time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848207622766494,-2008.1458740234373,304.14630126953125,0.7780328989028931,0.1410870254039764,0.1274774223566055,293.0946960449219,297.1499938964844,293.1499938964844,0.1179515272378921,-2754.64990234375,304.1443786621094,0.8483162522315979,0.1842227727174759,0.174891710281372,293.0989685058594,297.1499938964844,293.1499938964844,0.112600065767765,-1960.0037841796875,304.1448974609375,0.8383144736289978,0.1773926615715026,0.1244347393512725,293.0844421386719,297.1499938964844,293.1499938964844,0.2177208811044693,-4492.7275390625,304.1479187011719,0.9990000128746032,0.3619109094142914,0.285169780254364,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441004037857056,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.231194332242012,1.0,1.0,0.9813771843910216,1.0,-1.1293299198150637,0.472694844007492,0.6566351056098938,0.2629289925098419,0.0,0.0,0.4367302358150482,32.35860824584961,40.0,-16.893409729003906,-9564.513671875,143.89242553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5703125,18000.0,0.0,0.0,0.216183602809906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356964111328125,0.3574512898921966,-0.0004871670971624,0.0,0.0002193988766521,0.0,0.0,17.443937301635742,0.0,0.0,0.0,0.3244085609912872,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848207622766494,-2008.1458740234373,304.14630126953125,0.7780328989028931,0.1410870254039764,0.1274774223566055,293.0946960449219,297.1499938964844,293.1499938964844,0.1179515272378921,-2754.64990234375,304.1443786621094,0.8483162522315979,0.1842227727174759,0.174891710281372,293.0989685058594,297.1499938964844,293.1499938964844,0.112600065767765,-1960.0037841796875,304.1448974609375,0.8383144736289978,0.1773926615715026,0.1244347393512725,293.0844421386719,297.1499938964844,293.1499938964844,0.2177208811044693,-4492.7275390625,304.1479187011719,0.9990000128746032,0.3619109094142914,0.285169780254364,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441004037857056,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.231194332242012,1.0,1.0,0.9813771843910216,1.0,-1.1293299198150637,0.472694844007492,0.6566351056098938,0.2629289925098419,0.0,0.0,0.4367302358150482,32.35860824584961,40.0,-16.893409729003906,-9564.513671875,143.89242553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5703125,18000.0,0.0,0.0,0.216183602809906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356964111328125,0.3574512898921966,-0.0004871670971624,0.0,0.0002193988766521,0.0,0.0,17.443937301635742,0.0,0.0,0.0,0.3244085609912872,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.085219070315361,-2015.650390625,304.1462707519531,0.776093602180481,0.141516238451004,0.1278865188360214,293.0948791503906,297.1499938964844,293.1499938964844,0.1185654327273368,-2766.293212890625,304.144287109375,0.8464562296867371,0.1848866492509842,0.1755391061305999,293.09930419921875,297.1499938964844,293.1499938964844,0.1131464317440986,-1967.73974609375,304.14483642578125,0.8364409804344177,0.1779773384332656,0.1248603090643882,293.0905456542969,297.1499938964844,293.1499938964844,0.220585212111473,-4541.103515625,304.14306640625,0.9990000128746032,0.3615484535694122,0.2881945371627807,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5418116450309753,0.050000000745058,0.229125902056694,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.1273193359375,1.0,0.2326804995536804,1.0,1.0,0.9814963340759276,1.0,-1.1348429918289185,0.4752492606639862,0.6595937013626099,0.2642040252685547,0.0,0.0,0.4388389885425567,32.8980598449707,40.0,-18.38068199157715,-9619.1796875,146.44021606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.376953125,18000.0,0.0,0.0,0.2164953500032425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593246340751648,0.3598125576972961,-0.0004879089246969,0.0,0.0002197152498411,0.0,0.0,17.605504989624023,0.0,0.0,0.0,0.3250580728054046,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856085568666458,-2022.9986572265625,304.146240234375,0.7737063765525818,0.1419304460287094,0.1282851099967956,293.0951232910156,297.1499938964844,293.1499938964844,0.1191769689321518,-2777.88525390625,304.1441955566406,0.8441534638404846,0.1855396032333374,0.1761824190616607,293.099609375,297.1499938964844,293.1499938964844,0.1136888265609741,-1975.4173583984373,304.1448059082031,0.8341342210769653,0.1785547584295272,0.1252816468477249,293.1001281738281,297.1499938964844,293.1499938964844,0.2239528000354766,-4597.5966796875,304.1382141113281,0.9990000128746032,0.3604248464107513,0.2917342782020569,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391843318939209,0.050000000745058,0.2292284518480301,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1202697753906,1.0,0.2343672513961792,1.0,1.0,0.9816927313804626,1.0,-1.1409707069396973,0.4781130850315094,0.6628576517105103,0.2655538320541382,0.0,0.0,0.4414352476596832,33.52983856201172,43.0,-19.0804386138916,-9681.08984375,149.36024475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.98828125,18000.0,0.0,0.0,0.2168866693973541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623507916927337,0.3628396987915039,-0.000488924968522,0.0,0.0002201124007115,0.0,0.0,17.815876007080078,0.0,0.0,0.0,0.3259041011333465,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863656923174858,-2037.283447265625,304.146240234375,0.7679183483123779,0.14274263381958,0.1290678530931472,293.0956420898437,297.1499938964844,293.1499938964844,0.1203777864575386,-2800.596923828125,304.1441345214844,0.8385177254676819,0.1868242621421814,0.17745441198349,293.1003112792969,297.1499938964844,293.1499938964844,0.1147558018565177,-1990.488525390625,304.1447448730469,0.8285096883773804,0.1796914190053939,0.1261175125837326,293.1297302246094,297.1499938964844,293.1499938964844,0.2319902777671814,-4731.123046875,304.1287841796875,0.9990000128746032,0.3557156324386596,0.300137847661972,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.533169686794281,0.050000000745058,0.229476973414421,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382623553276062,1.0,1.0,0.9820854067802428,1.0,-1.1548247337341309,0.4846727252006531,0.6701520085334778,0.2684033811092376,0.0,0.0,0.4478511214256286,35.04337310791016,46.0,-17.803922653198242,-9822.2578125,156.2318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.947265625,18000.0,0.0,0.0,0.2180012613534927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702686727046966,0.370760440826416,-0.0004917891346849,0.0,0.0002212435647379,0.0,0.0,18.37932205200196,0.0,0.0,0.0,0.3281648457050323,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863656923174858,-2037.283447265625,304.146240234375,0.7679183483123779,0.14274263381958,0.1290678530931472,293.0956420898437,297.1499938964844,293.1499938964844,0.1203777864575386,-2800.596923828125,304.1441345214844,0.8385177254676819,0.1868242621421814,0.17745441198349,293.1003112792969,297.1499938964844,293.1499938964844,0.1147558018565177,-1990.488525390625,304.1447448730469,0.8285096883773804,0.1796914190053939,0.1261175125837326,293.1297302246094,297.1499938964844,293.1499938964844,0.2319902777671814,-4731.123046875,304.1287841796875,0.9990000128746032,0.3557156324386596,0.300137847661972,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.533169686794281,0.050000000745058,0.229476973414421,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382623553276062,1.0,1.0,0.9820854067802428,1.0,-1.1548247337341309,0.4846727252006531,0.6701520085334778,0.2684033811092376,0.0,0.0,0.4478511214256286,35.04337310791016,46.0,-17.803922653198242,-9822.2578125,156.2318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.947265625,18000.0,0.0,0.0,0.2180012613534927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702686727046966,0.370760440826416,-0.0004917891346849,0.0,0.0002212435647379,0.0,0.0,18.37932205200196,0.0,0.0,0.0,0.3281648457050323,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612465023994446,0.0,0.1298490166664123,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.831938624382019,0.0,0.1787146925926208,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.821902871131897,0.0,0.1269455254077911,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099858164787292,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265212059020996,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824780821800232,1.0,-1.1704492568969729,0.4921885132789612,0.6782607436180115,0.271337479352951,0.0,0.0,0.0,36.85200881958008,60.0,-14.020689964294434,-9977.4423828125,164.36048889160156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.755859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802068829536438,0.3807025551795959,-0.0004956725751981,0.0,0.0,0.0,0.0,19.109519958496094,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612465023994446,0.0,0.1298490166664123,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.831938624382019,0.0,0.1787146925926208,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.821902871131897,0.0,0.1269455254077911,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099858164787292,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265212059020996,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824780821800232,1.0,-1.1704492568969729,0.4921885132789612,0.6782607436180115,0.271337479352951,0.0,0.0,0.0,36.85200881958008,60.0,-14.020689964294434,-9977.4423828125,164.36048889160156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.755859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802068829536438,0.3807025551795959,-0.0004956725751981,0.0,0.0,0.0,0.0,19.109519958496094,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7569274902344,0.0,0.0,0.0005683295312337,292.75,303.1499938964844,285.1499938964844,0.0,-0.0,294.2816162109375,0.0,0.0,0.0007523602689616,292.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2837829589844,0.0,0.0,0.0005371407605707,292.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45758056640625,0.0,0.0,0.0013090367428958,293.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0013056121533736,291.1634521484375,294.1499938964844,268.11541748046875,267.4600524902344,280.444091796875,286.6278686523437,291.1170654296875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894868731498718,1.0,-0.0053681079298257,0.0107276448979973,-0.0053595374338328,-0.021183593198657,0.0,0.0,0.0,-0.0299312975257635,60.0,-156.5904541015625,-0.0,-1.96416999642679e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.593037695679926e-18,-6.871991949554247e-18,2.7895430557310857e-19,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7569274902344,0.0,0.0,0.0005683295312337,292.75,303.1499938964844,285.1499938964844,0.0,-0.0,294.2816162109375,0.0,0.0,0.0007523602689616,292.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2837829589844,0.0,0.0,0.0005371407605707,292.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45758056640625,0.0,0.0,0.0013090367428958,293.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0013056121533736,291.1634521484375,294.1499938964844,268.11541748046875,267.4600524902344,280.444091796875,286.6278686523437,291.1170654296875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894868731498718,1.0,-0.0053681079298257,0.0107276448979973,-0.0053595374338328,-0.021183593198657,0.0,0.0,0.0,-0.0299312975257635,60.0,-156.5904541015625,-0.0,-1.96416999642679e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.593037695679926e-18,-6.871991949554247e-18,2.7895430557310857e-19,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.70245361328125,0.0,0.0,0.00011312130664,292.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.22607421875,0.0,0.0,0.0001237104006577,292.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.22955322265625,0.0,0.0,9.081898315344006e-05,292.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39483642578125,0.0,0.0,0.0001403031492372,293.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0005193438264541,291.16357421875,294.1499938964844,268.09967041015625,267.4448547363281,280.1980285644531,282.3470458984375,291.1146240234375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.992991268634796,1.0,-0.0011848286958411,0.0052075320854783,-0.0040227035060524,-0.0263538286089897,0.0,0.0,0.0,-0.009847043082118,60.0,-83.70063781738281,-0.0,-9.57148316160783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.833065931064452e-21,-3.927958257822404e-20,3.6446518060798325e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.67828369140625,0.0,0.0,9.931800741469488e-05,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2049255371094,0.0,0.0,0.0001046625111484,292.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2084045410156,0.0,0.0,7.729424396529794e-05,292.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3788146972656,0.0,0.0,0.0001049368438543,292.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004953549942001,291.1636047363281,294.1499938964844,268.0849304199219,267.4306335449219,280.08056640625,278.953125,291.1130065917969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964956045150756,1.0,-0.0010579051449894,0.001306356745772,-0.000248451513471,-0.0301755163818597,0.0,0.0,0.0,-0.0105125866830348,60.0,-41.45892333984375,-0.0,-7.631205534153197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.175037190455787e-22,-1.1308695539148582e-20,1.1091192274486883e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6551513671875,0.0,0.0,9.906105697155e-05,292.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1849060058594,0.0,0.0,0.0001043175943777,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1883850097656,0.0,0.0,7.704845484113321e-05,291.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642578125,0.0,0.0,0.0001043232405208,292.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004948121495544,291.1636657714844,294.1499938964844,268.0711364746094,267.4173583984375,279.9678039550781,276.3666076660156,291.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560894152149,5.8584042506026897e-08,0.001056030858308,-0.0314108878374099,0.0,0.0,0.0,-0.0109407575801014,60.0,-25.61772346496582,-0.0,-7.596540996246405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.107181268654848e-22,-1.13154842362852e-20,1.110476643758585e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6322021484375,0.0,0.0,9.903403406497092e-05,292.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1650695800781,0.0,0.0,0.0001042876901919,292.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.16851806640625,0.0,0.0,7.702653965679929e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34979248046875,0.0,0.0,0.0001042880903696,292.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004946916014887,291.1636962890625,294.1499938964844,268.0583190917969,267.40496826171875,279.8560791015625,274.39617919921875,291.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.89155006408692,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105867215713367e-22,-1.1315608636494507e-20,1.1105021700353004e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5867919921875,0.0,0.0,9.898455027723684e-05,292.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.125732421875,0.0,0.0,0.0001042355506797,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.129150390625,0.0,0.0,7.698803528910503e-05,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211669921875,0.0,0.0,0.0001042358271661,292.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004944448010064,291.16375732421875,294.1499938964844,268.0354309082031,267.38287353515625,279.635498046875,271.7467041015625,291.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.062641143798828,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.1058361661481376e-22,-1.1315608636494507e-20,1.1105024931527272e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5867919921875,0.0,0.0,9.898455027723684e-05,292.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.125732421875,0.0,0.0,0.0001042355506797,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.129150390625,0.0,0.0,7.698803528910503e-05,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211669921875,0.0,0.0,0.0001042358271661,292.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004944448010064,291.16375732421875,294.1499938964844,268.0354309082031,267.38287353515625,279.635498046875,271.7467041015625,291.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.062641143798828,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.1058361661481376e-22,-1.1315608636494507e-20,1.1105024931527272e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5419616699219,0.0,0.0,9.893048263620584e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0869445800781,0.0,0.0,0.0001041786163114,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.09033203125,0.0,0.0,7.694598025409505e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929382324219,0.0,0.0,0.0001041788855218,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004941748338751,291.1637878417969,294.1499938964844,268.0160522460937,267.3641967773437,279.4187316894531,270.2001342773437,291.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.695762634277344,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5419616699219,0.0,0.0,9.893048263620584e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0869445800781,0.0,0.0,0.0001041786163114,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.09033203125,0.0,0.0,7.694598025409505e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929382324219,0.0,0.0,0.0001041788855218,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004941748338751,291.1637878417969,294.1499938964844,268.0160522460937,267.3641967773437,279.4187316894531,270.2001342773437,291.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.695762634277344,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4977111816406,0.0,0.0,9.887250052997842e-05,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0486755371094,0.0,0.0,0.0001041175564751,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.052001953125,0.0,0.0,7.690088386880234e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,0.0001041178256855,292.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004938852507621,291.163818359375,294.1499938964844,268.0000305175781,267.3487243652344,279.205810546875,269.2920837402344,291.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.6474552154541,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4977111816406,0.0,0.0,9.887250052997842e-05,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0486755371094,0.0,0.0,0.0001041175564751,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.052001953125,0.0,0.0,7.690088386880234e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,0.0001041178256855,292.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004938852507621,291.163818359375,294.1499938964844,268.0000305175781,267.3487243652344,279.205810546875,269.2920837402344,291.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.6474552154541,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4540710449219,0.0,0.0,9.881135338218884e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.01092529296875,0.0,0.0,0.0001040531642502,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0141906738281,0.0,0.0,7.685332820983604e-05,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.237548828125,0.0,0.0,0.0001040534334606,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004935798351652,291.163818359375,294.1499938964844,267.9871520996094,267.3363342285156,278.9967346191406,268.75701904296875,291.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638254165649414,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4540710449219,0.0,0.0,9.881135338218884e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.01092529296875,0.0,0.0,0.0001040531642502,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0141906738281,0.0,0.0,7.685332820983604e-05,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.237548828125,0.0,0.0,0.0001040534334606,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004935798351652,291.163818359375,294.1499938964844,267.9871520996094,267.3363342285156,278.9967346191406,268.75701904296875,291.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638254165649414,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4324645996094,0.0,0.0,9.877982665784656e-05,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9922180175781,0.0,0.0,0.0001040199640556,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9954833984375,0.0,0.0,7.682880095671862e-05,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22393798828125,0.0,0.0,0.00010402022599,292.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004934223834425,291.163818359375,294.1499938964844,267.9818725585937,267.3312072753906,278.89361572265625,268.57781982421875,291.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.634822845458984,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4110107421875,0.0,0.0,9.87477833405137e-05,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9736633300781,0.0,0.0,0.0001039862181642,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9768981933594,0.0,0.0,7.680387352593243e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104187011719,0.0,0.0,0.0001039864800986,292.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.000493262312375,291.163818359375,294.1499938964844,267.977294921875,267.3267822265625,278.7914428710937,268.439453125,291.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.630971908569336,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3685302734375,0.0,0.0,9.868249617284164e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9368896484375,0.0,0.0,0.0001039174749166,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9400939941406,0.0,0.0,7.675310189370066e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1836242675781,0.0,0.0,0.0001039177295751,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004929362330585,291.16375732421875,294.1499938964844,267.97021484375,267.3199768066406,278.5899658203125,268.2494812011719,291.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62142562866211,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3685302734375,0.0,0.0,9.868249617284164e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9368896484375,0.0,0.0,0.0001039174749166,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9400939941406,0.0,0.0,7.675310189370066e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1836242675781,0.0,0.0,0.0001039177295751,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004929362330585,291.16375732421875,294.1499938964844,267.97021484375,267.3199768066406,278.5899658203125,268.2494812011719,291.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62142562866211,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3266296386719,0.0,0.0,9.861622675089166e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.900634765625,0.0,0.0,0.0001038476839312,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9037780761719,0.0,0.0,7.670155900996178e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571960449219,0.0,0.0,0.0001038479385897,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004926052642986,291.1636962890625,294.1499938964844,267.9657897949219,267.3157043457031,278.39227294921875,268.1352233886719,291.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609375,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3266296386719,0.0,0.0,9.861622675089166e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.900634765625,0.0,0.0,0.0001038476839312,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9037780761719,0.0,0.0,7.670155900996178e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571960449219,0.0,0.0,0.0001038479385897,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004926052642986,291.1636962890625,294.1499938964844,267.9657897949219,267.3157043457031,278.39227294921875,268.1352233886719,291.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609375,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2852783203125,0.0,0.0,9.854967356659472e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8648376464844,0.0,0.0,0.0001037775946315,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8679504394531,0.0,0.0,7.664979057153687e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,0.00010377784929,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0004922728403471,291.16363525390625,294.1499938964844,267.9637756347656,267.31378173828125,278.1983337402344,268.06640625,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.595048904418945,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2852783203125,0.0,0.0,9.854967356659472e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8648376464844,0.0,0.0,0.0001037775946315,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8679504394531,0.0,0.0,7.664979057153687e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,0.00010377784929,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0004922728403471,291.16363525390625,294.1499938964844,267.9637756347656,267.31378173828125,278.1983337402344,268.06640625,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.595048904418945,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2444763183594,0.0,0.0,9.84835351118818e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8294982910156,0.0,0.0,0.0001037079564412,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.83258056640625,0.0,0.0,7.659834955120459e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053466796875,0.0,0.0,0.0001037082038237,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004919425118714,291.1635131835937,294.1499938964844,267.96405029296875,267.31402587890625,278.0080871582031,268.0252685546875,291.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.578737258911133,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2444763183594,0.0,0.0,9.84835351118818e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8294982910156,0.0,0.0,0.0001037079564412,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.83258056640625,0.0,0.0,7.659834955120459e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053466796875,0.0,0.0,0.0001037082038237,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004919425118714,291.1635131835937,294.1499938964844,267.96405029296875,267.31402587890625,278.0080871582031,268.0252685546875,291.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.578737258911133,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2242736816406,0.0,0.0,9.845084423432128e-05,291.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.81201171875,0.0,0.0,0.0001036735266097,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8150634765625,0.0,0.0,7.657292735530064e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926208496094,0.0,0.0,0.0001036737739923,292.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0004917792393825,291.1634521484375,294.1499938964844,267.9649658203125,267.3149108886719,277.91436767578125,268.0116271972656,291.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.56992530822754,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2041931152344,0.0,0.0,9.841852443059906e-05,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7946472167969,0.0,0.0,0.00010363948968,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.79766845703125,0.0,0.0,7.654778892174363e-05,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799255371094,0.0,0.0,0.0001036397370626,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0004916178295388,291.1633605957031,294.1499938964844,267.9664001464844,267.3162841796875,277.821533203125,268.0013427734375,291.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.56072425842285,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1644592285156,0.0,0.0,9.83553400146775e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76025390625,0.0,0.0,0.0001035729510476,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.76324462890625,0.0,0.0,7.649863982805982e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,0.0001035731911542,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0004913022276014,291.1632080078125,294.1499938964844,267.9706420898437,267.3204040527344,277.6386413574219,267.98834228515625,291.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.029120510444045,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54129981994629,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1644592285156,0.0,0.0,9.83553400146775e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76025390625,0.0,0.0,0.0001035729510476,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.76324462890625,0.0,0.0,7.649863982805982e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,0.0001035731911542,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0004913022276014,291.1632080078125,294.1499938964844,267.9706420898437,267.3204040527344,277.6386413574219,267.98834228515625,291.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.029120510444045,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54129981994629,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.125244140625,0.0,0.0,9.829468035604803e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7262878417969,0.0,0.0,0.0001035090754157,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.729248046875,0.0,0.0,7.645146251888946e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,0.0001035093155223,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004909992567263,291.1629943847656,294.1499938964844,267.97662353515625,267.326171875,277.4593505859375,267.98260498046875,291.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52073860168457,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
