time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.125244140625,0.0,0.0,9.829468035604803e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7262878417969,0.0,0.0,0.0001035090754157,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.729248046875,0.0,0.0,7.645146251888946e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0300598144531,0.0,0.0,0.0001035093155223,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004909992567263,291.1629943847656,294.1499938964844,267.97662353515625,267.326171875,277.4593505859375,267.98260498046875,291.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52073860168457,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0865173339844,0.0,0.0,9.823725849855693e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6927795410156,0.0,0.0,0.000103448604932,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6956787109375,0.0,0.0,7.64068026910536e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.005615234375,0.0,0.0,0.0001034488450386,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.000490712467581,291.16278076171875,294.1499938964844,267.9841613769531,267.3334045410156,277.2835998535156,267.9818115234375,291.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.499313354492188,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0865173339844,0.0,0.0,9.823725849855693e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6927795410156,0.0,0.0,0.000103448604932,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6956787109375,0.0,0.0,7.64068026910536e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.005615234375,0.0,0.0,0.0001034488450386,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.000490712467581,291.16278076171875,294.1499938964844,267.9841613769531,267.3334045410156,277.2835998535156,267.9818115234375,291.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.499313354492188,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0483093261719,0.0,0.0,9.818379476200788e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65966796875,0.0,0.0,0.0001033923108479,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6625366210937,0.0,0.0,7.636522059328854e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814453125,0.0,0.0,0.0001033925436786,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004904454690404,291.1625061035156,294.1499938964844,267.9930114746094,267.34197998046875,277.1113586425781,267.98455810546875,291.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.477296829223633,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0483093261719,0.0,0.0,9.818379476200788e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65966796875,0.0,0.0,0.0001033923108479,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6625366210937,0.0,0.0,7.636522059328854e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814453125,0.0,0.0,0.0001033925436786,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004904454690404,291.1625061035156,294.1499938964844,267.9930114746094,267.34197998046875,277.1113586425781,267.98455810546875,291.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.477296829223633,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0293884277344,0.0,0.0,9.815878001973032e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6432800292969,0.0,0.0,0.0001033659646054,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6461486816406,0.0,0.0,7.63457574066706e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.969482421875,0.0,0.0,0.0001033661901601,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0004903204971924,291.162353515625,294.1499938964844,267.9979248046875,267.3466796875,277.02655029296875,267.9869384765625,291.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.466150283813477,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0105895996094,0.0,0.0,9.813502401812002e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6269836425781,0.0,0.0,0.0001033409498631,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6298217773437,0.0,0.0,7.632728375028819e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576110839844,0.0,0.0,0.0001033411754178,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0004902018699795,291.1622009277344,294.1499938964844,268.0030822753906,267.3516845703125,276.9425964355469,267.9898986816406,290.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.454957962036133,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.97332763671875,0.0,0.0,9.809167386265472e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5947265625,0.0,0.0,0.0001032953005051,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5975341796875,0.0,0.0,7.629356696270406e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9340209960937,0.0,0.0,0.0001032955260598,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004899853956885,291.161865234375,294.1499938964844,268.0141296386719,267.3623352050781,276.7772216796875,267.99725341796875,290.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.43256378173828,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.97332763671875,0.0,0.0,9.809167386265472e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5947265625,0.0,0.0,0.0001032953005051,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5975341796875,0.0,0.0,7.629356696270406e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9340209960937,0.0,0.0,0.0001032955260598,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004899853956885,291.161865234375,294.1499938964844,268.0141296386719,267.3623352050781,276.7772216796875,267.99725341796875,290.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.43256378173828,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9365539550781,0.0,0.0,9.805451554711908e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5628662109375,0.0,0.0,0.0001032561631291,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5656433105469,0.0,0.0,7.626465958310291e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107666015625,0.0,0.0,0.0001032563886838,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004897997714579,291.1614990234375,294.1499938964844,268.0260009765625,267.3738098144531,276.6151733398437,268.0061950683594,290.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.410381317138672,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9365539550781,0.0,0.0,9.805451554711908e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5628662109375,0.0,0.0,0.0001032561631291,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5656433105469,0.0,0.0,7.626465958310291e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107666015625,0.0,0.0,0.0001032563886838,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004897997714579,291.1614990234375,294.1499938964844,268.0260009765625,267.3738098144531,276.6151733398437,268.0061950683594,290.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.410381317138672,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9002380371094,0.0,0.0,9.80243130470626e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5314025878906,0.0,0.0,0.0001032243599183,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5341186523437,0.0,0.0,7.624117279192433e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88775634765625,0.0,0.0,0.000103224585473,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004896489554084,291.1610717773437,294.1499938964844,268.0385131835937,267.3858642578125,276.4564208984375,268.016357421875,290.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.3886775970459,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9002380371094,0.0,0.0,9.80243130470626e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5314025878906,0.0,0.0,0.0001032243599183,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5341186523437,0.0,0.0,7.624117279192433e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88775634765625,0.0,0.0,0.000103224585473,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004896489554084,291.1610717773437,294.1499938964844,268.0385131835937,267.3858642578125,276.4564208984375,268.016357421875,290.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.3886775970459,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8643493652344,0.0,0.0,9.800186671782284e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.50030517578125,0.0,0.0,0.000103200720332,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5030212402344,0.0,0.0,7.622371049365029e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8650207519531,0.0,0.0,0.0001032009386108,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0004895368474535,291.1606140136719,294.1499938964844,268.0514831542969,267.3983764648437,276.3008728027344,268.0274963378906,290.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.367717742919922,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8643493652344,0.0,0.0,9.800186671782284e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.50030517578125,0.0,0.0,0.000103200720332,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5030212402344,0.0,0.0,7.622371049365029e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8650207519531,0.0,0.0,0.0001032009386108,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0004895368474535,291.1606140136719,294.1499938964844,268.0514831542969,267.3983764648437,276.3008728027344,268.0274963378906,290.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.367717742919922,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8465881347656,0.0,0.0,9.799379768082872e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48492431640625,0.0,0.0,0.0001031922292895,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4875793457031,0.0,0.0,7.621743861818686e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.853759765625,0.0,0.0,0.0001031924475682,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0004894966259598,291.1603698730469,294.1499938964844,268.0580749511719,267.4047546386719,276.22430419921875,268.0333557128906,290.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.357601165771484,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82891845703125,0.0,0.0,9.7987984190695e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696044921875,0.0,0.0,0.0001031861102092,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4722595214844,0.0,0.0,7.621291297255084e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8425598144531,0.0,0.0,0.0001031863212119,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.000489467580337,291.1601257324219,294.1499938964844,268.0647277832031,267.4111633300781,276.14849853515625,268.03936767578125,290.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.34777069091797,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7939147949219,0.0,0.0,9.79835240286775e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4392395019531,0.0,0.0,0.0001031814099405,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418640136719,0.0,0.0,7.620944234076887e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8203430175781,0.0,0.0,0.0001031816209433,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0004894453450106,291.1595764160156,294.1499938964844,268.0780639648437,267.42401123046875,275.9991760253906,268.0517883300781,290.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.329111099243164,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7939147949219,0.0,0.0,9.79835240286775e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4392395019531,0.0,0.0,0.0001031814099405,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418640136719,0.0,0.0,7.620944234076887e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8203430175781,0.0,0.0,0.0001031816209433,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0004894453450106,291.1595764160156,294.1499938964844,268.0780639648437,267.42401123046875,275.9991760253906,268.0517883300781,290.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.329111099243164,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7593078613281,0.0,0.0,9.798934479476884e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40924072265625,0.0,0.0,0.0001031875362969,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4118347167969,0.0,0.0,7.621397526236251e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7983703613281,0.0,0.0,0.0001031877472996,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.000489474448841,291.15899658203125,294.1499938964844,268.0913391113281,267.4367980957031,275.8528747558594,268.0645446777344,290.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.3120059967041,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7593078613281,0.0,0.0,9.798934479476884e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40924072265625,0.0,0.0,0.0001031875362969,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4118347167969,0.0,0.0,7.621397526236251e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7983703613281,0.0,0.0,0.0001031877472996,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.000489474448841,291.15899658203125,294.1499938964844,268.0913391113281,267.4367980957031,275.8528747558594,268.0645446777344,290.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.3120059967041,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.72509765625,0.0,0.0,9.80063487077132e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3796081542969,0.0,0.0,0.0001032054424285,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3821716308594,0.0,0.0,7.622719567734748e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7766418457031,0.0,0.0,0.0001032056461554,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004895594320259,291.1583557128906,294.1499938964844,268.10430908203125,267.4493408203125,275.7095031738281,268.07745361328125,290.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.296733856201172,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.72509765625,0.0,0.0,9.80063487077132e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3796081542969,0.0,0.0,0.0001032054424285,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3821716308594,0.0,0.0,7.622719567734748e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7766418457031,0.0,0.0,0.0001032056461554,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004895594320259,291.1583557128906,294.1499938964844,268.10430908203125,267.4493408203125,275.7095031738281,268.07745361328125,290.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.296733856201172,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6913146972656,0.0,0.0,9.803547436604276e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35028076171875,0.0,0.0,0.0001032361178658,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528137207031,0.0,0.0,7.624985300935805e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7551574707031,0.0,0.0,0.0001032363215927,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004897049511782,291.1576843261719,294.1499938964844,268.1168518066406,267.46142578125,275.5689697265625,268.09033203125,290.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.283580780029297,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6913146972656,0.0,0.0,9.803547436604276e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35028076171875,0.0,0.0,0.0001032361178658,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528137207031,0.0,0.0,7.624985300935805e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7551574707031,0.0,0.0,0.0001032363215927,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004897049511782,291.1576843261719,294.1499938964844,268.1168518066406,267.46142578125,275.5689697265625,268.09033203125,290.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.283580780029297,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.674560546875,0.0,0.0,9.80548866209574e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33575439453125,0.0,0.0,0.0001032565560308,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382568359375,0.0,0.0,7.626495062140748e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7445068359375,0.0,0.0,0.0001032567597576,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0004898019251413,291.1573181152344,294.1499938964844,268.1228942871094,267.4672546386719,275.499755859375,268.0967102050781,290.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.277891159057617,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65789794921875,0.0,0.0,9.807769674807788e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213195800781,0.0,0.0,0.0001032805739669,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32379150390625,0.0,0.0,7.628268940607086e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7339172363281,0.0,0.0,0.0001032807776937,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0004899158957414,291.1569519042969,294.1499938964844,268.1287841796875,267.4729309082031,275.4312438964844,268.1029968261719,290.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.272842407226562,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6248474121094,0.0,0.0,9.813401993596926e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926330566406,0.0,0.0,0.0001033398802974,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29510498046875,0.0,0.0,7.632649067090824e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128601074219,0.0,0.0,0.0001033400840242,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0004901972715742,291.1561584472656,294.1499938964844,268.139892578125,267.483642578125,275.29620361328125,268.11529541015625,290.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.2647762298584,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6248474121094,0.0,0.0,9.813401993596926e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926330566406,0.0,0.0,0.0001033398802974,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29510498046875,0.0,0.0,7.632649067090824e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128601074219,0.0,0.0,0.0001033400840242,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0004901972715742,291.1561584472656,294.1499938964844,268.139892578125,267.483642578125,275.29620361328125,268.11529541015625,290.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.2647762298584,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5921630859375,0.0,0.0,9.82053970801644e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2642822265625,0.0,0.0,0.0001034150482155,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,7.638201350346208e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6920471191406,0.0,0.0,0.0001034152446663,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004905537934973,291.15533447265625,294.1499938964844,268.1499938964844,267.493408203125,275.16375732421875,268.1269836425781,290.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279805004596,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.25969696044922,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5921630859375,0.0,0.0,9.82053970801644e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2642822265625,0.0,0.0,0.0001034150482155,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,7.638201350346208e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6920471191406,0.0,0.0,0.0001034152446663,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004905537934973,291.15533447265625,294.1499938964844,268.1499938964844,267.493408203125,275.16375732421875,268.1269836425781,290.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279805004596,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.25969696044922,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5598449707031,0.0,0.0,9.828756446950138e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362060546875,0.0,0.0,0.0001035015739034,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386169433594,0.0,0.0,7.644591823918745e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6714172363281,0.0,0.0,0.0001035017703543,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004909642739221,291.1544494628906,294.1499938964844,268.16094970703125,267.50396728515625,275.03387451171875,268.1382141113281,290.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.25701332092285,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5598449707031,0.0,0.0,9.828756446950138e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362060546875,0.0,0.0,0.0001035015739034,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386169433594,0.0,0.0,7.644591823918745e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6714172363281,0.0,0.0,0.0001035017703543,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004909642739221,291.1544494628906,294.1499938964844,268.16094970703125,267.50396728515625,275.03387451171875,268.1382141113281,290.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.25701332092285,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5278625488281,0.0,0.0,9.837435936788096e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,0.000103592974483,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,7.651342457393184e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6510009765625,0.0,0.0,0.0001035931636579,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004913978627882,291.15350341796875,294.1499938964844,268.1745300292969,267.5170593261719,274.906494140625,268.1500244140625,290.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.254179000854492,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5278625488281,0.0,0.0,9.837435936788096e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,0.000103592974483,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,7.651342457393184e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6510009765625,0.0,0.0,0.0001035931636579,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004913978627882,291.15350341796875,294.1499938964844,268.1745300292969,267.5170593261719,274.906494140625,268.1500244140625,290.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.254179000854492,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5119934082031,0.0,0.0,9.841928840614857e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1946716308594,0.0,0.0,0.0001036402900354,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.197021484375,0.0,0.0,7.654837099835277e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.640869140625,0.0,0.0,0.0001036404792102,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0004916223697364,291.15301513671875,294.1499938964844,268.1822509765625,267.5245056152344,274.8437805175781,268.1563720703125,290.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.25237464904785,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4962158203125,0.0,0.0,9.846509055932984e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18096923828125,0.0,0.0,0.0001036885150824,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18328857421875,0.0,0.0,7.658399408683181e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307983398437,0.0,0.0,0.0001036887042573,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004918511258438,291.1524963378906,294.1499938964844,268.1905212402344,267.5325012207031,274.7817077636719,268.16314697265625,290.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.25029182434082,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46490478515625,0.0,0.0,9.855895768851042e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.0001037873662426,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15606689453125,0.0,0.0,7.665700104553252e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107482910156,0.0,0.0,0.0001037875481415,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004923200467601,291.15142822265625,294.1499938964844,268.208740234375,267.550048828125,274.6593933105469,268.1780090332031,290.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.245296478271484,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46490478515625,0.0,0.0,9.855895768851042e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.0001037873662426,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15606689453125,0.0,0.0,7.665700104553252e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107482910156,0.0,0.0,0.0001037875481415,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004923200467601,291.15142822265625,294.1499938964844,268.208740234375,267.550048828125,274.6593933105469,268.1780090332031,290.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.245296478271484,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
