time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4400634765625,0.0,0.0,9.863583545666188e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,0.000103868318547,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13446044921875,0.0,0.0,7.671679486520588e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5948791503906,0.0,0.0,0.0001038685004459,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0004927041009068,291.1505432128906,294.1499938964844,268.2247314453125,267.56549072265625,274.5633544921875,268.1912536621094,290.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.240497589111328,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.43389892578125,0.0,0.0,9.865525498753414e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,0.0001038887712638,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,7.673189975321293e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5909118652344,0.0,0.0,0.0001038889531628,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004928011330775,291.1502990722656,294.1499938964844,268.2289123535156,267.56951904296875,274.53961181640625,268.1947631835937,290.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.23919105529785,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032287597656,0.0,0.0,9.87532766885124e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10015869140625,0.0,0.0,0.0001039919952745,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,7.680813723709434e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5712585449219,0.0,0.0,0.0001039921771734,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004932907759211,291.1491394042969,294.1499938964844,268.2508850097656,267.5906982421875,274.4223327636719,268.2134704589844,290.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23201560974121,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032287597656,0.0,0.0,9.87532766885124e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10015869140625,0.0,0.0,0.0001039919952745,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,7.680813723709434e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5712585449219,0.0,0.0,0.0001039921771734,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004932907759211,291.1491394042969,294.1499938964844,268.2508850097656,267.5906982421875,274.4223327636719,268.2134704589844,290.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23201560974121,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37286376953125,0.0,0.0,9.88523752312176e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0737609863281,0.0,0.0,0.0001040963470586,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07598876953125,0.0,0.0,7.6885218732059e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517883300781,0.0,0.0,0.0001040965289575,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004937858320772,291.1478881835937,294.1499938964844,268.2743835449219,267.6133728027344,274.3075561523437,268.2340393066406,290.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.22380828857422,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37286376953125,0.0,0.0,9.88523752312176e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0737609863281,0.0,0.0,0.0001040963470586,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07598876953125,0.0,0.0,7.6885218732059e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517883300781,0.0,0.0,0.0001040965289575,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004937858320772,291.1478881835937,294.1499938964844,268.2743835449219,267.6133728027344,274.3075561523437,268.2340393066406,290.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.22380828857422,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3577880859375,0.0,0.0,9.8902135505341e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,0.0001041487412294,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,7.692391227465123e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5421142578125,0.0,0.0,0.0001041489231283,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004940343787893,291.1472473144531,294.1499938964844,268.2866516113281,267.6252136230469,274.2510986328125,268.2449645996094,290.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.21932601928711,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,9.895191760733724e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476379394531,0.0,0.0,0.00010420117178,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498046875,0.0,0.0,7.696263492107391e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5325012207031,0.0,0.0,0.0001042013464029,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0004942831001244,291.1465759277344,294.1499938964844,268.2992553710937,267.6373596191406,274.1952819824219,268.2563171386719,290.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.2146053314209,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,9.905129991238935e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0217590332031,0.0,0.0,0.0001043058218783,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238952636719,0.0,0.0,7.7039934694767e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51336669921875,0.0,0.0,0.0001043059965013,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004947795532643,291.1452331542969,294.1499938964844,268.3252258300781,267.66241455078125,274.08544921875,268.28009033203125,290.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.204486846923828,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,9.905129991238935e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0217590332031,0.0,0.0,0.0001043058218783,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238952636719,0.0,0.0,7.7039934694767e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51336669921875,0.0,0.0,0.0001043059965013,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004947795532643,291.1452331542969,294.1499938964844,268.3252258300781,267.66241455078125,274.08544921875,268.28009033203125,290.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.204486846923828,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836303710937,0.0,0.0,9.91499618976377e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961242675781,0.0,0.0,0.0001044097152771,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9982604980469,0.0,0.0,7.711666694376618e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4944152832031,0.0,0.0,0.0001044098899001,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0004952723975293,291.143798828125,294.1499938964844,268.35211181640625,267.6883239746094,273.9780578613281,268.3052062988281,290.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.1934814453125,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836303710937,0.0,0.0,9.91499618976377e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961242675781,0.0,0.0,0.0001044097152771,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9982604980469,0.0,0.0,7.711666694376618e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4944152832031,0.0,0.0,0.0001044098899001,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0004952723975293,291.143798828125,294.1499938964844,268.35211181640625,267.6883239746094,273.9780578613281,268.3052062988281,290.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.1934814453125,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25445556640625,0.0,0.0,9.924735059030354e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9707336425781,0.0,0.0,0.0001045122698997,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97283935546875,0.0,0.0,7.719241693848744e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4756164550781,0.0,0.0,0.0001045124445226,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004957588971592,291.14227294921875,294.1499938964844,268.37969970703125,267.7149353027344,273.87310791015625,268.3314514160156,290.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.181663513183594,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25445556640625,0.0,0.0,9.924735059030354e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9707336425781,0.0,0.0,0.0001045122698997,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97283935546875,0.0,0.0,7.719241693848744e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4756164550781,0.0,0.0,0.0001045124445226,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004957588971592,291.14227294921875,294.1499938964844,268.37969970703125,267.7149353027344,273.87310791015625,268.3314514160156,290.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.181663513183594,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2256164550781,0.0,0.0,9.934297122526914e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94561767578125,0.0,0.0,0.0001046129618771,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476928710937,0.0,0.0,7.726678450126201e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4570007324219,0.0,0.0,0.0001046131365001,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0004962366074323,291.1407165527344,294.1499938964844,268.4077453613281,267.74200439453125,273.7705383300781,268.35858154296875,290.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.169103622436523,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2256164550781,0.0,0.0,9.934297122526914e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94561767578125,0.0,0.0,0.0001046129618771,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476928710937,0.0,0.0,7.726678450126201e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4570007324219,0.0,0.0,0.0001046131365001,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0004962366074323,291.1407165527344,294.1499938964844,268.4077453613281,267.74200439453125,273.7705383300781,268.35858154296875,290.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.169103622436523,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112731933594,0.0,0.0,9.938996663549916e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331359863281,0.0,0.0,0.0001046624529408,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9352111816406,0.0,0.0,7.730333891231567e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44775390625,0.0,0.0,0.0001046626202878,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0004964713589288,291.1399230957031,294.1499938964844,268.4219055175781,267.7556457519531,273.7201538085937,268.3724060058594,290.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.162561416625977,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.197021484375,0.0,0.0,9.943634358933195e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92071533203125,0.0,0.0,0.0001047112891683,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227600097656,0.0,0.0,7.733940583420917e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.43853759765625,0.0,0.0,0.0001047114565153,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004967030254192,291.1390991210937,294.1499938964844,268.43609619140625,267.7693176269531,273.6703796386719,268.3863830566406,290.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.155864715576172,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,9.952701657311992e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89605712890625,0.0,0.0,0.0001048067715601,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981018066406,0.0,0.0,7.740993169136345e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42022705078125,0.0,0.0,0.0001048069389071,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0004971559974364,291.13739013671875,294.1499938964844,268.4644775390625,267.79669189453125,273.572509765625,268.4146423339844,290.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14206314086914,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,9.952701657311992e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89605712890625,0.0,0.0,0.0001048067715601,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981018066406,0.0,0.0,7.740993169136345e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42022705078125,0.0,0.0,0.0001048069389071,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0004971559974364,291.13739013671875,294.1499938964844,268.4644775390625,267.79669189453125,273.572509765625,268.4146423339844,290.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14206314086914,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,9.961458999896422e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.87164306640625,0.0,0.0,0.0001048989870469,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736267089844,0.0,0.0,7.747804193058982e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020690917969,0.0,0.0,0.0001048991543939,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0004975934280082,291.1356201171875,294.1499938964844,268.49267578125,267.82391357421875,273.4768981933594,268.443115234375,290.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.127756118774414,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,9.961458999896422e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.87164306640625,0.0,0.0,0.0001048989870469,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736267089844,0.0,0.0,7.747804193058982e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020690917969,0.0,0.0,0.0001048991543939,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0004975934280082,291.1356201171875,294.1499938964844,268.49267578125,267.82391357421875,273.4768981933594,268.443115234375,290.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.127756118774414,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11297607421875,0.0,0.0,9.969866368919612e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84747314453125,0.0,0.0,0.0001049875281751,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.84942626953125,0.0,0.0,7.75434382376261e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38409423828125,0.0,0.0,0.0001049876882461,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0004980134544894,291.1337890625,294.1499938964844,268.5205383300781,267.8507385253906,273.3835754394531,268.4715576171875,290.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.113048553466797,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11297607421875,0.0,0.0,9.969866368919612e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84747314453125,0.0,0.0,0.0001049875281751,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.84942626953125,0.0,0.0,7.75434382376261e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38409423828125,0.0,0.0,0.0001049876882461,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0004980134544894,291.1337890625,294.1499938964844,268.5205383300781,267.8507385253906,273.3835754394531,268.4715576171875,290.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.113048553466797,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08551025390625,0.0,0.0,9.977890294976532e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.823486328125,0.0,0.0,0.0001050720238708,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.825439453125,0.0,0.0,7.760584412608296e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3662414550781,0.0,0.0,0.0001050721839419,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0004984142724424,291.1318664550781,294.1499938964844,268.5477600097656,267.87701416015625,273.2924194335937,268.4997863769531,290.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.098039627075195,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08551025390625,0.0,0.0,9.977890294976532e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.823486328125,0.0,0.0,0.0001050720238708,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.825439453125,0.0,0.0,7.760584412608296e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3662414550781,0.0,0.0,0.0001050721839419,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0004984142724424,291.1318664550781,294.1499938964844,268.5477600097656,267.87701416015625,273.2924194335937,268.4997863769531,290.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.098039627075195,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718994140625,0.0,0.0,9.98174655251205e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8116149902344,0.0,0.0,0.0001051126309903,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.81353759765625,0.0,0.0,7.763583562336862e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573608398437,0.0,0.0,0.0001051127837854,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0004986069398,291.1308898925781,294.1499938964844,268.56109619140625,267.8898620605469,273.2477111816406,268.5137023925781,290.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299083612139384e-08,0.0010635690996423,-0.0338807851076126,0.0,0.0,0.0,-0.0114057352766394,60.0,-16.090452194213867,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583190917969,0.0,0.0,9.9854965810664e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7997741699219,0.0,0.0,0.0001051521176123,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016662597656,0.0,0.0,7.766500493744388e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485412597656,0.0,0.0,0.0001051522704074,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0004987942520529,291.1298828125,294.1499938964844,268.5741882324219,267.9024963378906,273.2035217285156,268.5274963378906,290.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.334577781619828e-08,0.0010639682877808,-0.0340029373764991,0.0,0.0,0.0,-0.0114288842305541,60.0,-16.082834243774414,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314025878906,0.0,0.0,9.992660488933323e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762451171875,0.0,0.0,0.0001052275620168,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.77813720703125,0.0,0.0,7.77207242208533e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309936523437,0.0,0.0,0.0001052277148119,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0004991521709598,291.1278381347656,294.1499938964844,268.599609375,267.927001953125,273.1166381835937,268.5545654296875,290.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.06755256652832,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314025878906,0.0,0.0,9.992660488933323e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762451171875,0.0,0.0,0.0001052275620168,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.77813720703125,0.0,0.0,7.77207242208533e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309936523437,0.0,0.0,0.0001052277148119,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0004991521709598,291.1278381347656,294.1499938964844,268.599609375,267.927001953125,273.1166381835937,268.5545654296875,290.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.06755256652832,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00469970703125,0.0,0.0,9.999352187151088e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7529602050781,0.0,0.0,0.0001052980223903,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548217773437,0.0,0.0,7.777276914566755e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135681152344,0.0,0.0,0.0001052981751854,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0004994863993488,291.1257019042969,294.1499938964844,268.623779296875,267.9502868652344,273.0317077636719,268.5807800292969,290.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05230140686035,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00469970703125,0.0,0.0,9.999352187151088e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7529602050781,0.0,0.0,0.0001052980223903,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548217773437,0.0,0.0,7.777276914566755e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135681152344,0.0,0.0,0.0001052981751854,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0004994863993488,291.1257019042969,294.1499938964844,268.623779296875,267.9502868652344,273.0317077636719,268.5807800292969,290.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05230140686035,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.978271484375,0.0,0.0,0.0001000554912025,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298583984375,0.0,0.0,0.0001053632731782,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.731689453125,0.0,0.0,7.78209650889039e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2962951660156,0.0,0.0,0.0001053634259733,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0004997960058972,291.12353515625,294.1499938964844,268.646484375,267.9721984863281,272.9487609863281,268.6058349609375,290.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.037208557128906,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.978271484375,0.0,0.0,0.0001000554912025,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298583984375,0.0,0.0,0.0001053632731782,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.731689453125,0.0,0.0,7.78209650889039e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2962951660156,0.0,0.0,0.0001053634259733,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0004997960058972,291.12353515625,294.1499938964844,268.646484375,267.9721984863281,272.9487609863281,268.6058349609375,290.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.037208557128906,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521179199219,0.0,0.0,0.0001001123018795,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7069702148437,0.0,0.0,0.0001054231033776,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70880126953125,0.0,0.0,7.786515197949484e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2791748046875,0.0,0.0,0.0001054232561727,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0005000798264518,291.1212463378906,294.1499938964844,268.66754150390625,267.99249267578125,272.8677673339844,268.6295166015625,290.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.022401809692383,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521179199219,0.0,0.0,0.0001001123018795,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7069702148437,0.0,0.0,0.0001054231033776,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70880126953125,0.0,0.0,7.786515197949484e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2791748046875,0.0,0.0,0.0001054232561727,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0005000798264518,291.1212463378906,294.1499938964844,268.66754150390625,267.99249267578125,272.8677673339844,268.6295166015625,290.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.022401809692383,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,0.0001001387136057,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.69561767578125,0.0,0.0,0.0001054509120876,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6974182128906,0.0,0.0,7.788569200783968e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2706604003906,0.0,0.0,0.0001054510648827,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0005002117250114,291.1200866699219,294.1499938964844,268.6773681640625,268.001953125,272.8280029296875,268.6407470703125,290.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699054335347682e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,-0.0116040175780653,60.0,-16.015153884887695,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262084960937,0.0,0.0,0.0001001637283479,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.684326171875,0.0,0.0,0.0001054772583302,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861267089844,0.0,0.0,7.79051479185e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621765136719,0.0,0.0,0.0001054774038493,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0005003366968594,291.1189270019531,294.1499938964844,268.68670654296875,268.0109558105469,272.78875732421875,268.6515197753906,290.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.008033752441406,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90057373046875,0.0,0.0,0.0001002097633318,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6618957519531,0.0,0.0,0.0001055257307598,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6636657714844,0.0,0.0,7.79409529059194e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2453308105469,0.0,0.0,0.0001055258762789,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0005005666753277,291.1164855957031,294.1499938964844,268.7037658691406,268.02740478515625,272.7115783691406,268.6717529296875,290.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.994203567504885,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
