time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90057373046875,0.0,0.0,0.0001002097633318,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6618957519531,0.0,0.0,0.0001055257307598,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6636657714844,0.0,0.0,7.79409529059194e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2453308105469,0.0,0.0,0.0001055258762789,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0005005666753277,291.1164855957031,294.1499938964844,268.7037658691406,268.02740478515625,272.7115783691406,268.6717529296875,290.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.994203567504885,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87518310546875,0.0,0.0,0.0001002501085167,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396484375,0.0,0.0,0.0001055682223523,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6413879394531,0.0,0.0,7.797233411110938e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2286376953125,0.0,0.0,0.0001055683605954,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0005007682484574,291.114013671875,294.1499938964844,268.718505859375,268.0416259765625,272.63604736328125,268.6900939941406,290.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.98104190826416,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87518310546875,0.0,0.0,0.0001002501085167,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396484375,0.0,0.0,0.0001055682223523,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6413879394531,0.0,0.0,7.797233411110938e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2286376953125,0.0,0.0,0.0001055683605954,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0005007682484574,291.114013671875,294.1499938964844,268.718505859375,268.0416259765625,272.63604736328125,268.6900939941406,290.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.98104190826416,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500061035156,0.0,0.0,0.0001002846911433,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6176147460937,0.0,0.0,0.0001056046385201,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61932373046875,0.0,0.0,7.799923332640901e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2120361328125,0.0,0.0,0.0001056047767633,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.000500941008795,291.1114501953125,294.1499938964844,268.7307434082031,268.05340576171875,272.5621643066406,268.7061767578125,290.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.968725204467772,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500061035156,0.0,0.0,0.0001002846911433,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6176147460937,0.0,0.0,0.0001056046385201,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61932373046875,0.0,0.0,7.799923332640901e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2120361328125,0.0,0.0,0.0001056047767633,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.000500941008795,291.1114501953125,294.1499938964844,268.7307434082031,268.05340576171875,272.5621643066406,268.7061767578125,290.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.968725204467772,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8250732421875,0.0,0.0,0.000100313402072,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59576416015625,0.0,0.0,0.000105634870124,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,7.802156324032694e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1955871582031,0.0,0.0,0.0001056350083672,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0005010844324715,291.1088256835937,294.1499938964844,268.7402038574219,268.0625305175781,272.4898681640625,268.7198486328125,290.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.957385063171388,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8250732421875,0.0,0.0,0.000100313402072,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59576416015625,0.0,0.0,0.000105634870124,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,7.802156324032694e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1955871582031,0.0,0.0,0.0001056350083672,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0005010844324715,291.1088256835937,294.1499938964844,268.7402038574219,268.0625305175781,272.4898681640625,268.7198486328125,290.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.957385063171388,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8127136230469,0.0,0.0,0.0001003254801617,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849304199219,0.0,0.0,0.0001056475884979,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58660888671875,0.0,0.0,7.803095650160685e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874084472656,0.0,0.0,0.0001056477267411,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0005011447938159,291.1074523925781,294.1499938964844,268.74383544921875,268.0660400390625,272.4543151855469,268.72564697265625,290.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931479081463749e-08,0.0010689764749258,-0.0355350077152252,0.0,0.0,0.0,-0.0117192408069968,60.0,-15.952142715454102,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8004150390625,0.0,0.0,0.0001003361176117,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741271972656,0.0,0.0,0.0001056587934726,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758056640625,0.0,0.0,7.803922926541418e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17926025390625,0.0,0.0,0.0001056589317158,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0005011979374103,291.1061096191406,294.1499938964844,268.7467041015625,268.0688171386719,272.41912841796875,268.73077392578125,290.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944709387203602e-08,0.0010690896306186,-0.0355696119368076,0.0,0.0,0.0,-0.0117257991805672,60.0,-15.947186470031738,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7759704589844,0.0,0.0,0.0001003528232104,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5527038574219,0.0,0.0,0.0001056763794622,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5543518066406,0.0,0.0,7.80522168497555e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630554199219,0.0,0.0,0.0001056765177054,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.000501281407196,291.10333251953125,294.1499938964844,268.75006103515625,268.072021484375,272.3497314453125,268.73895263671875,290.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.938210487365724,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7759704589844,0.0,0.0,0.0001003528232104,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5527038574219,0.0,0.0,0.0001056763794622,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5543518066406,0.0,0.0,7.80522168497555e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630554199219,0.0,0.0,0.0001056765177054,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.000501281407196,291.10333251953125,294.1499938964844,268.75006103515625,268.072021484375,272.3497314453125,268.73895263671875,290.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.938210487365724,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7517395019531,0.0,0.0,0.0001003633296932,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.53143310546875,0.0,0.0,0.0001056874461937,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5330810546875,0.0,0.0,7.806039502611384e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14697265625,0.0,0.0,0.0001056875844369,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0005013339105062,291.1004638671875,294.1499938964844,268.75,268.0719909667969,272.2816467285156,268.7440490722656,290.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978506352430033e-08,0.0010693786898627,-0.0356580093502998,0.0,0.0,0.0,-0.0117425536736845,60.0,-15.930663108825684,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7517395019531,0.0,0.0,0.0001003633296932,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.53143310546875,0.0,0.0,0.0001056874461937,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5330810546875,0.0,0.0,7.806039502611384e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14697265625,0.0,0.0,0.0001056875844369,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0005013339105062,291.1004638671875,294.1499938964844,268.75,268.0719909667969,272.2816467285156,268.7440490722656,290.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978506352430033e-08,0.0010693786898627,-0.0356580093502998,0.0,0.0,0.0,-0.0117425536736845,60.0,-15.930663108825684,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7277526855469,0.0,0.0,0.0001003653887892,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5103759765625,0.0,0.0,0.0001056896144291,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5119934082031,0.0,0.0,7.806199573678896e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13104248046875,0.0,0.0,0.0001056897453963,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0005013442714698,291.0975341796875,294.1499938964844,268.7475280761719,268.0700378417969,272.21484375,268.7461242675781,290.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019897357784e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.92416763305664,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7277526855469,0.0,0.0,0.0001003653887892,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5103759765625,0.0,0.0,0.0001056896144291,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5119934082031,0.0,0.0,7.806199573678896e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13104248046875,0.0,0.0,0.0001056897453963,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0005013442714698,291.0975341796875,294.1499938964844,268.7475280761719,268.0700378417969,272.21484375,268.7461242675781,290.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019897357784e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.92416763305664,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7040100097656,0.0,0.0,0.0001003579091047,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.489501953125,0.0,0.0,0.000105681734567,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910888671875,0.0,0.0,7.805617497069761e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152038574219,0.0,0.0,0.0001056818655342,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0005013069021515,291.09454345703125,294.1499938964844,268.7437438964844,268.0677490234375,272.14923095703125,268.74578857421875,290.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971642509602589e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.917546272277832,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7040100097656,0.0,0.0,0.0001003579091047,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.489501953125,0.0,0.0,0.000105681734567,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910888671875,0.0,0.0,7.805617497069761e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152038574219,0.0,0.0,0.0001056818655342,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0005013069021515,291.09454345703125,294.1499938964844,268.7437438964844,268.0677490234375,272.14923095703125,268.74578857421875,290.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971642509602589e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.917546272277832,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,0.0001003512297756,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4791564941406,0.0,0.0,0.000105674698716,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4807434082031,0.0,0.0,7.805097993696108e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073303222656,0.0,0.0,0.0001056748296832,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.0005012735491618,291.093017578125,294.1499938964844,268.7413635253906,268.0664367675781,272.11688232421875,268.7448425292969,290.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963291856100568e-08,0.0010692486539483,-0.0356182157993316,0.0,0.0,0.0,-0.0117350118234753,60.0,-15.91409683227539,-0.0,-7.795217982220495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.68048095703125,0.0,0.0,0.0001003430734272,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4688415527344,0.0,0.0,0.000105666113086,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.47039794921875,0.0,0.0,7.804463530192152e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0994873046875,0.0,0.0,0.0001056662440532,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0005012328037992,291.0914611816406,294.1499938964844,268.7386779785156,268.06500244140625,272.0848388671875,268.7434997558594,290.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953106225983449e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.910600662231444,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571655273437,0.0,0.0,0.0001003233919618,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4483337402344,0.0,0.0,0.0001056453838828,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44989013671875,0.0,0.0,7.802932668710127e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838928222656,0.0,0.0,0.00010564551485,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0005011344910599,291.0883178710937,294.1499938964844,268.7323303222656,268.061767578125,272.0215148925781,268.7396545410156,290.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928528552753504e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.903635025024414,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571655273437,0.0,0.0,0.0001003233919618,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4483337402344,0.0,0.0,0.0001056453838828,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44989013671875,0.0,0.0,7.802932668710127e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838928222656,0.0,0.0,0.00010564551485,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0005011344910599,291.0883178710937,294.1499938964844,268.7323303222656,268.061767578125,272.0215148925781,268.7396545410156,290.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928528552753504e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.903635025024414,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.63409423828125,0.0,0.0,0.0001003013967419,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42803955078125,0.0,0.0,0.0001056222245097,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295654296875,0.0,0.0,7.801222091075033e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06842041015625,0.0,0.0,0.0001056223482009,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0005010246532037,291.0850830078125,294.1499938964844,268.7247009277344,268.0579528808594,271.9592590332031,268.7343444824219,290.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901068740551636e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.897016525268556,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.63409423828125,0.0,0.0,0.0001003013967419,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42803955078125,0.0,0.0,0.0001056222245097,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295654296875,0.0,0.0,7.801222091075033e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06842041015625,0.0,0.0,0.0001056223482009,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0005010246532037,291.0850830078125,294.1499938964844,268.7247009277344,268.0579528808594,271.9592590332031,268.7343444824219,290.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901068740551636e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.897016525268556,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112365722656,0.0,0.0,0.0001002798016997,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,0.0001055994871421,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4093933105469,0.0,0.0,7.79954280005768e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530700683594,0.0,0.0,0.0001055996108334,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.0005009168526157,291.0818176269531,294.1499938964844,268.7158203125,268.0535888671875,271.8980407714844,268.7276916503906,290.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874118742762676e-08,0.0010684861335903,-0.0353849753737449,0.0,0.0,0.0,-0.0116908056661486,60.0,-15.891158103942873,-0.0,-7.784102962204997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112365722656,0.0,0.0,0.0001002798016997,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,0.0001055994871421,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4093933105469,0.0,0.0,7.79954280005768e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530700683594,0.0,0.0,0.0001055996108334,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.0005009168526157,291.0818176269531,294.1499938964844,268.7158203125,268.0535888671875,271.8980407714844,268.7276916503906,290.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874118742762676e-08,0.0010684861335903,-0.0353849753737449,0.0,0.0,0.0,-0.0116908056661486,60.0,-15.891158103942873,-0.0,-7.784102962204997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.58856201171875,0.0,0.0,0.0001002613789751,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.387939453125,0.0,0.0,0.0001055800821632,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3894348144531,0.0,0.0,7.798109436407685e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378112792969,0.0,0.0,0.0001055802058544,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0005008247680962,291.07843017578125,294.1499938964844,268.7056884765625,268.04852294921875,271.8377990722656,268.7196960449219,290.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106928086665e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.88648509979248,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.58856201171875,0.0,0.0,0.0001002613789751,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.387939453125,0.0,0.0,0.0001055800821632,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3894348144531,0.0,0.0,7.798109436407685e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378112792969,0.0,0.0,0.0001055802058544,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0005008247680962,291.07843017578125,294.1499938964844,268.7056884765625,268.04852294921875,271.8377990722656,268.7196960449219,290.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106928086665e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.88648509979248,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.57733154296875,0.0,0.0,0.0001002542339847,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780212402344,0.0,0.0,0.000105572558823,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3795166015625,0.0,0.0,7.797554280841723e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302429199219,0.0,0.0,0.0001055726825143,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.0005007891450077,291.07672119140625,294.1499938964844,268.7001342773437,268.0457458496094,271.8080444335937,268.7151794433594,290.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842186064039197e-08,0.0010682131396606,-0.0353014506399631,0.0,0.0,0.0,-0.0116749750450253,60.0,-15.88474941253662,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5661315917969,0.0,0.0,0.0001002488497761,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681640625,0.0,0.0,0.000105566890852,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36962890625,0.0,0.0,7.797135185683146e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226745605469,0.0,0.0,0.0001055670145433,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0005007622530683,291.07501220703125,294.1499938964844,268.6943054199219,268.0427551269531,271.7785339355469,268.7103881835937,290.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835452783439452e-08,0.0010681555140763,-0.035283837467432,0.0,0.0,0.0,-0.0116716371849179,60.0,-15.883452415466309,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438842773437,0.0,0.0,0.0001002448261715,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485412597656,0.0,0.0,0.0001055626489687,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3499755859375,0.0,0.0,7.796821591909975e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00762939453125,0.0,0.0,0.000105562765384,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0005007421714253,291.0715026855469,294.1499938964844,268.6816711425781,268.0362243652344,271.7201538085937,268.6998291015625,290.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.882381439208984,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438842773437,0.0,0.0,0.0001002448261715,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485412597656,0.0,0.0,0.0001055626489687,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3499755859375,0.0,0.0,7.796821591909975e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00762939453125,0.0,0.0,0.000105562765384,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0005007421714253,291.0715026855469,294.1499938964844,268.6816711425781,268.0362243652344,271.7201538085937,268.6998291015625,290.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.882381439208984,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5218505859375,0.0,0.0,0.0001002519129542,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3291015625,0.0,0.0,0.0001055701141012,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305053710937,0.0,0.0,7.79737310949713e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927062988281,0.0,0.0,0.0001055702305166,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,0.0005007775616832,291.0679016113281,294.1499938964844,268.6678466796875,268.02886962890625,271.66259765625,268.68804931640625,290.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681871790438,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.883779525756836,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5218505859375,0.0,0.0,0.0001002519129542,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3291015625,0.0,0.0,0.0001055701141012,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305053710937,0.0,0.0,7.79737310949713e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927062988281,0.0,0.0,0.0001055702305166,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,0.0005007775616832,291.0679016113281,294.1499938964844,268.6678466796875,268.02886962890625,271.66259765625,268.68804931640625,290.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681871790438,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.883779525756836,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999694824219,0.0,0.0,0.0001002724384306,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097839355469,0.0,0.0,0.0001055917309713,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111877441406,0.0,0.0,7.798969454597682e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778747558594,0.0,0.0,0.0001055918473866,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0005008801235817,291.06427001953125,294.1499938964844,268.6528015136719,268.0206604003906,271.6058654785156,268.67498779296875,290.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.887989044189451,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999694824219,0.0,0.0,0.0001002724384306,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097839355469,0.0,0.0,0.0001055917309713,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111877441406,0.0,0.0,7.798969454597682e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778747558594,0.0,0.0,0.0001055918473866,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0005008801235817,291.06427001953125,294.1499938964844,268.6528015136719,268.0206604003906,271.6058654785156,268.67498779296875,290.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.887989044189451,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4783020019531,0.0,0.0,0.0001003085635602,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906494140625,0.0,0.0,0.0001056297696777,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2920227050781,0.0,0.0,7.80177942942828e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.963134765625,0.0,0.0,0.000105629886093,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0005010606255382,291.060546875,294.1499938964844,268.63653564453125,268.011474609375,271.5498962402344,268.66070556640625,290.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.895365715026855,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4783020019531,0.0,0.0,0.0001003085635602,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906494140625,0.0,0.0,0.0001056297696777,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2920227050781,0.0,0.0,7.80177942942828e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.963134765625,0.0,0.0,0.000105629886093,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0005010606255382,291.060546875,294.1499938964844,268.63653564453125,268.011474609375,271.5498962402344,268.66070556640625,290.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.895365715026855,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4675598144531,0.0,0.0,0.0001003331781248,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811279296875,0.0,0.0,0.0001056556866387,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825012207031,0.0,0.0,7.803693733876571e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.955810546875,0.0,0.0,0.0001056558030541,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.000501183560118,291.05865478515625,294.1499938964844,268.6279602050781,268.00653076171875,271.5221862792969,268.653076171875,290.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940309351312408e-08,0.0010690519120544,-0.0355581045150756,0.0,0.0,0.0,-0.0117236170917749,60.0,-15.90039348602295,-0.0,-7.792352363367172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568176269531,0.0,0.0,0.0001003625293378,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716369628906,0.0,0.0,0.0001056865949067,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27301025390625,0.0,0.0,7.80597620178014e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.948486328125,0.0,0.0,0.000105686711322,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.0005013301852159,291.0567321777344,294.1499938964844,268.6191101074219,268.0013122558594,271.4946594238281,268.64508056640625,290.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976857893283068e-08,0.0010693643707782,-0.0356536991894245,0.0,0.0,0.0,-0.011741735972464,60.0,-15.906384468078612,-0.0,-7.796909073931604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
