time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355163574219,0.0,0.0,0.0001004348378046,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2527770996094,0.0,0.0,0.0001057627450791,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.254150390625,0.0,0.0,7.811600517015904e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339294433594,0.0,0.0,0.0001057628542184,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0005016914219595,291.0528564453125,294.1499938964844,268.6004638671875,267.9901123046875,271.4400634765625,268.6283264160156,290.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.920869827270508,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355163574219,0.0,0.0,0.0001004348378046,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2527770996094,0.0,0.0,0.0001057627450791,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.254150390625,0.0,0.0,7.811600517015904e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339294433594,0.0,0.0,0.0001057628542184,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0005016914219595,291.0528564453125,294.1499938964844,268.6004638671875,267.9901123046875,271.4400634765625,268.6283264160156,290.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.920869827270508,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4143371582031,0.0,0.0,0.000100527809991,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23406982421875,0.0,0.0,0.0001058606430888,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353820800781,0.0,0.0,7.81883136369288e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91943359375,0.0,0.0,0.0001058607522281,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0005021558608859,291.04888916015625,294.1499938964844,268.5806884765625,267.9778137207031,271.3860778808594,268.6102905273437,290.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.939437866210938,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4143371582031,0.0,0.0,0.000100527809991,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23406982421875,0.0,0.0,0.0001058606430888,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353820800781,0.0,0.0,7.81883136369288e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91943359375,0.0,0.0,0.0001058607522281,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0005021558608859,291.04888916015625,294.1499938964844,268.5806884765625,267.9778137207031,271.3860778808594,268.6102905273437,290.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.939437866210938,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3933410644531,0.0,0.0,0.0001006419406621,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154541015625,0.0,0.0,0.0001059808273566,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167663574219,0.0,0.0,7.827708031982183e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049987792969,0.0,0.0,0.000105980936496,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0005027259467169,291.0448608398437,294.1499938964844,268.5597229003906,267.96435546875,271.33270263671875,268.59100341796875,290.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.962173461914062,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3933410644531,0.0,0.0,0.0001006419406621,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154541015625,0.0,0.0,0.0001059808273566,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167663574219,0.0,0.0,7.827708031982183e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049987792969,0.0,0.0,0.000105980936496,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0005027259467169,291.0448608398437,294.1499938964844,268.5597229003906,267.96435546875,271.33270263671875,268.59100341796875,290.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.962173461914062,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724975585937,0.0,0.0,0.0001007776809274,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19696044921875,0.0,0.0,0.0001061237708199,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982727050781,0.0,0.0,7.838266174076125e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8906555175781,0.0,0.0,0.0001061238799593,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0005034040077589,291.040771484375,294.1499938964844,268.5376281738281,267.94970703125,271.27984619140625,268.5704650878906,290.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.989161491394045,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724975585937,0.0,0.0,0.0001007776809274,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19696044921875,0.0,0.0,0.0001061237708199,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982727050781,0.0,0.0,7.838266174076125e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8906555175781,0.0,0.0,0.0001061238799593,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0005034040077589,291.040771484375,294.1499938964844,268.5376281738281,267.94970703125,271.27984619140625,268.5704650878906,290.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.989161491394045,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36212158203125,0.0,0.0,0.000100853787444,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1877746582031,0.0,0.0,0.000106203915493,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1890563964844,0.0,0.0,7.844185165595263e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8835144042969,0.0,0.0,0.0001062040246324,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,0.0005037842202,291.0386962890625,294.1499938964844,268.526123046875,267.94189453125,271.25360107421875,268.5597229003906,290.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746107436716,1.4588770191892309e-08,0.0010745961917564,-0.037254050374031,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.00432586669922,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3517761230469,0.0,0.0,0.0001009354164125,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786193847656,0.0,0.0,0.0001062898809323,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1799011230469,0.0,0.0,7.850534893805161e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764038085937,0.0,0.0,0.0001062899827957,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0005041919648647,291.0365905761719,294.1499938964844,268.5143737792969,267.93377685546875,271.2275085449219,268.5486145019531,290.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690463956412714e-08,0.0010754656977951,-0.037519983947277,0.0,0.0,0.0,-0.0120954979211092,60.0,-16.02061653137207,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3312072753906,0.0,0.0,0.0001011135973385,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16033935546875,0.0,0.0,0.0001064775060513,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16162109375,0.0,0.0,7.864392682677135e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621826171875,0.0,0.0,0.0001064776079147,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0005050820182077,291.0323181152344,294.1499938964844,268.489990234375,267.9165344238281,271.17559814453125,268.5256042480469,290.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.05600929260254,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3312072753906,0.0,0.0,0.0001011135973385,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16033935546875,0.0,0.0,0.0001064775060513,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16162109375,0.0,0.0,7.864392682677135e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621826171875,0.0,0.0,0.0001064776079147,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0005050820182077,291.0323181152344,294.1499938964844,268.489990234375,267.9165344238281,271.17559814453125,268.5256042480469,290.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.05600929260254,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3107604980469,0.0,0.0,0.0001013124056044,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1422119140625,0.0,0.0,0.0001066868571797,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434326171875,0.0,0.0,7.879855547798797e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480224609375,0.0,0.0,0.0001066869590431,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0005060750991106,291.0279846191406,294.1499938964844,268.4644775390625,267.89794921875,271.1241149902344,268.5013427734375,290.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.095680236816406,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3107604980469,0.0,0.0,0.0001013124056044,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1422119140625,0.0,0.0,0.0001066868571797,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434326171875,0.0,0.0,7.879855547798797e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480224609375,0.0,0.0,0.0001066869590431,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0005060750991106,291.0279846191406,294.1499938964844,268.4644775390625,267.89794921875,271.1241149902344,268.5013427734375,290.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.095680236816406,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2951965332031,0.0,0.0,0.0001014776644296,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283569335937,0.0,0.0,0.0001068608908099,291.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12957763671875,0.0,0.0,7.892709254520014e-05,290.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8371887207031,0.0,0.0,0.0001068609926733,292.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0005069006583653,291.02459716796875,294.1499938964844,268.4441833496094,267.8827209472656,271.0848999023437,268.4819030761719,290.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812568943947,1.5365994698868235e-08,0.0010812415275722,-0.0392863377928733,0.0,0.0,0.0,-0.012430383823812,60.0,-16.128849029541016,-0.0,-7.97109365180404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2904663085937,0.0,0.0,0.0001015301168081,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241455078125,0.0,0.0,0.0001069161226041,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253662109375,0.0,0.0,7.896788883954287e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338928222656,0.0,0.0,0.0001069162244675,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0005071626510471,291.0235595703125,294.1499938964844,268.4378662109375,267.8779296875,271.072998046875,268.475830078125,290.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818156879395,1.5431337985205573e-08,0.0010818002047017,-0.0394571758806705,0.0,0.0,0.0,-0.0124627770856022,60.0,-16.1394100189209,-0.0,-7.97933381591065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.270263671875,0.0,0.0,0.0001017645263345,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1061706542969,0.0,0.0,0.0001071629667421,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073913574219,0.0,0.0,7.915020250948146e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8198547363281,0.0,0.0,0.0001071630686055,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0005083336145617,291.0190734863281,294.1499938964844,268.41015625,267.8564147949219,271.022216796875,268.4491271972656,290.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723374602316653e-08,0.0010842971969395,-0.0402206592261791,0.0,0.0,0.0,-0.0126075521111488,60.0,-16.186729431152344,-0.0,-8.016215957695749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.270263671875,0.0,0.0,0.0001017645263345,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1061706542969,0.0,0.0,0.0001071629667421,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073913574219,0.0,0.0,7.915020250948146e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8198547363281,0.0,0.0,0.0001071630686055,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0005083336145617,291.0190734863281,294.1499938964844,268.41015625,267.8564147949219,271.022216796875,268.4491271972656,290.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723374602316653e-08,0.0010842971969395,-0.0402206592261791,0.0,0.0,0.0,-0.0126075521111488,60.0,-16.186729431152344,-0.0,-8.016215957695749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601928710937,0.0,0.0,0.0001018874027067,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09722900390625,0.0,0.0,0.0001072923623723,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984191894531,0.0,0.0,7.924577948870137e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128356933594,0.0,0.0,0.0001072924642357,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.000508947414346,291.01678466796875,294.1499938964844,268.3958740234375,267.8451232910156,270.9969787597656,268.435302734375,290.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876462811093006e-08,0.0010856061708182,-0.0406208522617816,0.0,0.0,0.0,-0.0126834437251091,60.0,-16.211759567260742,-0.0,-8.035583931587098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2501525878906,0.0,0.0,0.0001020134077407,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882873535156,0.0,0.0,0.0001074250540114,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0895080566406,0.0,0.0,7.934377936180681e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8058166503906,0.0,0.0,0.0001074251558748,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.0005095768137834,291.01446533203125,294.1499938964844,268.38134765625,267.8334045410156,270.9717712402344,268.4211730957031,290.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033448346775003e-08,0.0010869483230635,-0.0410312190651893,0.0,0.0,0.0,-0.0127612678334116,60.0,-16.237537384033203,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301940917969,0.0,0.0,0.0001022735450533,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07049560546875,0.0,0.0,0.0001076989865396,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716857910156,0.0,0.0,7.954610919114202e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918395996094,0.0,0.0,0.000107699088403,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0005108762998133,291.0097961425781,294.1499938964844,268.3514404296875,267.808837890625,270.9216003417969,268.39208984375,290.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.291175842285156,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301940917969,0.0,0.0,0.0001022735450533,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07049560546875,0.0,0.0,0.0001076989865396,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716857910156,0.0,0.0,7.954610919114202e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918395996094,0.0,0.0,0.000107699088403,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0005108762998133,291.0097961425781,294.1499938964844,268.3514404296875,267.808837890625,270.9216003417969,268.39208984375,290.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.291175842285156,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102966308594,0.0,0.0,0.0001025412566377,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05279541015625,0.0,0.0,0.0001079808935173,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.053955078125,0.0,0.0,7.975432527018711e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779235839844,0.0,0.0,0.0001079809953807,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0005122135626152,291.00506591796875,294.1499938964844,268.32049560546875,267.7826232910156,270.8716735839844,268.3618469238281,290.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.347246170043945,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102966308594,0.0,0.0,0.0001025412566377,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05279541015625,0.0,0.0,0.0001079808935173,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.053955078125,0.0,0.0,7.975432527018711e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779235839844,0.0,0.0,0.0001079809953807,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0005122135626152,291.00506591796875,294.1499938964844,268.32049560546875,267.7826232910156,270.8716735839844,268.3618469238281,290.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.347246170043945,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905517578125,0.0,0.0,0.0001028121187118,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03515625,0.0,0.0,0.0001082661328837,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03631591796875,0.0,0.0,7.996500062290579e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640075683594,0.0,0.0,0.0001082662274711,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0005135665996931,291.0002136230469,294.1499938964844,268.2884826660156,267.7547302246094,270.8219909667969,268.3304443359375,290.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.405067443847656,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905517578125,0.0,0.0,0.0001028121187118,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03515625,0.0,0.0,0.0001082661328837,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03631591796875,0.0,0.0,7.996500062290579e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640075683594,0.0,0.0,0.0001082662274711,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0005135665996931,291.0002136230469,294.1499938964844,268.2884826660156,267.7547302246094,270.8219909667969,268.3304443359375,290.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.405067443847656,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708679199219,0.0,0.0,0.0001030810017255,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0176086425781,0.0,0.0,0.0001085492767742,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01873779296875,0.0,0.0,8.017413347261027e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7501525878906,0.0,0.0,0.0001085493786376,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0005149097414687,290.99530029296875,294.1499938964844,268.2554016113281,267.7251281738281,270.7724914550781,268.2979431152344,290.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.463882446289062,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708679199219,0.0,0.0,0.0001030810017255,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0176086425781,0.0,0.0,0.0001085492767742,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01873779296875,0.0,0.0,8.017413347261027e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7501525878906,0.0,0.0,0.0001085493786376,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0005149097414687,290.99530029296875,294.1499938964844,268.2554016113281,267.7251281738281,270.7724914550781,268.2979431152344,290.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.463882446289062,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610717773437,0.0,0.0,0.0001032128420774,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0088806152344,0.0,0.0,0.0001086881165974,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0099792480469,0.0,0.0,8.027667354326695e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432556152344,0.0,0.0,0.0001086882111849,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0005155683611519,290.9927978515625,294.1499938964844,268.2384948730469,267.70965576171875,270.747802734375,268.2812805175781,290.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527803208849946e-08,0.0010997253702953,-0.0449364483356475,0.0,0.0,0.0,-0.0135020781308412,60.0,-16.493391036987305,-0.0,-8.24598487270123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513061523437,0.0,0.0,0.0001033419321174,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001525878906,0.0,0.0,0.0001088240460376,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0012512207031,0.0,0.0,8.037707448238507e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.736328125,0.0,0.0,0.000108824140625,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0005162131274119,290.99029541015625,294.1499938964844,268.2213134765625,267.6937561035156,270.7231750488281,268.26434326171875,290.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566201031208,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.52280044555664,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318359375,0.0,0.0,0.0001035880777635,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9827575683594,0.0,0.0,0.0001090832520276,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838562011719,0.0,0.0,8.056852675508708e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225646972656,0.0,0.0,0.000109083346615,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,0.000517442706041,290.9851989746094,294.1499938964844,268.1861572265625,267.6605834960937,270.67401123046875,268.229736328125,290.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.580810546875,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318359375,0.0,0.0,0.0001035880777635,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9827575683594,0.0,0.0,0.0001090832520276,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838562011719,0.0,0.0,8.056852675508708e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225646972656,0.0,0.0,0.000109083346615,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,0.000517442706041,290.9851989746094,294.1499938964844,268.1861572265625,267.6605834960937,270.67401123046875,268.229736328125,290.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.580810546875,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124572753906,0.0,0.0,0.0001038118061842,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654235839844,0.0,0.0,0.0001093188475351,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665222167969,0.0,0.0,8.074253855738789e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70880126953125,0.0,0.0,0.0001093189421226,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.0005185602931305,290.98004150390625,294.1499938964844,268.1499938964844,267.6255187988281,270.6250305175781,268.194091796875,290.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858629465103,0.0,0.0,0.0,-0.01387201808393,60.0,-16.636734008789062,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124572753906,0.0,0.0,0.0001038118061842,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654235839844,0.0,0.0,0.0001093188475351,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665222167969,0.0,0.0,8.074253855738789e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70880126953125,0.0,0.0,0.0001093189421226,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.0005185602931305,290.98004150390625,294.1499938964844,268.1499938964844,267.6255187988281,270.6250305175781,268.194091796875,290.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858629465103,0.0,0.0,0.0,-0.01387201808393,60.0,-16.636734008789062,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932312011719,0.0,0.0,0.000104013714008,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481811523437,0.0,0.0,0.0001095314655685,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94927978515625,0.0,0.0,8.08995682746172e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950988769531,0.0,0.0,0.00010953155288,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,0.0005195688572712,290.97479248046875,294.1499938964844,268.11334228515625,267.5882263183594,270.576171875,268.1576232910156,290.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.047542855143547,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.68964195251465,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932312011719,0.0,0.0,0.000104013714008,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481811523437,0.0,0.0,0.0001095314655685,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94927978515625,0.0,0.0,8.08995682746172e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950988769531,0.0,0.0,0.00010953155288,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,0.0005195688572712,290.97479248046875,294.1499938964844,268.11334228515625,267.5882263183594,270.576171875,268.1576232910156,290.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.047542855143547,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.68964195251465,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740661621094,0.0,0.0,0.000104209924757,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310302734375,0.0,0.0,0.0001097380809369,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320983886719,0.0,0.0,8.105218148557469e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6814270019531,0.0,0.0,0.0001097381755243,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0005205490160733,290.9694519042969,294.1499938964844,268.07666015625,267.5484313964844,270.5274658203125,268.1206970214844,290.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.74062728881836,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740661621094,0.0,0.0,0.000104209924757,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310302734375,0.0,0.0,0.0001097380809369,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320983886719,0.0,0.0,8.105218148557469e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6814270019531,0.0,0.0,0.0001097381755243,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0005205490160733,290.9694519042969,294.1499938964844,268.07666015625,267.5484313964844,270.5274658203125,268.1206970214844,290.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.74062728881836,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645446777344,0.0,0.0,0.0001043099255184,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224853515625,0.0,0.0,0.0001098433931474,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9235534667969,0.0,0.0,8.112996147247031e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67462158203125,0.0,0.0,0.0001098434877349,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0005210485542193,290.9667663574219,294.1499938964844,268.0583190917969,267.5276794433594,270.503173828125,268.1021423339844,290.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.766021728515625,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
