time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550231933594,0.0,0.0,0.000104411621578,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,0.0001099504806916,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150085449219,0.0,0.0,8.12090584076941e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678161621094,0.0,0.0,0.0001099505680031,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.000521556532476,290.96405029296875,294.1499938964844,268.0400085449219,267.50634765625,270.4789123535156,268.0835876464844,290.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124953161925,-0.0488374829292297,0.0,0.0,0.0,-0.0142424749210476,60.0,-16.791606903076172,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360717773437,0.0,0.0,0.0001046177567332,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89697265625,0.0,0.0,0.000110167551611,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89801025390625,0.0,0.0,8.136937685776502e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542358398437,0.0,0.0,0.0001101676389225,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,0.0005225862259976,290.95855712890625,294.1499938964844,268.0033264160156,267.462158203125,270.43048095703125,268.0463562011719,290.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.84336280822754,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360717773437,0.0,0.0,0.0001046177567332,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89697265625,0.0,0.0,0.000110167551611,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89801025390625,0.0,0.0,8.136937685776502e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542358398437,0.0,0.0,0.0001101676389225,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,0.0005225862259976,290.95855712890625,294.1499938964844,268.0033264160156,267.462158203125,270.43048095703125,268.0463562011719,290.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.84336280822754,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172424316406,0.0,0.0,0.0001048209742293,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88006591796875,0.0,0.0,0.0001103815520764,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8810729980469,0.0,0.0,8.152743976097554e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6406555175781,0.0,0.0,0.0001103816393879,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0005236013676039,290.9529724121094,294.1499938964844,267.9666748046875,267.4160461425781,270.3822021484375,268.0091247558594,290.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.895313262939453,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172424316406,0.0,0.0,0.0001048209742293,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88006591796875,0.0,0.0,0.0001103815520764,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8810729980469,0.0,0.0,8.152743976097554e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6406555175781,0.0,0.0,0.0001103816393879,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0005236013676039,290.9529724121094,294.1499938964844,267.9666748046875,267.4160461425781,270.3822021484375,268.0091247558594,290.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.895313262939453,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985046386719,0.0,0.0,0.0001050113860401,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632202148437,0.0,0.0,0.0001105820629163,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8642272949219,0.0,0.0,8.167553460225463e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271667480469,0.0,0.0,0.0001105821502278,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0005245525389909,290.94732666015625,294.1499938964844,267.92999267578125,267.3681640625,270.3340759277344,267.971923828125,290.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.946104049682617,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985046386719,0.0,0.0,0.0001050113860401,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632202148437,0.0,0.0,0.0001105820629163,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8642272949219,0.0,0.0,8.167553460225463e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271667480469,0.0,0.0,0.0001105821502278,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0005245525389909,290.94732666015625,294.1499938964844,267.92999267578125,267.3681640625,270.3340759277344,267.971923828125,290.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.946104049682617,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798583984375,0.0,0.0,0.0001051790604833,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8464660644531,0.0,0.0,0.0001107586358557,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8474426269531,0.0,0.0,8.180595614248887e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136779785156,0.0,0.0,0.0001107587158912,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0005253901472315,290.94158935546875,294.1499938964844,267.8933410644531,267.3187255859375,270.2860717773437,267.9347229003906,290.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.994136810302734,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798583984375,0.0,0.0,0.0001051790604833,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8464660644531,0.0,0.0,0.0001107586358557,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8474426269531,0.0,0.0,8.180595614248887e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136779785156,0.0,0.0,0.0001107587158912,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0005253901472315,290.94158935546875,294.1499938964844,267.8933410644531,267.3187255859375,270.2860717773437,267.9347229003906,290.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.994136810302734,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9705810546875,0.0,0.0,0.0001052516308845,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8381042480469,0.0,0.0,0.0001108350479626,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390808105469,0.0,0.0,8.186239574570209e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6069641113281,0.0,0.0,0.0001108351352741,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,0.000525752606336,290.938720703125,294.1499938964844,267.875,267.29345703125,270.2621459960937,267.9161682128906,290.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.016597747802734,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613342285156,0.0,0.0,0.000105315411929,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82977294921875,0.0,0.0,0.0001109022123273,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83074951171875,0.0,0.0,8.191200322471559e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002502441406,0.0,0.0,0.0001109022996388,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,0.0005260712350718,290.935791015625,294.1499938964844,267.8566589355469,267.26788330078125,270.2382507324219,267.8976135253906,290.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221427703276,2.0147314927498883e-08,0.0011221226304769,-0.0517771020531654,0.0,0.0,0.0,-0.0148006724193692,60.0,-17.037830352783203,-0.0,-8.585313082676296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429016113281,0.0,0.0,0.0001054137756,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8132019042969,0.0,0.0,0.0001110058001358,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81414794921875,0.0,0.0,8.198850991902873e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868530273437,0.0,0.0,0.0001110058874473,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,0.0005265626241452,290.9299011230469,294.1499938964844,267.82000732421875,267.2158203125,270.1905517578125,267.860595703125,290.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.076129913330078,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429016113281,0.0,0.0,0.0001054137756,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8132019042969,0.0,0.0,0.0001110058001358,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81414794921875,0.0,0.0,8.198850991902873e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868530273437,0.0,0.0,0.0001110058874473,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,0.0005265626241452,290.9299011230469,294.1499938964844,267.82000732421875,267.2158203125,270.1905517578125,267.860595703125,290.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.076129913330078,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245910644531,0.0,0.0,0.0001054696695064,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79669189453125,0.0,0.0,0.0001110646626329,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976379394531,0.0,0.0,8.203198376577348e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,0.0001110647426685,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0005268418462947,290.9239501953125,294.1499938964844,267.7833251953125,267.1627197265625,270.14306640625,267.8236694335937,290.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.107912063598633,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245910644531,0.0,0.0,0.0001054696695064,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79669189453125,0.0,0.0,0.0001110646626329,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976379394531,0.0,0.0,8.203198376577348e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,0.0001110647426685,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0005268418462947,290.9239501953125,294.1499938964844,267.7833251953125,267.1627197265625,270.14306640625,267.8236694335937,290.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.107912063598633,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063720703125,0.0,0.0,0.0001054805907187,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802734375,0.0,0.0,0.00011107615137,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7812194824219,0.0,0.0,8.204047480830923e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,0.0001110762314056,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,0.0005268963286653,290.9179382324219,294.1499938964844,267.7466735839844,267.1087341308594,270.0957946777344,267.7868347167969,290.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.132610321044922,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063720703125,0.0,0.0,0.0001054805907187,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802734375,0.0,0.0,0.00011107615137,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7812194824219,0.0,0.0,8.204047480830923e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,0.0001110762314056,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,0.0005268963286653,290.9179382324219,294.1499938964844,267.7466735839844,267.1087341308594,270.0957946777344,267.7868347167969,290.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.132610321044922,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883056640625,0.0,0.0,0.0001054457970894,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76397705078125,0.0,0.0,0.0001110395169234,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,8.201340824598446e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469665527344,0.0,0.0,0.000111039596959,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0005267225787974,290.9118347167969,294.1499938964844,267.7099914550781,267.0540466308594,270.0487365722656,267.7501525878906,290.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.149932861328125,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883056640625,0.0,0.0,0.0001054457970894,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76397705078125,0.0,0.0,0.0001110395169234,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,8.201340824598446e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469665527344,0.0,0.0,0.000111039596959,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0005267225787974,290.9118347167969,294.1499938964844,267.7099914550781,267.0540466308594,270.0487365722656,267.7501525878906,290.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.149932861328125,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793334960937,0.0,0.0,0.0001054114327416,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.755859375,0.0,0.0,0.0001110033263103,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567749023437,0.0,0.0,8.198668365366757e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403747558594,0.0,0.0,0.0001110034063458,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,0.0005265509244054,290.90875244140625,294.1499938964844,267.6916809082031,267.0264892578125,270.0252685546875,267.7318420410156,290.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.155733108520508,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.870361328125,0.0,0.0,0.0001053660307661,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7477722167969,0.0,0.0,0.0001109555159928,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486572265625,0.0,0.0,8.195136615540832e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337829589844,0.0,0.0,0.0001109555960283,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,0.0005263241473585,290.9056701660156,294.1499938964844,267.67333984375,266.99884033203125,270.0018920898437,267.71356201171875,290.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.15974235534668,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525695800781,0.0,0.0,0.0001052432344295,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7316589355469,0.0,0.0,0.0001108262076741,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325744628906,0.0,0.0,8.185586193576455e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206604003906,0.0,0.0,0.0001108262877096,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0005257107550278,290.89947509765625,294.1499938964844,267.6366577148437,266.9432678222656,269.9552917480469,267.6770935058594,290.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.162517547607422,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525695800781,0.0,0.0,0.0001052432344295,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7316589355469,0.0,0.0,0.0001108262076741,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325744628906,0.0,0.0,8.185586193576455e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206604003906,0.0,0.0,0.0001108262877096,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0005257107550278,290.89947509765625,294.1499938964844,267.6366577148437,266.9432678222656,269.9552917480469,267.6770935058594,290.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.162517547607422,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348999023437,0.0,0.0,0.0001050801947712,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156982421875,0.0,0.0,0.0001106545169022,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.716552734375,0.0,0.0,8.172904927050695e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50762939453125,0.0,0.0,0.0001106545969378,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,0.0005248963716439,290.8931884765625,294.1499938964844,267.6000061035156,266.88751220703125,269.9089660644531,267.6407165527344,290.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.15833854675293,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348999023437,0.0,0.0,0.0001050801947712,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156982421875,0.0,0.0,0.0001106545169022,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.716552734375,0.0,0.0,8.172904927050695e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50762939453125,0.0,0.0,0.0001106545969378,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,0.0005248963716439,290.8931884765625,294.1499938964844,267.6000061035156,266.88751220703125,269.9089660644531,267.6407165527344,290.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.15833854675293,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173828125,0.0,0.0,0.0001048803678713,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998291015625,0.0,0.0,0.0001104440889321,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70068359375,0.0,0.0,8.157363481586799e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4946594238281,0.0,0.0,0.0001104441689676,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.0005238982266746,290.8868713378906,294.1499938964844,267.5633239746094,266.8317565917969,269.8629150390625,267.6044616699219,289.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.14776039123535,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173828125,0.0,0.0,0.0001048803678713,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998291015625,0.0,0.0,0.0001104440889321,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70068359375,0.0,0.0,8.157363481586799e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4946594238281,0.0,0.0,0.0001104441689676,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.0005238982266746,290.8868713378906,294.1499938964844,267.5633239746094,266.8317565917969,269.8629150390625,267.6044616699219,289.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.14776039123535,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000183105469,0.0,0.0,0.0001046476609189,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68408203125,0.0,0.0,0.0001101990419556,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,8.139263809425756e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48175048828125,0.0,0.0,0.0001101991147152,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,0.0005227358196862,290.8804931640625,294.1499938964844,267.52667236328125,266.776123046875,269.817138671875,267.5683288574219,289.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.131372451782227,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000183105469,0.0,0.0,0.0001046476609189,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68408203125,0.0,0.0,0.0001101990419556,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,8.139263809425756e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48175048828125,0.0,0.0,0.0001101991147152,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,0.0005227358196862,290.8804931640625,294.1499938964844,267.52667236328125,266.776123046875,269.817138671875,267.5683288574219,289.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.131372451782227,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913818359375,0.0,0.0,0.0001045202661771,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762390136719,0.0,0.0,0.0001100648878491,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770935058594,0.0,0.0,8.129355410346761e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.475341796875,0.0,0.0,0.0001100649606087,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,0.0005220994353294,290.8772888183594,294.1499938964844,267.5083312988281,266.7484130859375,269.7943725585937,267.55029296875,289.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915617531267344e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.121145248413086,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78277587890625,0.0,0.0,0.0001043862357619,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66845703125,0.0,0.0,0.0001099237488233,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693115234375,0.0,0.0,8.11893041827716e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46893310546875,0.0,0.0,0.0001099238215829,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,0.0005214299308136,290.87408447265625,294.1499938964844,267.489990234375,266.7207946777344,269.77166748046875,267.53228759765625,289.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.109745025634766,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657165527344,0.0,0.0,0.0001041004215949,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529541015625,0.0,0.0,0.0001096227642847,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537780761719,0.0,0.0,8.096700184978545e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,0.0001096228370442,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0005200022715143,290.8676147460937,294.1499938964844,267.4533386230469,266.6659545898437,269.7264404296875,267.496337890625,289.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.083757400512695,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657165527344,0.0,0.0,0.0001041004215949,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529541015625,0.0,0.0,0.0001096227642847,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537780761719,0.0,0.0,8.096700184978545e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,0.0001096228370442,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0005200022715143,290.8676147460937,294.1499938964844,267.4533386230469,266.6659545898437,269.7264404296875,267.496337890625,289.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.083757400512695,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.748779296875,0.0,0.0,0.0001037944821291,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375732421875,0.0,0.0,0.0001093005994334,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383972167969,0.0,0.0,8.072904893197119e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435119628906,0.0,0.0,0.0001093006649171,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,0.0005184740293771,290.861083984375,294.1499938964844,267.4166564941406,266.6117553710937,269.6815490722656,267.4604797363281,289.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.053916931152344,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.748779296875,0.0,0.0,0.0001037944821291,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375732421875,0.0,0.0,0.0001093005994334,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383972167969,0.0,0.0,8.072904893197119e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435119628906,0.0,0.0,0.0001093006649171,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,0.0005184740293771,290.861083984375,294.1499938964844,267.4166564941406,266.6117553710937,269.6815490722656,267.4604797363281,289.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.053916931152344,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320251464844,0.0,0.0,0.0001034726519719,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6223449707031,0.0,0.0,0.0001089616998797,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231384277344,0.0,0.0,8.047874143812805e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309387207031,0.0,0.0,0.0001089617653633,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,0.0005168664501979,290.85455322265625,294.1499938964844,267.3800048828125,266.5583801269531,269.6369323730469,267.4247131347656,289.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.020963668823242,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320251464844,0.0,0.0,0.0001034726519719,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6223449707031,0.0,0.0,0.0001089616998797,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231384277344,0.0,0.0,8.047874143812805e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309387207031,0.0,0.0,0.0001089617653633,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,0.0005168664501979,290.85455322265625,294.1499938964844,267.3800048828125,266.5583801269531,269.6369323730469,267.4247131347656,289.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.020963668823242,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71539306640625,0.0,0.0,0.0001031390056596,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072082519531,0.0,0.0,0.0001086103511624,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080017089844,0.0,0.0,8.021923713386059e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4184265136719,0.0,0.0,0.000108610423922,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,0.0005151998484507,290.84796142578125,294.1499938964844,267.34332275390625,266.5059509277344,269.5926208496094,267.3890686035156,289.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.985580444335938,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71539306640625,0.0,0.0,0.0001031390056596,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072082519531,0.0,0.0,0.0001086103511624,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080017089844,0.0,0.0,8.021923713386059e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4184265136719,0.0,0.0,0.000108610423922,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,0.0005151998484507,290.84796142578125,294.1499938964844,267.34332275390625,266.5059509277344,269.5926208496094,267.3890686035156,289.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.985580444335938,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
