time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071533203125,0.0,0.0,0.0001029689592542,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997009277344,0.0,0.0,0.0001084312825696,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004943847656,0.0,0.0,8.008698205230758e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122009277344,0.0,0.0,0.0001084313480532,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,0.000514350424055,290.8446350097656,294.1499938964844,267.32501220703125,266.48016357421875,269.5705871582031,267.3712463378906,289.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.9671630859375,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69891357421875,0.0,0.0,0.0001027973921736,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922241210937,0.0,0.0,0.0001082506132661,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.593017578125,0.0,0.0,7.995353371370584e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.406005859375,0.0,0.0,0.0001082506787497,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,0.0005134933744557,290.8413391113281,294.1499938964844,267.3066711425781,266.45465087890625,269.5486145019531,267.3534851074219,289.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.94839096069336,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825866699219,0.0,0.0,0.0001024514203891,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57733154296875,0.0,0.0,0.0001078862915164,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,7.96844542492181e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,0.000107886357,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0005117652472108,290.83465576171875,294.1499938964844,267.2699890136719,266.4046325683594,269.5048828125,267.3179626464844,289.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.910078048706055,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825866699219,0.0,0.0,0.0001024514203891,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57733154296875,0.0,0.0,0.0001078862915164,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,7.96844542492181e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,0.000107886357,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0005117652472108,290.83465576171875,294.1499938964844,267.2699890136719,266.4046325683594,269.5048828125,267.3179626464844,289.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.910078048706055,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664123535156,0.0,0.0,0.0001021044008666,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625915527344,0.0,0.0,0.0001075208638212,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633544921875,0.0,0.0,7.941454532556236e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813781738281,0.0,0.0,0.0001075209293048,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0005100318230688,290.8279724121094,294.1499938964844,267.2333374023437,266.3560791015625,269.46142578125,267.2825622558594,289.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.871150970458984,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664123535156,0.0,0.0,0.0001021044008666,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625915527344,0.0,0.0,0.0001075208638212,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633544921875,0.0,0.0,7.941454532556236e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813781738281,0.0,0.0,0.0001075209293048,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0005100318230688,290.8279724121094,294.1499938964844,267.2333374023437,266.3560791015625,269.46142578125,267.2825622558594,289.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.871150970458984,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.650390625,0.0,0.0,0.0001017593604046,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479431152344,0.0,0.0,0.0001071575170499,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487060546875,0.0,0.0,7.914617890492082e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691711425781,0.0,0.0,0.0001071575825335,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,0.0005083082942292,290.8212280273437,294.1499938964844,267.1966552734375,266.3091125488281,269.4182434082031,267.2471923828125,289.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.832151412963867,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.650390625,0.0,0.0,0.0001017593604046,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479431152344,0.0,0.0,0.0001071575170499,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487060546875,0.0,0.0,7.914617890492082e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691711425781,0.0,0.0,0.0001071575825335,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,0.0005083082942292,290.8212280273437,294.1499938964844,267.1966552734375,266.3091125488281,269.4182434082031,267.2471923828125,289.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.832151412963867,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,0.0001014190347632,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334167480469,0.0,0.0,0.0001067991397576,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341796875,0.0,0.0,7.888147956691682e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570556640625,0.0,0.0,0.0001067991979653,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,0.0005066082812845,290.814453125,294.1499938964844,267.1600036621094,266.2638854980469,269.37530517578125,267.2119140625,289.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390919968485832,0.0,0.0,0.0,-0.0123935444280505,60.0,-16.793554306030273,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,0.0001014190347632,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334167480469,0.0,0.0,0.0001067991397576,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341796875,0.0,0.0,7.888147956691682e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570556640625,0.0,0.0,0.0001067991979653,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,0.0005066082812845,290.814453125,294.1499938964844,267.1600036621094,266.2638854980469,269.37530517578125,267.2119140625,289.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390919968485832,0.0,0.0,0.0,-0.0123935444280505,60.0,-16.793554306030273,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265869140625,0.0,0.0,0.0001012514112517,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262145996094,0.0,0.0,0.0001066226177499,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269470214844,0.0,0.0,7.875110895838588e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510437011719,0.0,0.0,0.0001066226832335,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0005057709640823,290.8110656738281,294.1499938964844,267.14166259765625,266.24200439453125,269.3539428710937,267.1942749023437,289.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.0385458692908287,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.774553298950195,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61871337890625,0.0,0.0,0.0001010858468362,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190124511719,0.0,0.0,0.0001064482785295,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5197448730469,0.0,0.0,7.862233906053007e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,0.0001064483440131,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,0.0005049440078437,290.8076477050781,294.1499938964844,267.1233215332031,266.2205810546875,269.3326416015625,267.1766662597656,289.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492926418905e-08,0.0010770577937364,-0.0380064398050308,0.0,0.0,0.0,-0.0121877267956733,60.0,-16.75581169128418,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60308837890625,0.0,0.0,0.0001007619648589,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50469970703125,0.0,0.0,0.0001061072107404,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50543212890625,0.0,0.0,7.837043085601181e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,0.0001061072689481,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,0.0005033261259086,290.80084228515625,294.1499938964844,267.086669921875,266.1793518066406,269.2902526855469,267.1414794921875,289.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472906428864007e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876535609364,60.0,-16.71930503845215,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60308837890625,0.0,0.0,0.0001007619648589,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50469970703125,0.0,0.0,0.0001061072107404,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50543212890625,0.0,0.0,7.837043085601181e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,0.0001061072689481,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,0.0005033261259086,290.80084228515625,294.1499938964844,267.086669921875,266.1793518066406,269.2902526855469,267.1414794921875,289.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472906428864007e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876535609364,60.0,-16.71930503845215,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58758544921875,0.0,0.0,0.000100448836747,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4905090332031,0.0,0.0,0.0001057774716173,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,7.812688272679225e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211364746094,0.0,0.0,0.0001057775298249,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,0.0005017619696445,290.7939758300781,294.1499938964844,267.04998779296875,266.14031982421875,269.2480773925781,267.1063537597656,289.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702848667278,1.4082726984554485e-08,0.0010702707804739,-0.0359306000173091,0.0,0.0,0.0,-0.0117942253127694,60.0,-16.684362411499023,-0.0,-7.81011664230391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58758544921875,0.0,0.0,0.000100448836747,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4905090332031,0.0,0.0,0.0001057774716173,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,7.812688272679225e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211364746094,0.0,0.0,0.0001057775298249,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,0.0005017619696445,290.7939758300781,294.1499938964844,267.04998779296875,266.14031982421875,269.2480773925781,267.1063537597656,289.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702848667278,1.4082726984554485e-08,0.0010702707804739,-0.0359306000173091,0.0,0.0,0.0,-0.0117942253127694,60.0,-16.684362411499023,-0.0,-7.81011664230391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722045898437,0.0,0.0,0.000100085089798,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764099121094,0.0,0.0,0.0001053944361046,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771423339844,0.0,0.0,7.784397166687995e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092956542969,0.0,0.0,0.0001053944943123,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,0.0004999450175091,290.7870788574219,294.1499938964844,267.0133361816406,266.1026306152344,269.2061767578125,267.0713195800781,289.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664092842489,1.3629483319732572e-08,0.0010663956636562,-0.0347450785338878,0.0,0.0,0.0,-0.0115695362910628,60.0,-16.647024154663086,-0.0,-7.753652653263998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722045898437,0.0,0.0,0.000100085089798,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764099121094,0.0,0.0,0.0001053944361046,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771423339844,0.0,0.0,7.784397166687995e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092956542969,0.0,0.0,0.0001053944943123,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,0.0004999450175091,290.7870788574219,294.1499938964844,267.0133361816406,266.1026306152344,269.2061767578125,267.0713195800781,289.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664092842489,1.3629483319732572e-08,0.0010663956636562,-0.0347450785338878,0.0,0.0,0.0,-0.0115695362910628,60.0,-16.647024154663086,-0.0,-7.753652653263998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55694580078125,0.0,0.0,9.963675256585702e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46246337890625,0.0,0.0,0.000104922306491,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631652832031,0.0,0.0,7.74952641222626e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975158691406,0.0,0.0,0.0001049223646987,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,0.0004977054777555,290.7801513671875,294.1499938964844,266.9766540527344,266.0652160644531,269.1645202636719,267.03662109375,289.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616321815177,1.3070835969131169e-08,0.0010616191430017,-0.0332836620509624,0.0,0.0,0.0,-0.0112925926223397,60.0,-16.597463607788086,-0.0,-7.684338498847866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55694580078125,0.0,0.0,9.963675256585702e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46246337890625,0.0,0.0,0.000104922306491,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631652832031,0.0,0.0,7.74952641222626e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975158691406,0.0,0.0,0.0001049223646987,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,0.0004977054777555,290.7801513671875,294.1499938964844,266.9766540527344,266.0652160644531,269.1645202636719,267.03662109375,289.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616321815177,1.3070835969131169e-08,0.0010616191430017,-0.0332836620509624,0.0,0.0,0.0,-0.0112925926223397,60.0,-16.597463607788086,-0.0,-7.684338498847866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494079589844,0.0,0.0,9.939674782799555e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555053710937,0.0,0.0,0.0001046695688273,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562072753906,0.0,0.0,7.730859215371311e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29168701171875,0.0,0.0,0.000104669627035,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492736816406,0.0,0.0,0.0004965066327713,290.77667236328125,294.1499938964844,266.9583435058594,266.046630859375,269.143798828125,267.0194091796875,289.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590748861432,1.2771782742504456e-08,0.0010590620804578,-0.0325012542307376,0.0,0.0,0.0,-0.0111443400382995,60.0,-16.568435668945312,-0.0,-7.647361854878909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418701171875,0.0,0.0,9.915578993968666e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486083984375,0.0,0.0,0.0001044158343574,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.44927978515625,0.0,0.0,7.712117803748697e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2858581542969,0.0,0.0,0.0001044158925651,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,0.0004953030147589,290.7732238769531,294.1499938964844,266.94000244140625,266.02813720703125,269.1231689453125,267.0022888183594,289.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565073462203,1.2471550014936385e-08,0.0010564948897808,-0.031715702265501,0.0,0.0,0.0,-0.0109955016523599,60.0,-16.53807258605957,-0.0,-7.610328367491095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52691650390625,0.0,0.0,9.868992492556572e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43487548828125,0.0,0.0,0.0001039252529153,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.435546875,0.0,0.0,7.675884262425825e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742614746094,0.0,0.0,0.000103925311123,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,0.0004929759306833,290.7662353515625,294.1499938964844,266.9033203125,265.9913024902344,269.08209228515625,266.96832275390625,289.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.1891074791492429e-08,0.0010515314061194,-0.0301967393606901,0.0,0.0,0.0,-0.0107077360153198,60.0,-16.477060317993164,-0.0,-7.538982060850685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52691650390625,0.0,0.0,9.868992492556572e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43487548828125,0.0,0.0,0.0001039252529153,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.435546875,0.0,0.0,7.675884262425825e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742614746094,0.0,0.0,0.000103925311123,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,0.0004929759306833,290.7662353515625,294.1499938964844,266.9033203125,265.9913024902344,269.08209228515625,266.96832275390625,289.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.1891074791492429e-08,0.0010515314061194,-0.0301967393606901,0.0,0.0,0.0,-0.0107077360153198,60.0,-16.477060317993164,-0.0,-7.538982060850685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,9.826830500969665e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212646484375,0.0,0.0,0.0001034812667057,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42193603515625,0.0,0.0,7.6430915214587e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627258300781,0.0,0.0,0.0001034813176374,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83465576171875,0.0,0.0,0.0004908698610961,290.75927734375,294.1499938964844,266.8666687011719,265.9547119140625,269.0412902832031,266.9345703125,289.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.13657305789161e-08,0.0010470391716808,-0.0288218632340431,0.0,0.0,0.0,-0.0104473000392317,60.0,-16.42054557800293,-0.0,-7.474701391174676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,9.826830500969665e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212646484375,0.0,0.0,0.0001034812667057,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42193603515625,0.0,0.0,7.6430915214587e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627258300781,0.0,0.0,0.0001034813176374,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83465576171875,0.0,0.0,0.0004908698610961,290.75927734375,294.1499938964844,266.8666687011719,265.9547119140625,269.0412902832031,266.9345703125,289.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.13657305789161e-08,0.0010470391716808,-0.0288218632340431,0.0,0.0,0.0,-0.0104473000392317,60.0,-16.42054557800293,-0.0,-7.474701391174676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974060058594,0.0,0.0,9.789569594431669e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4077453613281,0.0,0.0,0.0001030888888635,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084167480469,0.0,0.0,7.614110654685646e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25128173828125,0.0,0.0,0.0001030889470712,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,0.0004890086129307,290.75225830078125,294.1499938964844,266.8299865722656,265.9183349609375,269.0007019042969,266.90087890625,289.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430801194161,1.0901457514478352e-08,0.0010430692927911,-0.0276066809892654,0.0,0.0,0.0,-0.0102171394973993,60.0,-16.371610641479492,-0.0,-7.418121583668835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974060058594,0.0,0.0,9.789569594431669e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4077453613281,0.0,0.0,0.0001030888888635,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084167480469,0.0,0.0,7.614110654685646e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25128173828125,0.0,0.0,0.0001030889470712,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,0.0004890086129307,290.75225830078125,294.1499938964844,266.8299865722656,265.9183349609375,269.0007019042969,266.90087890625,289.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430801194161,1.0901457514478352e-08,0.0010430692927911,-0.0276066809892654,0.0,0.0,0.0,-0.0102171394973993,60.0,-16.371610641479492,-0.0,-7.418121583668835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828491210937,0.0,0.0,9.756430517882107e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39434814453125,0.0,0.0,0.0001027399193844,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39501953125,0.0,0.0,7.588335574837402e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398986816406,0.0,0.0,0.0001027399703161,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,0.0004873532161582,290.7452392578125,294.1499938964844,266.7933349609375,265.8821716308594,268.9603576660156,266.8672180175781,289.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395488934591,1.0488538926267664e-08,0.0010395384160801,-0.0265258140861988,0.0,0.0,0.0,-0.0100124385207891,60.0,-16.329946517944336,-0.0,-7.367981424977188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828491210937,0.0,0.0,9.756430517882107e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39434814453125,0.0,0.0,0.0001027399193844,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39501953125,0.0,0.0,7.588335574837402e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398986816406,0.0,0.0,0.0001027399703161,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,0.0004873532161582,290.7452392578125,294.1499938964844,266.7933349609375,265.8821716308594,268.9603576660156,266.8672180175781,289.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395488934591,1.0488538926267664e-08,0.0010395384160801,-0.0265258140861988,0.0,0.0,0.0,-0.0100124385207891,60.0,-16.329946517944336,-0.0,-7.367981424977188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756164550781,0.0,0.0,9.74173381109722e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876953125,0.0,0.0,0.000102585159766,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883361816406,0.0,0.0,7.57690504542552e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,0.0001025852106977,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,0.0004866191302426,290.7417297363281,294.1499938964844,266.7749938964844,265.8641662597656,268.9402770996094,266.85040283203125,289.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379827581346,1.0305420516942831e-08,0.0010379725135862,-0.026046447455883,0.0,0.0,0.0,-0.009921658784151,60.0,-16.311988830566406,-0.0,-7.345799701852229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4684143066406,0.0,0.0,9.728241275297478e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,0.0001024430748657,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,7.566410931758583e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,0.0001024431330733,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168640136719,0.0,0.0,0.0004859451728407,290.7381896972656,294.1499938964844,266.75665283203125,265.84619140625,268.9201965332031,266.8335266113281,289.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103654502891,1.0137306105661992e-08,0.001036534900777,-0.0256063416600227,0.0,0.0,0.0,-0.0098383156582713,60.0,-16.29576873779297,-0.0,-7.325465389840248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,9.705813135951756e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677978515625,0.0,0.0,0.0001022068972815,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684387207031,0.0,0.0,7.548966823378578e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.0001022069482132,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,0.0004848248208872,290.7311096191406,294.1499938964844,266.7200012207031,265.81036376953125,268.8802185058594,266.7996520996094,289.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857844318617026e-09,0.0010341451270505,-0.0248747132718563,0.0,0.0,0.0,-0.0096997749060392,60.0,-16.270292282104492,-0.0,-7.291724557489945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,9.705813135951756e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677978515625,0.0,0.0,0.0001022068972815,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684387207031,0.0,0.0,7.548966823378578e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.0001022069482132,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,0.0004848248208872,290.7311096191406,294.1499938964844,266.7200012207031,265.81036376953125,268.8802185058594,266.7996520996094,289.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857844318617026e-09,0.0010341451270505,-0.0248747132718563,0.0,0.0,0.0,-0.0096997749060392,60.0,-16.270292282104492,-0.0,-7.291724557489945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43975830078125,0.0,0.0,9.689858416095376e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,0.0001020388881443,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3552551269531,0.0,0.0,7.536557677667588e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.000102038939076,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,0.0004840278706979,290.7239990234375,294.1499938964844,266.6833190917969,265.774658203125,268.8403625488281,266.7655334472656,289.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324546601623,9.659041566578708e-09,0.0010324449976906,-0.0243542231619358,0.0,0.0,0.0,-0.0096012186259031,60.0,-16.25520133972168,-0.0,-7.267769319696529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43975830078125,0.0,0.0,9.689858416095376e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,0.0001020388881443,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3552551269531,0.0,0.0,7.536557677667588e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.000102038939076,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,0.0004840278706979,290.7239990234375,294.1499938964844,266.6833190917969,265.774658203125,268.8403625488281,266.7655334472656,289.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324546601623,9.659041566578708e-09,0.0010324449976906,-0.0243542231619358,0.0,0.0,0.0,-0.0096012186259031,60.0,-16.25520133972168,-0.0,-7.267769319696529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255676269531,0.0,0.0,9.680880611995236e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415222167969,0.0,0.0,0.000101944344351,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421630859375,0.0,0.0,7.529574941145256e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0001019443952827,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987976074219,0.0,0.0,0.0004835794097743,290.7168273925781,294.1499938964844,266.64666748046875,265.7390441894531,268.8006286621094,266.7309875488281,289.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314977262169,9.54716483647644e-09,0.0010314881801605,-0.024061307311058,0.0,0.0,0.0,-0.009545755572617,60.0,-16.251209259033203,-0.0,-7.254305955939344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255676269531,0.0,0.0,9.680880611995236e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415222167969,0.0,0.0,0.000101944344351,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421630859375,0.0,0.0,7.529574941145256e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0001019443952827,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987976074219,0.0,0.0,0.0004835794097743,290.7168273925781,294.1499938964844,266.64666748046875,265.7390441894531,268.8006286621094,266.7309875488281,289.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314977262169,9.54716483647644e-09,0.0010314881801605,-0.024061307311058,0.0,0.0,0.0,-0.009545755572617,60.0,-16.251209259033203,-0.0,-7.254305955939344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41143798828125,0.0,0.0,9.678947390057148e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284912109375,0.0,0.0,0.0001019239862216,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291015625,0.0,0.0,7.528071000706404e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0001019240371533,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,0.0004834828723687,290.7096252441406,294.1499938964844,266.6099853515625,265.7035522460937,268.7609558105469,266.6959533691406,289.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312913218513,9.523063226879458e-09,0.0010312817757949,-0.0239982046186923,0.0,0.0,0.0,-0.0095338057726621,60.0,-16.258230209350586,-0.0,-7.251406941577444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
