time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41143798828125,0.0,0.0,9.678947390057148e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284912109375,0.0,0.0,0.0001019239862216,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291015625,0.0,0.0,7.528071000706404e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0001019240371533,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,0.0004834828723687,290.7096252441406,294.1499938964844,266.6099853515625,265.7035522460937,268.7609558105469,266.6959533691406,289.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312913218513,9.523063226879458e-09,0.0010312817757949,-0.0239982046186923,0.0,0.0,0.0,-0.0095338057726621,60.0,-16.258230209350586,-0.0,-7.251406941577444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044189453125,0.0,0.0,9.680878429207952e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32196044921875,0.0,0.0,0.0001019443225231,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32257080078125,0.0,0.0,7.529572758357972e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,0.0001019443734548,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78961181640625,0.0,0.0,0.0004835793224629,290.7060241699219,294.1499938964844,266.5916748046875,265.6858215332031,268.7411499023437,266.6781921386719,289.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314969113096,9.54711154577126e-09,0.0010314873652532,-0.0240611676126718,0.0,0.0,0.0,-0.0095457276329398,60.0,-16.267059326171875,-0.0,-7.254299561054722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,9.6843607025221e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154602050781,0.0,0.0,0.0001019809933495,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160705566406,0.0,0.0,7.532281597377732e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0001019810442812,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,0.0004837532760575,290.702392578125,294.1499938964844,266.5733337402344,265.6681213378906,268.7213439941406,266.6602478027344,289.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318676941096,9.590491067967832e-09,0.0010318581480532,-0.0241747461259365,0.0,0.0,0.0,-0.0095672318711876,60.0,-16.27835464477539,-0.0,-7.25951849744888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833312988281,0.0,0.0,9.697017230791972e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.302490234375,0.0,0.0,0.0001021142743411,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030700683594,0.0,0.0,7.542125968029723e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0001021143179968,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,0.0004843854985665,290.6950988769531,294.1499938964844,266.5366516113281,265.6327209472656,268.6817321777344,266.6238708496094,289.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332158999517,9.748167606460356e-09,0.0010332061210647,-0.024587569758296,0.0,0.0,0.0,-0.0096453977748751,60.0,-16.309738159179688,-0.0,-7.27850419934839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833312988281,0.0,0.0,9.697017230791972e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.302490234375,0.0,0.0,0.0001021142743411,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030700683594,0.0,0.0,7.542125968029723e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0001021143179968,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,0.0004843854985665,290.6950988769531,294.1499938964844,266.5366516113281,265.6327209472656,268.6817321777344,266.6238708496094,289.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332158999517,9.748167606460356e-09,0.0010332061210647,-0.024587569758296,0.0,0.0,0.0,-0.0096453977748751,60.0,-16.309738159179688,-0.0,-7.27850419934839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36932373046875,0.0,0.0,9.716697968542576e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895202636719,0.0,0.0,0.0001023215227178,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,7.55743240006268e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001023215663735,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,0.0004853685968555,290.6877136230469,294.1499938964844,266.5,265.59735107421875,268.64208984375,266.5866394042969,289.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353125398978,9.993358141002773e-09,0.0010353025281801,-0.0252294950187206,0.0,0.0,0.0,-0.0097669484093785,60.0,-16.354318618774414,-0.0,-7.30807627746799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36932373046875,0.0,0.0,9.716697968542576e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895202636719,0.0,0.0,0.0001023215227178,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,7.55743240006268e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001023215663735,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,0.0004853685968555,290.6877136230469,294.1499938964844,266.5,265.59735107421875,268.64208984375,266.5866394042969,289.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353125398978,9.993358141002773e-09,0.0010353025281801,-0.0252294950187206,0.0,0.0,0.0,-0.0097669484093785,60.0,-16.354318618774414,-0.0,-7.30807627746799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609313964844,0.0,0.0,9.731346654007211e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28173828125,0.0,0.0,0.0001024757730192,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823181152344,0.0,0.0,7.56882582209073e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0001024758166749,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,0.000486100296257,290.6832580566406,294.1499938964844,266.4779968261719,265.5761413574219,268.6182861328125,266.56396484375,289.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368730872869,1.0175855713612236e-08,0.0010368629591539,-0.0257072653621435,0.0,0.0,0.0,-0.0098574189469218,60.0,-16.385986328125,-0.0,-7.330125839644097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553466796875,0.0,0.0,9.742745169205592e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27655029296875,0.0,0.0,0.000102595804492,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771301269531,0.0,0.0,7.577691576443613e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0001025958554237,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,0.0004866697126999,290.6802978515625,294.1499938964844,266.4633483886719,265.5619812011719,268.6024169921875,266.5486755371094,289.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380875319242,1.0317872778387029e-08,0.0010380771709606,-0.0260790474712848,0.0,0.0,0.0,-0.0099278222769498,60.0,-16.40974235534668,-0.0,-7.347307473537512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34136962890625,0.0,0.0,9.774942009244114e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635803222656,0.0,0.0,0.0001029348568408,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26416015625,0.0,0.0,7.602733967360109e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0001029349077725,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,0.0004882780194748,290.6727905273437,294.1499938964844,266.4266662597656,265.526611328125,268.56268310546875,266.5100402832031,289.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415178257972,1.071901412075249e-08,0.0010415069991722,-0.0271291248500347,0.0,0.0,0.0,-0.0101266838610172,60.0,-16.475610733032227,-0.0,-7.395946965971234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34136962890625,0.0,0.0,9.774942009244114e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635803222656,0.0,0.0,0.0001029348568408,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26416015625,0.0,0.0,7.602733967360109e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0001029349077725,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,0.0004882780194748,290.6727905273437,294.1499938964844,266.4266662597656,265.526611328125,268.56268310546875,266.5100402832031,289.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415178257972,1.071901412075249e-08,0.0010415069991722,-0.0271291248500347,0.0,0.0,0.0,-0.0101266838610172,60.0,-16.475610733032227,-0.0,-7.395946965971234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,9.793663048185408e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,0.0001031319989124,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,7.617294613737613e-05,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0001031320425681,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,0.0004892131546512,290.66900634765625,294.1499938964844,266.4083251953125,265.5089111328125,268.54278564453125,266.490478515625,289.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.095225599101468e-08,0.0010435013100504,-0.0277396496385335,0.0,0.0,0.0,-0.010242311283946,60.0,-16.512636184692383,-0.0,-7.424302594927212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273620605469,0.0,0.0,9.815674275159836e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506103515625,0.0,0.0,0.0001033637890941,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511901855469,0.0,0.0,7.634414214408025e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0001033638327498,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,0.0004903126973658,290.66522216796875,294.1499938964844,266.3900146484375,265.4912109375,268.5228576660156,266.47076416015625,289.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458572069182,1.1226500618022328e-08,0.001045845914632,-0.028457460924983,0.0,0.0,0.0,-0.0103782638907432,60.0,-16.55360221862793,-0.0,-7.457711603819916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133850097656,0.0,0.0,9.872355440165848e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23760986328125,0.0,0.0,0.000103960672277,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381591796875,0.0,0.0,7.678499969188124e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0001039607159327,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,0.000493144034408,290.6575622558594,294.1499938964844,266.35333251953125,265.4557189941406,268.48291015625,266.4306945800781,289.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518959024921,1.1932707266737452e-08,0.0010518839117139,-0.030305691063404,0.0,0.0,0.0,-0.0107283573597669,60.0,-16.652145385742188,-0.0,-7.544088020949857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133850097656,0.0,0.0,9.872355440165848e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23760986328125,0.0,0.0,0.000103960672277,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381591796875,0.0,0.0,7.678499969188124e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0001039607159327,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,0.000493144034408,290.6575622558594,294.1499938964844,266.35333251953125,265.4557189941406,268.48291015625,266.4306945800781,289.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518959024921,1.1932707266737452e-08,0.0010518839117139,-0.030305691063404,0.0,0.0,0.0,-0.0107283573597669,60.0,-16.652145385742188,-0.0,-7.544088020949857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29931640625,0.0,0.0,9.946813952410594e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,0.0001047447512974,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,7.736412226222456e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0001047447949531,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,0.000496863387525,290.6498107910156,294.1499938964844,266.3166809082031,265.420166015625,268.4427490234375,266.3897399902344,289.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598287917673,1.286041673154159e-08,0.0010598158696666,-0.0327331572771072,0.0,0.0,0.0,-0.0111882584169507,60.0,-16.779966354370117,-0.0,-7.658312028979709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29931640625,0.0,0.0,9.946813952410594e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,0.0001047447512974,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,7.736412226222456e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0001047447949531,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,0.000496863387525,290.6498107910156,294.1499938964844,266.3166809082031,265.420166015625,268.4427490234375,266.3897399902344,289.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598287917673,1.286041673154159e-08,0.0010598158696666,-0.0327331572771072,0.0,0.0,0.0,-0.0111882584169507,60.0,-16.779966354370117,-0.0,-7.658312028979709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28521728515625,0.0,0.0,0.0001003603829303,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,0.0001056843248079,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,7.805808127159253e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,0.0001056843684636,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349548339844,0.0,0.0,0.0005013203481212,290.6419372558594,294.1499938964844,266.2799987792969,265.384521484375,268.4023132324219,266.34796142578125,289.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693350341171,1.397211057962977e-08,0.0010693210642784,-0.03564128652215,0.0,0.0,0.0,-0.0117393685504794,60.0,-16.93520736694336,-0.0,-7.796317902375449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28521728515625,0.0,0.0,0.0001003603829303,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,0.0001056843248079,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,7.805808127159253e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,0.0001056843684636,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349548339844,0.0,0.0,0.0005013203481212,290.6419372558594,294.1499938964844,266.2799987792969,265.384521484375,268.4023132324219,266.34796142578125,289.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693350341171,1.397211057962977e-08,0.0010693210642784,-0.03564128652215,0.0,0.0,0.0,-0.0117393685504794,60.0,-16.93520736694336,-0.0,-7.796317902375449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710266113281,0.0,0.0,0.0001013432847685,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0001067193661583,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,7.882256613811478e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,0.00010671941709,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,0.0005062301643192,290.63397216796875,294.1499938964844,266.24334716796875,265.3487243652344,268.361572265625,266.30584716796875,289.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807523638,1.5196786051774325e-08,0.0010797922732308,-0.0388439297676086,0.0,0.0,0.0,-0.0123464884236454,60.0,-17.11115074157715,-0.0,-7.949773817017558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710266113281,0.0,0.0,0.0001013432847685,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0001067193661583,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,7.882256613811478e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,0.00010671941709,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,0.0005062301643192,290.63397216796875,294.1499938964844,266.24334716796875,265.3487243652344,268.361572265625,266.30584716796875,289.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807523638,1.5196786051774325e-08,0.0010797922732308,-0.0388439297676086,0.0,0.0,0.0,-0.0123464884236454,60.0,-17.11115074157715,-0.0,-7.949773817017558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638854980469,0.0,0.0,0.0001018479597405,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0001072508166544,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,7.921508949948475e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0001072508603101,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,0.0005087510799057,290.6299133300781,294.1499938964844,266.2250061035156,265.330810546875,268.341064453125,266.2847900390625,289.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851847473531,1.5825600385710462e-08,0.0010851689148694,-0.0404878966510295,0.0,0.0,0.0,-0.012658217921853,60.0,-17.204017639160156,-0.0,-8.029147124943847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567443847656,0.0,0.0,0.0001023507138597,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0001077802371582,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,7.960612128954381e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.000107780280814,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211303710937,0.0,0.0,0.0005112624494358,290.6258544921875,294.1499938964844,266.2066650390625,265.3128356933594,268.32049560546875,266.2637939453125,289.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090541598387,1.6452030848768118e-08,0.0010905250674113,-0.0421253032982349,0.0,0.0,0.0,-0.0129687637090682,60.0,-17.297962188720703,-0.0,-8.108610671797578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24237060546875,0.0,0.0,0.0001033207518048,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0001088017306756,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,8.036059443838894e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001088017816073,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,0.0005161080043762,290.6176147460937,294.1499938964844,266.1700134277344,265.2767639160156,268.27911376953125,266.22222900390625,289.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008772999048,1.7660701345789676e-08,0.0011008596047759,-0.0452836602926254,0.0,0.0,0.0,-0.0135679505765438,60.0,-17.484479904174805,-0.0,-8.263036477274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24237060546875,0.0,0.0,0.0001033207518048,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0001088017306756,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,8.036059443838894e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001088017816073,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,0.0005161080043762,290.6176147460937,294.1499938964844,266.1700134277344,265.2767639160156,268.27911376953125,266.22222900390625,289.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008772999048,1.7660701345789676e-08,0.0011008596047759,-0.0452836602926254,0.0,0.0,0.0,-0.0135679505765438,60.0,-17.484479904174805,-0.0,-8.263036477274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,0.0001042016519932,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0001097293643397,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,8.104573498712853e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0001097294079954,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,0.0005205082707107,290.6092529296875,294.1499938964844,266.1333312988281,265.2405090332031,268.23748779296875,266.1814270019531,289.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102634016424,1.8758319342282448e-08,0.0011102446587756,-0.0481506772339344,0.0,0.0,0.0,-0.014112084172666,60.0,-17.661090850830078,-0.0,-8.404533957673267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,0.0001042016519932,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0001097293643397,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,8.104573498712853e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0001097294079954,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,0.0005205082707107,290.6092529296875,294.1499938964844,266.1333312988281,265.2405090332031,268.23748779296875,266.1814270019531,289.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102634016424,1.8758319342282448e-08,0.0011102446587756,-0.0481506772339344,0.0,0.0,0.0,-0.014112084172666,60.0,-17.661090850830078,-0.0,-8.404533957673267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,0.0001049499551299,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0001105173651012,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,8.162775338860229e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,0.000110517408757,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995544433594,0.0,0.0,0.0005242461920715,290.60076904296875,294.1499938964844,266.0966796875,265.2040710449219,268.1955871582031,266.1414794921875,289.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182368034496,1.96907272709268e-08,0.0011182171292603,-0.0505852475762367,0.0,0.0,0.0,-0.014574316330254,60.0,-17.818946838378906,-0.0,-8.525675809778478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,0.0001049499551299,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0001105173651012,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,8.162775338860229e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,0.000110517408757,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995544433594,0.0,0.0,0.0005242461920715,290.60076904296875,294.1499938964844,266.0966796875,265.2040710449219,268.1955871582031,266.1414794921875,289.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182368034496,1.96907272709268e-08,0.0011182171292603,-0.0505852475762367,0.0,0.0,0.0,-0.014574316330254,60.0,-17.818946838378906,-0.0,-8.525675809778478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.000105536171759,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001111346791731,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,8.208369399653748e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0001111347228288,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,0.0005271744448691,290.5921936035156,294.1499938964844,266.0599975585937,265.1673889160156,268.153564453125,266.1023254394531,289.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244833003729,2.0421166979645026e-08,0.0011244629276916,-0.0524918511509895,0.0,0.0,0.0,-0.0149364257231354,60.0,-17.952903747558594,-0.0,-8.621181990520199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.000105536171759,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001111346791731,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,8.208369399653748e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0001111347228288,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,0.0005271744448691,290.5921936035156,294.1499938964844,266.0599975585937,265.1673889160156,268.153564453125,266.1023254394531,289.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244833003729,2.0421166979645026e-08,0.0011244629276916,-0.0524918511509895,0.0,0.0,0.0,-0.0149364257231354,60.0,-17.952903747558594,-0.0,-8.621181990520199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.000105759674625,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.000111370034574,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,8.225753117585555e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.0001113700782298,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884155273437,0.0,0.0,0.0005282909260131,290.5878601074219,294.1499938964844,266.0416564941406,265.14898681640625,268.13250732421875,266.0830078125,289.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268649250268,2.0699657099498846e-08,0.0011268442030996,-0.0532186217606067,0.0,0.0,0.0,-0.015074485912919,60.0,-18.008636474609375,-0.0,-8.657735151018643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0001059390706359,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0001115589548135,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,8.239706221502274e-05,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,0.0001115589984692,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846618652344,0.0,0.0,0.0005291870329529,290.5835266113281,294.1499938964844,266.0233459472656,265.1304931640625,268.1114501953125,266.0638732910156,289.4915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287765810266,2.0923192067812124e-08,0.001128755742684,-0.0538019202649593,0.0,0.0,0.0,-0.0151853011921048,60.0,-18.05741310119629,-0.0,-8.687130303997037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0001061449511325,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0001117757565225,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,8.255719149019569e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,0.0001117758001782,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0005302155041135,290.57476806640625,294.1499938964844,265.9866638183594,265.0933532714844,268.0693359375,266.02606201171875,289.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309707770124,2.117971575898992e-08,0.0011309495894238,-0.054471231997013,0.0,0.0,0.0,-0.0153124732896685,60.0,-18.13050079345703,-0.0,-8.720925848137996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0001061449511325,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0001117757565225,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,8.255719149019569e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,0.0001117758001782,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0005302155041135,290.57476806640625,294.1499938964844,265.9866638183594,265.0933532714844,268.0693359375,266.02606201171875,289.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309707770124,2.117971575898992e-08,0.0011309495894238,-0.054471231997013,0.0,0.0,0.0,-0.0153124732896685,60.0,-18.13050079345703,-0.0,-8.720925848137996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001061464354279,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0001117773135774,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,8.255834836745635e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,0.0001117773572332,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66949462890625,0.0,0.0,0.0005302228964865,290.56597900390625,294.1499938964844,265.95001220703125,265.0559387207031,268.0273132324219,265.98883056640625,289.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309869587421,2.1181541853820818e-08,0.0011309657711535,-0.0544759929180145,0.0,0.0,0.0,-0.0153133813291788,60.0,-18.168907165527344,-0.0,-8.721166011582684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001061464354279,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0001117773135774,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,8.255834836745635e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,0.0001117773572332,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66949462890625,0.0,0.0,0.0005302228964865,290.56597900390625,294.1499938964844,265.95001220703125,265.0559387207031,268.0273132324219,265.98883056640625,289.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309869587421,2.1181541853820818e-08,0.0011309657711535,-0.0544759929180145,0.0,0.0,0.0,-0.0153133813291788,60.0,-18.168907165527344,-0.0,-8.721166011582684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0001060057620634,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,0.0001116291823564,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,8.244893251685426e-05,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0001116292260121,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6618347167969,0.0,0.0,0.0005295202136039,290.55712890625,294.1499938964844,265.9154663085937,265.02020263671875,267.98541259765625,265.95263671875,289.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.100623675005409e-08,0.001129467273131,-0.054018598049879,0.0,0.0,0.0,-0.0152264768257737,60.0,-18.176734924316406,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0001060057620634,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,0.0001116291823564,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,8.244893251685426e-05,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0001116292260121,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6618347167969,0.0,0.0,0.0005295202136039,290.55712890625,294.1499938964844,265.9154663085937,265.02020263671875,267.98541259765625,265.95263671875,289.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.100623675005409e-08,0.001129467273131,-0.054018598049879,0.0,0.0,0.0,-0.0152264768257737,60.0,-18.176734924316406,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
