time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0001058063062373,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0001114191472879,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,8.229380182456225e-05,291.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0001114191836677,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,0.0005285239312797,290.5482788085937,294.1499938964844,265.8850402832031,264.9881286621094,267.9437866210937,265.9192810058594,289.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.164419174194336,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0001058063062373,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0001114191472879,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,8.229380182456225e-05,291.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0001114191836677,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,0.0005285239312797,290.5482788085937,294.1499938964844,265.8850402832031,264.9881286621094,267.9437866210937,265.9192810058594,289.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.164419174194336,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.0001056842738762,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0001112906320486,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,8.219888695748523e-05,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,0.0001112906757043,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,0.000527914322447,290.5438232421875,294.1499938964844,265.8713073730469,264.973388671875,267.9231262207031,265.9039611816406,289.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260627070441,2.060560255756627e-08,0.0011260421015322,-0.0529731772840023,0.0,0.0,0.0,-0.0150278694927692,60.0,-18.152830123901367,-0.0,-8.645380944471982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,0.000105550418084,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0001111496821977,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,8.209478255594149e-05,291.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,0.0001111497258534,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,0.0005272456910461,290.53936767578125,294.1499938964844,265.8585510253906,264.9595031738281,267.90252685546875,265.889404296875,289.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246365029364,2.0438806203060267e-08,0.0011246161302551,-0.0525378845632076,0.0,0.0,0.0,-0.014945182017982,60.0,-18.138656616210938,-0.0,-8.623494807125098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0001052422594511,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0001108251744881,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,8.185509796021506e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,0.0001108252181438,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386413574219,0.0,0.0,0.0005257063894532,290.53045654296875,294.1499938964844,265.8358154296875,264.9341735839844,267.8617248535156,265.86309814453125,289.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.1005916595459,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0001052422594511,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0001108251744881,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,8.185509796021506e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,0.0001108252181438,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386413574219,0.0,0.0,0.0005257063894532,290.53045654296875,294.1499938964844,265.8358154296875,264.9341735839844,267.8617248535156,265.86309814453125,289.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.1005916595459,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.000104882659798,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.000110446497274,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,8.157541014952585e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169311523437,0.0,0.0,0.0001104465409298,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308898925781,0.0,0.0,0.0005239101010374,290.52154541015625,294.1499938964844,265.8166198730469,264.9120483398437,267.8214416503906,265.8406066894531,289.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.050098419189453,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.000104882659798,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.000110446497274,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,8.157541014952585e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169311523437,0.0,0.0,0.0001104465409298,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308898925781,0.0,0.0,0.0005239101010374,290.52154541015625,294.1499938964844,265.8166198730469,264.9120483398437,267.8214416503906,265.8406066894531,289.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.050098419189453,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0001044738819473,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001100160370697,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,8.125747262965888e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,0.0001100160734495,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230773925781,0.0,0.0,0.0005218682345002,290.5126037597656,294.1499938964844,265.8008117675781,264.89288330078125,267.7817687988281,265.82147216796875,289.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.98870277404785,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0001044738819473,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001100160370697,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,8.125747262965888e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,0.0001100160734495,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230773925781,0.0,0.0,0.0005218682345002,290.5126037597656,294.1499938964844,265.8008117675781,264.89288330078125,267.7817687988281,265.82147216796875,289.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.98870277404785,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0001040184506564,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,0.0001095364495995,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,8.090324990916997e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0001095364859793,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61529541015625,0.0,0.0,0.0005195932462811,290.503662109375,294.1499938964844,265.7882080078125,264.8765869140625,267.7427673339844,265.8056945800781,289.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.916261672973633,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0001040184506564,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,0.0001095364495995,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,8.090324990916997e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0001095364859793,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61529541015625,0.0,0.0,0.0005195932462811,290.503662109375,294.1499938964844,265.7882080078125,264.8765869140625,267.7427673339844,265.8056945800781,289.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.916261672973633,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,0.000103773381852,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,0.0001092783786589,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,8.071264164755121e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.0001092784150387,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6113586425781,0.0,0.0,0.0005183690809644,290.4991760253906,294.1499938964844,265.7830505371094,264.8694763183594,267.7235717773437,265.7990417480469,289.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.8224445952341746e-08,0.001105684088543,-0.0467563159763813,0.0,0.0,0.0,-0.013847442343831,60.0,-17.87604331970215,-0.0,-8.335560153227561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001035200330079,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0001090115838451,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,8.051558688748628e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,0.0001090116202249,291.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6074523925781,0.0,0.0,0.0005171035300008,290.49468994140625,294.1499938964844,265.7785949707031,264.8630065917969,267.7044982910156,265.79296875,289.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316633641719,0.0,0.0,0.0,-0.0136909391731023,60.0,-17.833951950073242,-0.0,-8.294907161143784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0001029857812682,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,0.0001084489922504,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,8.010005694814026e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.0001084490286302,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5996398925781,0.0,0.0,0.0005144348251633,290.4857482910156,294.1499938964844,265.77178955078125,264.8519592285156,267.6669616699219,265.7830505371094,289.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924147307872,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.7426700592041,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0001029857812682,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,0.0001084489922504,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,8.010005694814026e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.0001084490286302,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5996398925781,0.0,0.0,0.0005144348251633,290.4857482910156,294.1499938964844,265.77178955078125,264.8519592285156,267.6669616699219,265.7830505371094,289.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924147307872,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.7426700592041,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001024235607474,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,0.0001078569475794,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,7.966277917148545e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,0.0001078569839592,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918273925781,0.0,0.0,0.0005116264801472,290.4768371582031,294.1499938964844,265.76763916015625,264.84332275390625,267.6303100585937,265.77593994140625,289.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542490044457736e-08,0.001091303420253,-0.0423617213964462,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.643396377563477,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001024235607474,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,0.0001078569475794,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,7.966277917148545e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,0.0001078569839592,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918273925781,0.0,0.0,0.0005116264801472,290.4768371582031,294.1499938964844,265.76763916015625,264.84332275390625,267.6303100585937,265.77593994140625,289.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542490044457736e-08,0.001091303420253,-0.0423617213964462,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.643396377563477,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.000101845478639,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449157714844,0.0,0.0,0.0001072481973096,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,7.921315409475937e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,0.0001072482336894,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840148925781,0.0,0.0,0.0005087387980893,290.4678955078125,294.1499938964844,265.76593017578125,264.8369140625,267.5945129394531,265.7712707519531,289.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.0126565443351864,60.0,-17.5386962890625,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.000101845478639,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449157714844,0.0,0.0,0.0001072481973096,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,7.921315409475937e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,0.0001072482336894,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840148925781,0.0,0.0,0.0005087387980893,290.4678955078125,294.1499938964844,265.76593017578125,264.8369140625,267.5945129394531,265.7712707519531,289.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.0126565443351864,60.0,-17.5386962890625,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0001012661523418,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,0.0001066381373675,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,7.876256859162822e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,0.0001066381737473,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.576171875,0.0,0.0,0.0005058449460193,290.458984375,294.1499938964844,265.7664489746094,264.83258056640625,267.5595703125,265.768798828125,289.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.43074607849121,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0001012661523418,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,0.0001066381373675,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,7.876256859162822e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,0.0001066381737473,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.576171875,0.0,0.0,0.0005058449460193,290.458984375,294.1499938964844,265.7664489746094,264.83258056640625,267.5595703125,265.768798828125,289.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.43074607849121,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,0.0001009813786367,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,0.0001063382660504,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263610839844,0.0,0.0,7.854108116589487e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,0.0001063382951542,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.572265625,0.0,0.0,0.0005044224672019,290.4545288085937,294.1499938964844,265.7675170898437,264.8311462402344,267.5424499511719,265.76837158203125,289.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745494603118914e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.37639617919922,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,0.0001007026658044,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.0001060447611962,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,7.832430128473788e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247375488281,0.0,0.0,0.000106044797576,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,0.0005030302563682,290.4501037597656,294.1499938964844,265.7690734863281,264.8302001953125,267.5255432128906,265.7684326171875,289.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.0367556996643543,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.322341918945312,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0001001731725409,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071960449219,0.0,0.0,0.0001054871827363,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,7.791247480781749e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,0.0001054872118402,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.560546875,0.0,0.0,0.0005003853002563,290.4411926269531,294.1499938964844,265.7735595703125,264.82958984375,267.49237060546875,265.7698974609375,289.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.21669578552246,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0001001731725409,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071960449219,0.0,0.0,0.0001054871827363,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,7.791247480781749e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,0.0001054872118402,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.560546875,0.0,0.0,0.0005003853002563,290.4411926269531,294.1499938964844,265.7735595703125,264.82958984375,267.49237060546875,265.7698974609375,289.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.21669578552246,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,9.969556413125248e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.0001049842321663,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,7.754100079182535e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,0.0001049842685461,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,0.0004979995428584,290.43231201171875,294.1499938964844,265.7797546386719,264.8305969238281,267.4601135253906,265.7731018066406,289.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.117155075073242,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,9.969556413125248e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.0001049842321663,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,7.754100079182535e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,0.0001049842685461,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,0.0004979995428584,290.43231201171875,294.1499938964844,265.7797546386719,264.8305969238281,267.4601135253906,265.7731018066406,289.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.117155075073242,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93475341796875,0.0,0.0,9.928434883477166e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,0.0001045512108248,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,7.722116424702108e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.791259765625,0.0,0.0,0.0001045512399286,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,0.0004959455109201,290.4234313964844,294.1499938964844,265.7874755859375,264.8330993652344,267.4287414550781,265.7778625488281,289.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.026538848876953,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93475341796875,0.0,0.0,9.928434883477166e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,0.0001045512108248,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,7.722116424702108e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.791259765625,0.0,0.0,0.0001045512399286,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,0.0004959455109201,290.4234313964844,294.1499938964844,265.7874755859375,264.8330993652344,267.4287414550781,265.7778625488281,289.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.026538848876953,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218139648437,0.0,0.0,9.89484178717248e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0001041974537656,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,7.695988460909575e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,0.0001041974828694,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370788574219,0.0,0.0,0.0004942674422636,290.41455078125,294.1499938964844,265.7965087890625,264.8369140625,267.39825439453125,265.7840576171875,289.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212410638312576e-08,0.0010542785748839,-0.0310376230627298,0.0,0.0,0.0,-0.0108670331537723,60.0,-16.947092056274414,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218139648437,0.0,0.0,9.89484178717248e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0001041974537656,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,7.695988460909575e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,0.0001041974828694,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370788574219,0.0,0.0,0.0004942674422636,290.41455078125,294.1499938964844,265.7965087890625,264.8369140625,267.39825439453125,265.7840576171875,289.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212410638312576e-08,0.0010542785748839,-0.0310376230627298,0.0,0.0,0.0,-0.0108670331537723,60.0,-16.947092056274414,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153747558594,0.0,0.0,9.880983270704746e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,0.0001040515126078,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,7.685209857299924e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746887207031,0.0,0.0,0.0001040515417116,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331726074219,0.0,0.0,0.0004935751785524,290.4100952148437,294.1499938964844,265.80145263671875,264.8392639160156,267.3833312988281,265.7876281738281,289.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528140701353,1.2039733654489735e-08,0.0010528019629418,-0.0305857639759778,0.0,0.0,0.0,-0.0107814287766814,60.0,-16.911989212036133,-0.0,-7.557221692877647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,9.868741472018884e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,0.0001039226117427,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584289550781,0.0,0.0,7.675688539166003e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,0.0001039226408465,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,0.0004929637070745,290.4056701660156,294.1499938964844,265.8066711425781,264.8418884277344,267.3685913085937,265.79150390625,289.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515095200389,1.1887207662653054e-08,0.0010514976456761,-0.0301866196095943,0.0,0.0,0.0,-0.0107058156281709,60.0,-16.879602432250977,-0.0,-7.538508128845933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,9.84902580967173e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,0.0001037149922922,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,7.66035373089835e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,0.000103715021396,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213623046875,0.0,0.0,0.0004919788334518,290.3967590332031,294.1499938964844,265.8178100585937,264.847900390625,267.3397521972656,265.80010986328125,289.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.1641546393548197e-08,0.0010493969311937,-0.0295437220484018,0.0,0.0,0.0,-0.0105840303003788,60.0,-16.82305145263672,-0.0,-7.508415933443757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,9.84902580967173e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,0.0001037149922922,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,7.66035373089835e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,0.000103715021396,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213623046875,0.0,0.0,0.0004919788334518,290.3967590332031,294.1499938964844,265.8178100585937,264.847900390625,267.3397521972656,265.80010986328125,289.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.1641546393548197e-08,0.0010493969311937,-0.0295437220484018,0.0,0.0,0.0,-0.0105840303003788,60.0,-16.82305145263672,-0.0,-7.508415933443757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.833535295911132e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,0.0001035518653225,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,7.648305472685024e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0001035518944263,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5134582519531,0.0,0.0,0.0004912050790153,290.3878173828125,294.1499938964844,265.8297119140625,264.8547668457031,267.31170654296875,265.80975341796875,289.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.77527618408203,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.833535295911132e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,0.0001035518653225,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,7.648305472685024e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0001035518944263,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5134582519531,0.0,0.0,0.0004912050790153,290.3878173828125,294.1499938964844,265.8297119140625,264.8547668457031,267.31170654296875,265.80975341796875,289.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.77527618408203,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.820012928685172e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,0.000103409474832,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,7.637788803549483e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,0.0001034095039358,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50555419921875,0.0,0.0,0.0004905296373181,290.3788757324219,294.1499938964844,265.8421936035156,264.8623352050781,267.2844543457031,265.8202819824219,289.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280039124983432e-08,0.0010463056387379,-0.0285975858569145,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.73244857788086,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
