time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.820012928685172e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,0.000103409474832,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,7.637788803549483e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,0.0001034095039358,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50555419921875,0.0,0.0,0.0004905296373181,290.3788757324219,294.1499938964844,265.8421936035156,264.8623352050781,267.2844543457031,265.8202819824219,289.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280039124983432e-08,0.0010463056387379,-0.0285975858569145,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.73244857788086,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,9.808020695345476e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,0.0001032831860356,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,7.6284610258881e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253112792969,0.0,0.0,0.0001032832151395,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,0.0004899305640719,290.3699035644531,294.1499938964844,265.8550720214844,264.8704833984375,267.2579345703125,265.8314819335937,289.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130607546760984e-08,0.0010450278641656,-0.0282064713537693,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.692367553710938,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,9.808020695345476e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,0.0001032831860356,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,7.6284610258881e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253112792969,0.0,0.0,0.0001032832151395,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,0.0004899305640719,290.3699035644531,294.1499938964844,265.8550720214844,264.8704833984375,267.2579345703125,265.8314819335937,289.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130607546760984e-08,0.0010450278641656,-0.0282064713537693,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.692367553710938,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85162353515625,0.0,0.0,9.802511340240017e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,0.0001032251675496,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039855957031,0.0,0.0,7.624176214449108e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,0.0001032251966535,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936218261719,0.0,0.0,0.0004896553582511,290.3653869628906,294.1499938964844,265.8616027832031,264.8747253417969,267.2449951171875,265.8373107910156,289.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.10619620130592e-08,0.0010444408981129,-0.0280267987400293,0.0,0.0,0.0,-0.0102967042475938,60.0,-16.673349380493164,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,9.797409438760953e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.797607421875,0.0,0.0,0.0001031714491546,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,7.620207907166332e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0001031714782584,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896240234375,0.0,0.0,0.0004894005251117,290.36090087890625,294.1499938964844,265.8681640625,264.8790588378906,267.23223876953125,265.84326171875,289.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998394195382843e-08,0.0010438973549753,-0.0278604123741388,0.0,0.0,0.0,-0.0102651920169591,60.0,-16.654953002929688,-0.0,-7.42991730362519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83270263671875,0.0,0.0,9.788122406462207e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,0.0001030736530083,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,7.612985064042732e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034606933594,0.0,0.0,0.0001030736821121,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48162841796875,0.0,0.0,0.0004889366682618,290.35186767578125,294.1499938964844,265.8812866210937,264.88787841796875,267.2072448730469,265.8554077148437,289.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429188841953,1.0882674317258534e-08,0.0010429079411551,-0.0275575164705514,0.0,0.0,0.0,-0.0102078253403306,60.0,-16.619647979736328,-0.0,-7.415837188773369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83270263671875,0.0,0.0,9.788122406462207e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,0.0001030736530083,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,7.612985064042732e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034606933594,0.0,0.0,0.0001030736821121,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48162841796875,0.0,0.0,0.0004889366682618,290.35186767578125,294.1499938964844,265.8812866210937,264.88787841796875,267.2072448730469,265.8554077148437,289.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429188841953,1.0882674317258534e-08,0.0010429079411551,-0.0275575164705514,0.0,0.0,0.0,-0.0102078253403306,60.0,-16.619647979736328,-0.0,-7.415837188773369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,9.779922402231024e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0001029872946674,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,7.606606959598139e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,0.0001029873237712,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736022949219,0.0,0.0,0.0004885270027443,290.34283447265625,294.1499938964844,265.89422607421875,264.8968200683594,267.18292236328125,265.8677673339844,289.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420448379591,1.0780489390072034e-08,0.0010420340113341,-0.027290042489767,0.0,0.0,0.0,-0.0101571669802069,60.0,-16.586528778076172,-0.0,-7.403415480666808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,9.779922402231024e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0001029872946674,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,7.606606959598139e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,0.0001029873237712,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736022949219,0.0,0.0,0.0004885270027443,290.34283447265625,294.1499938964844,265.89422607421875,264.8968200683594,267.18292236328125,265.8677673339844,289.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420448379591,1.0780489390072034e-08,0.0010420340113341,-0.027290042489767,0.0,0.0,0.0,-0.0101571669802069,60.0,-16.586528778076172,-0.0,-7.403415480666808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,9.772685734787956e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,0.0001029110935633,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620544433594,0.0,0.0,7.600978278787807e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.0001029111226671,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46551513671875,0.0,0.0,0.0004881655622739,290.333740234375,294.1499938964844,265.9068298339844,264.9057312011719,267.15936279296875,265.8801574707031,289.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412737028673,1.0690320628725658e-08,0.0010412629926577,-0.0270540155470371,0.0,0.0,0.0,-0.0101124662905931,60.0,-16.555503845214844,-0.0,-7.392462464395066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,9.772685734787956e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,0.0001029110935633,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620544433594,0.0,0.0,7.600978278787807e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.0001029111226671,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46551513671875,0.0,0.0,0.0004881655622739,290.333740234375,294.1499938964844,265.9068298339844,264.9057312011719,267.15936279296875,265.8801574707031,289.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412737028673,1.0690320628725658e-08,0.0010412629926577,-0.0270540155470371,0.0,0.0,0.0,-0.0101124662905931,60.0,-16.555503845214844,-0.0,-7.392462464395066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,9.766222501639275e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,0.0001028430269798,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501220703125,0.0,0.0,7.595951319672167e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707763671875,0.0,0.0,0.0001028430560836,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574279785156,0.0,0.0,0.0004878426843788,290.3246459960937,294.1499938964844,265.9188842773437,264.9144592285156,267.1365051269531,265.8924255371094,289.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040584873408,1.0609777945091992e-08,0.0010405742796137,-0.0268431827425956,0.0,0.0,0.0,-0.0100725376978516,60.0,-16.52630043029785,-0.0,-7.382686106893743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,9.766222501639275e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,0.0001028430269798,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501220703125,0.0,0.0,7.595951319672167e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707763671875,0.0,0.0,0.0001028430560836,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574279785156,0.0,0.0,0.0004878426843788,290.3246459960937,294.1499938964844,265.9188842773437,264.9144592285156,267.1365051269531,265.8924255371094,289.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040584873408,1.0609777945091992e-08,0.0010405742796137,-0.0268431827425956,0.0,0.0,0.0,-0.0100725376978516,60.0,-16.52630043029785,-0.0,-7.382686106893743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,9.763198613654822e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,0.0001028111873893,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,7.593599002575502e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66534423828125,0.0,0.0,0.0001028112092171,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.453369140625,0.0,0.0,0.0004876916354987,290.320068359375,294.1499938964844,265.9246520996094,264.9187316894531,267.12530517578125,265.8984680175781,289.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402626357972,1.0572098751993052e-08,0.0010402520420029,-0.0267445500940084,0.0,0.0,0.0,-0.0100538581609725,60.0,-16.512285232543945,-0.0,-7.378114474931864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,9.760297689354049e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,0.0001027806356432,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382202148437,0.0,0.0,7.591342728119344e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.659912109375,0.0,0.0,0.0001027806647471,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493103027344,0.0,0.0,0.0004875467275269,290.3155212402344,294.1499938964844,265.93023681640625,264.9228515625,267.1142883300781,265.9043884277344,289.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535949890311258e-08,0.0010399429593235,-0.026649922132492,0.0,0.0,0.0,-0.0100359376519918,60.0,-16.498653411865234,-0.0,-7.373729715709487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701416015625,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260131835937,0.0,0.0,0.0001027220423566,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7263488769531,0.0,0.0,7.587014988530427e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490173339844,0.0,0.0,0.0001027220641844,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411315917969,0.0,0.0,0.000487268785946,290.3063659667969,294.1499938964844,265.940673828125,264.9307861328125,267.0926818847656,265.9158630371094,289.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466611577442109e-08,0.0010393500560894,-0.0264684148132801,0.0,0.0,0.0,-0.0100015643984079,60.0,-16.472360610961914,-0.0,-7.365323995145445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701416015625,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260131835937,0.0,0.0,0.0001027220423566,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7263488769531,0.0,0.0,7.587014988530427e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490173339844,0.0,0.0,0.0001027220641844,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411315917969,0.0,0.0,0.000487268785946,290.3063659667969,294.1499938964844,265.940673828125,264.9307861328125,267.0926818847656,265.9158630371094,289.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466611577442109e-08,0.0010393500560894,-0.0264684148132801,0.0,0.0,0.0,-0.0100015643984079,60.0,-16.472360610961914,-0.0,-7.365323995145445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,9.749359742272644e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7141418457031,0.0,0.0,0.0001026654572342,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,7.58283567847684e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381530761719,0.0,0.0,0.000102665486338,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329528808594,0.0,0.0,0.0004870003904215,290.29718017578125,294.1499938964844,265.95001220703125,264.93804931640625,267.0716552734375,265.9266662597656,289.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.447330474853516,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,9.749359742272644e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7141418457031,0.0,0.0,0.0001026654572342,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,7.58283567847684e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381530761719,0.0,0.0,0.000102665486338,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329528808594,0.0,0.0,0.0004870003904215,290.29718017578125,294.1499938964844,265.95001220703125,264.93804931640625,267.0716552734375,265.9266662597656,289.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.447330474853516,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74530029296875,0.0,0.0,9.74399663391523e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,0.0001026089812512,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,7.578664371976629e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272888183594,0.0,0.0,0.0001026090030791,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247436523437,0.0,0.0,0.0004867324605584,290.2879638671875,294.1499938964844,265.9595642089844,264.9462890625,267.0511779785156,265.9369201660156,289.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.42284393310547,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74530029296875,0.0,0.0,9.74399663391523e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,0.0001026089812512,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,7.578664371976629e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272888183594,0.0,0.0,0.0001026090030791,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247436523437,0.0,0.0,0.0004867324605584,290.2879638671875,294.1499938964844,265.9595642089844,264.9462890625,267.0511779785156,265.9369201660156,289.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.42284393310547,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73291015625,0.0,0.0,9.738573135109618e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,0.0001025518722599,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907958984375,0.0,0.0,7.574446499347687e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164245605469,0.0,0.0,0.0001025518940878,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164733886719,0.0,0.0,0.0004864615912083,290.2787170410156,294.1499938964844,265.9707336425781,264.9571228027344,267.03131103515625,265.947265625,289.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.397687911987305,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73291015625,0.0,0.0,9.738573135109618e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,0.0001025518722599,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907958984375,0.0,0.0,7.574446499347687e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164245605469,0.0,0.0,0.0001025518940878,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164733886719,0.0,0.0,0.0004864615912083,290.2787170410156,294.1499938964844,265.9707336425781,264.9571228027344,267.03131103515625,265.947265625,289.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.397687911987305,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,9.73584537860006e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,0.0001025231467792,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68487548828125,0.0,0.0,7.572324830107391e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109924316406,0.0,0.0,0.0001025231686071,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.0,0.0,0.0004863253270741,290.2740783691406,294.1499938964844,265.97686767578125,264.96343994140625,267.0216064453125,265.95263671875,289.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.38471221923828,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205505371094,0.0,0.0,9.733109618537128e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,0.000102494341263,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789855957031,0.0,0.0,7.570197340101004e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6055908203125,0.0,0.0,0.0001024943630909,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,0.0004861886845901,290.2694396972656,294.1499938964844,265.9833679199219,264.9703063964844,267.0120544433594,265.95819091796875,289.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.37148666381836,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,9.727620636112988e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,0.0001024365337798,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,7.565927808173001e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947265625,0.0,0.0,0.0001024365556077,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998718261719,0.0,0.0,0.0004859144682995,290.2601623535156,294.1499938964844,265.9973449707031,264.9857177734375,266.9934387207031,265.969970703125,289.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.344322204589844,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,9.727620636112988e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,0.0001024365337798,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,7.565927808173001e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947265625,0.0,0.0,0.0001024365556077,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998718261719,0.0,0.0,0.0004859144682995,290.2601623535156,294.1499938964844,265.9973449707031,264.9857177734375,266.9934387207031,265.969970703125,289.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.344322204589844,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959228515625,0.0,0.0,9.722118556965142e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551208496094,0.0,0.0,0.0001023785953293,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554260253906,0.0,0.0,7.561648089904338e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838928222656,0.0,0.0,0.0001023786171572,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915405273437,0.0,0.0,0.0004856396408285,290.2508239746094,294.1499938964844,266.0125732421875,265.0031433105469,266.9754333496094,265.9826965332031,289.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.31624984741211,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959228515625,0.0,0.0,9.722118556965142e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551208496094,0.0,0.0,0.0001023785953293,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554260253906,0.0,0.0,7.561648089904338e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838928222656,0.0,0.0,0.0001023786171572,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915405273437,0.0,0.0,0.0004856396408285,290.2508239746094,294.1499938964844,266.0125732421875,265.0031433105469,266.9754333496094,265.9826965332031,289.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.31624984741211,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,9.716615750221536e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6433410644531,0.0,0.0,0.0001023206496029,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436462402344,0.0,0.0,7.557368371635675e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730285644531,0.0,0.0,0.0001023206714307,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831481933594,0.0,0.0,0.0004853647842537,290.2414855957031,294.1499938964844,266.0289306640625,265.0223999023437,266.95806884765625,265.9964904785156,289.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.28737449645996,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,9.716615750221536e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6433410644531,0.0,0.0,0.0001023206496029,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436462402344,0.0,0.0,7.557368371635675e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730285644531,0.0,0.0,0.0001023206714307,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831481933594,0.0,0.0,0.0004853647842537,290.2414855957031,294.1499938964844,266.0289306640625,265.0223999023437,266.95806884765625,265.9964904785156,289.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.28737449645996,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,9.711122402222828e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316223144531,0.0,0.0,0.0001022628057398,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,7.553095929324627e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,0.0001022628275677,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.374755859375,0.0,0.0,0.0004850903933402,290.23211669921875,294.1499938964844,266.0462951660156,265.0433349609375,266.9413452148437,266.0112609863281,289.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.25779914855957,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,9.711122402222828e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316223144531,0.0,0.0,0.0001022628057398,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,7.553095929324627e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,0.0001022628275677,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.374755859375,0.0,0.0,0.0004850903933402,290.23211669921875,294.1499938964844,266.0462951660156,265.0433349609375,266.9413452148437,266.0112609863281,289.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.25779914855957,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.665283203125,0.0,0.0,9.708381548989564e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257629394531,0.0,0.0,0.000102233942016,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,7.550964073743671e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567932128906,0.0,0.0,0.0001022339638439,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705444335937,0.0,0.0,0.0004849534889217,290.2274169921875,294.1499938964844,266.0552978515625,265.05438232421875,266.9332275390625,266.0190124511719,289.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.242782592773438,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.0,9.705647244118154e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.619873046875,0.0,0.0,0.0001022051437757,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62017822265625,0.0,0.0,7.548837311333045e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513610839844,0.0,0.0,0.0001022051656036,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663330078125,0.0,0.0,0.0004848168755415,290.22271728515625,294.1499938964844,266.06451416015625,265.0657653808594,266.9252624511719,266.0270080566406,288.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.22762680053711,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469421386719,0.0,0.0,9.700199007056652e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,0.00010214777285,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,7.544599793618545e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54052734375,0.0,0.0,0.0001021477946778,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578796386719,0.0,0.0,0.0004845447547268,290.2132873535156,294.1499938964844,266.0835266113281,265.0895080566406,266.9098205566406,266.04364013671875,288.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.196945190429688,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469421386719,0.0,0.0,9.700199007056652e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,0.00010214777285,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,7.544599793618545e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54052734375,0.0,0.0,0.0001021477946778,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578796386719,0.0,0.0,0.0004845447547268,290.2132873535156,294.1499938964844,266.0835266113281,265.0895080566406,266.9098205566406,266.04364013671875,288.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.196945190429688,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.634765625,0.0,0.0,9.694782784208655e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0001020907366182,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,7.540387014159933e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296936035156,0.0,0.0,0.0001020907584461,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.349365234375,0.0,0.0,0.000484274176415,290.203857421875,294.1499938964844,266.1031799316406,265.1143798828125,266.8950500488281,266.06109619140625,288.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.165861129760742,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.634765625,0.0,0.0,9.694782784208655e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0001020907366182,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,7.540387014159933e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296936035156,0.0,0.0,0.0001020907584461,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.349365234375,0.0,0.0,0.000484274176415,290.203857421875,294.1499938964844,266.1031799316406,265.1143798828125,266.8950500488281,266.06109619140625,288.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.165861129760742,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
