time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948059082031,0.0,0.0,9.606603998690844e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652038574219,0.0,0.0,0.0001011621716315,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36541748046875,0.0,0.0,7.47180383768864e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31353759765625,0.0,0.0,0.0001011621861835,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,0.000479869544506,290.0102233886719,294.1499938964844,266.45001220703125,265.5704650878906,266.7167358398437,266.4201354980469,288.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235756635665,8.62082316643864e-09,0.0010235670488327,-0.0216357354074716,0.0,0.0,0.0,-0.0090865287929773,60.0,-15.60582447052002,-0.0,-7.14330710138711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829650878906,0.0,0.0,9.60464240051806e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537292480469,0.0,0.0,0.0001011415151879,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539733886719,0.0,0.0,7.470277341781184e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.302734375,0.0,0.0,0.0001011415297398,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649475097656,0.0,0.0,0.0004797715519089,290.0003356933594,294.1499938964844,266.455810546875,265.5771484375,266.71197509765625,266.4300842285156,288.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233664652332,8.596375167257975e-09,0.0010233579669147,-0.0215717125684022,0.0,0.0,0.0,-0.0090744076296687,60.0,-15.589404106140137,-0.0,-7.14038961291408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829650878906,0.0,0.0,9.60464240051806e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537292480469,0.0,0.0,0.0001011415151879,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539733886719,0.0,0.0,7.470277341781184e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.302734375,0.0,0.0,0.0001011415297398,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649475097656,0.0,0.0,0.0004797715519089,290.0003356933594,294.1499938964844,266.455810546875,265.5771484375,266.71197509765625,266.4300842285156,288.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233664652332,8.596375167257975e-09,0.0010233579669147,-0.0215717125684022,0.0,0.0,0.0,-0.0090744076296687,60.0,-15.589404106140137,-0.0,-7.14038961291408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37115478515625,0.0,0.0,9.603316721040756e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34228515625,0.0,0.0,0.0001011275526252,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424987792969,0.0,0.0,7.469246338587254e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,0.0001011275671771,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558837890625,0.0,0.0,0.0004797053406946,289.9903869628906,294.1499938964844,266.4595642089844,265.5813293457031,266.7073974609375,266.4383239746094,288.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232252534478,8.579853272294713e-09,0.001023216638714,-0.0215284470468759,0.0,0.0,0.0,-0.0090662175789475,60.0,-15.575321197509766,-0.0,-7.138417856822343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37115478515625,0.0,0.0,9.603316721040756e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34228515625,0.0,0.0,0.0001011275526252,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424987792969,0.0,0.0,7.469246338587254e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,0.0001011275671771,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558837890625,0.0,0.0,0.0004797053406946,289.9903869628906,294.1499938964844,266.4595642089844,265.5813293457031,266.7073974609375,266.4383239746094,288.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232252534478,8.579853272294713e-09,0.001023216638714,-0.0215284470468759,0.0,0.0,0.0,-0.0090662175789475,60.0,-15.575321197509766,-0.0,-7.138417856822343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,9.60293982643634e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365478515625,0.0,0.0,0.0001011235799524,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367614746094,0.0,0.0,7.468953117495403e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,0.0001011235945043,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,0.0004796865105163,289.9854431152344,294.1499938964844,266.460693359375,265.58251953125,266.7051696777344,266.4418029785156,288.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231849737465,8.57515214391924e-09,0.001023176475428,-0.0215161386877298,0.0,0.0,0.0,-0.0090638864785432,60.0,-15.569171905517578,-0.0,-7.137856528061094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3593444824219,0.0,0.0,9.602904174244033e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3308410644531,0.0,0.0,0.0001011232088785,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,7.46892619645223e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810974121094,0.0,0.0,0.0001011232307064,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14678955078125,0.0,0.0,0.0004796847642865,289.9804382324219,294.1499938964844,266.4613342285156,265.5830993652344,266.7029724121094,266.44488525390625,288.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231812484562,8.574712495601489e-09,0.0010231726337224,-0.0215149857103824,0.0,0.0,0.0,-0.0090636685490608,60.0,-15.563765525817873,-0.0,-7.137804658441382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,9.604095976101236e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31939697265625,0.0,0.0,0.0001011357599054,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.319580078125,0.0,0.0,7.469853153452277e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702941894531,0.0,0.0,0.0001011357744573,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376953125,0.0,0.0,0.0004797442816197,289.9704895019531,294.1499938964844,266.4611511230469,265.5825500488281,266.6985778808594,266.44976806640625,288.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023308141157,8.589556621529937e-09,0.0010232995264232,-0.0215538591146469,0.0,0.0,0.0,-0.0090710269287228,60.0,-15.555500984191896,-0.0,-7.139575330938899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,9.604095976101236e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31939697265625,0.0,0.0,0.0001011357599054,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.319580078125,0.0,0.0,7.469853153452277e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702941894531,0.0,0.0,0.0001011357744573,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376953125,0.0,0.0,0.0004797442816197,289.9704895019531,294.1499938964844,266.4611511230469,265.5825500488281,266.6985778808594,266.44976806640625,288.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023308141157,8.589556621529937e-09,0.0010232995264232,-0.0215538591146469,0.0,0.0,0.0,-0.0090710269287228,60.0,-15.555500984191896,-0.0,-7.139575330938899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357238769531,0.0,0.0,9.607298125047235e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30792236328125,0.0,0.0,0.0001011694839689,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081359863281,0.0,0.0,7.472343713743612e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25946044921875,0.0,0.0,0.0001011694985209,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285400390625,0.0,0.0,0.0004799042362719,289.9604797363281,294.1499938964844,266.45904541015625,265.5797424316406,266.6942749023437,266.45269775390625,288.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236491216346,8.629446490715509e-09,0.0010236405069008,-0.0216583162546157,0.0,0.0,0.0,-0.0090908017009496,60.0,-15.55174732208252,-0.0,-7.144336677811225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357238769531,0.0,0.0,9.607298125047235e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30792236328125,0.0,0.0,0.0001011694839689,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081359863281,0.0,0.0,7.472343713743612e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25946044921875,0.0,0.0,0.0001011694985209,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285400390625,0.0,0.0,0.0004799042362719,289.9604797363281,294.1499938964844,266.45904541015625,265.5797424316406,266.6942749023437,266.45269775390625,288.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236491216346,8.629446490715509e-09,0.0010236405069008,-0.0216583162546157,0.0,0.0,0.0,-0.0090908017009496,60.0,-15.55174732208252,-0.0,-7.144336677811225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32391357421875,0.0,0.0,9.613120346330106e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964782714844,0.0,0.0,0.0001012307839118,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,7.476871542166919e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486267089844,0.0,0.0,0.0001012307984638,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,0.0004801950417459,289.9504699707031,294.1499938964844,266.4551086425781,265.5747985839844,266.6899719238281,266.45391845703125,288.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242693824693,8.701975140468221e-09,0.0010242606513202,-0.0218482408672571,0.0,0.0,0.0,-0.0091267572715878,60.0,-15.55272102355957,-0.0,-7.152996772674669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32391357421875,0.0,0.0,9.613120346330106e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964782714844,0.0,0.0,0.0001012307839118,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,7.476871542166919e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486267089844,0.0,0.0,0.0001012307984638,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,0.0004801950417459,289.9504699707031,294.1499938964844,266.4551086425781,265.5747985839844,266.6899719238281,266.45391845703125,288.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242693824693,8.701975140468221e-09,0.0010242606513202,-0.0218482408672571,0.0,0.0,0.0,-0.0091267572715878,60.0,-15.55272102355957,-0.0,-7.152996772674669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,9.622029028832912e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850341796875,0.0,0.0,0.0001013246001093,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28521728515625,0.0,0.0,7.483800436602905e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377624511719,0.0,0.0,0.0001013246146612,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11016845703125,0.0,0.0,0.0004806400684174,289.9404296875,294.1499938964844,266.44940185546875,265.5678100585937,266.6856689453125,266.4532470703125,288.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252184001728,8.812965468507628e-09,0.0010252095526084,-0.0221388805657625,0.0,0.0,0.0,-0.0091817788779735,60.0,-15.559626579284668,-0.0,-7.166260473923104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,9.622029028832912e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850341796875,0.0,0.0,0.0001013246001093,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28521728515625,0.0,0.0,7.483800436602905e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377624511719,0.0,0.0,0.0001013246146612,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11016845703125,0.0,0.0,0.0004806400684174,289.9404296875,294.1499938964844,266.44940185546875,265.5678100585937,266.6856689453125,266.4532470703125,288.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252184001728,8.812965468507628e-09,0.0010252095526084,-0.0221388805657625,0.0,0.0,0.0,-0.0091817788779735,60.0,-15.559626579284668,-0.0,-7.166260473923104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,9.627598046790808e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.279296875,0.0,0.0,0.0001013832443277,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27947998046875,0.0,0.0,7.488131814170629e-05,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,0.0001013832588796,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055603027344,0.0,0.0,0.0004809182428289,289.9353942871094,294.1499938964844,266.4458923339844,265.5635681152344,266.6835021972656,266.4521484375,288.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258117690682,8.882350854833021e-09,0.0010258028050884,-0.0223205704241991,0.0,0.0,0.0,-0.0092161763459444,60.0,-15.565561294555664,-0.0,-7.174558191991309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30029296875,0.0,0.0,9.634096204536036e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735595703125,0.0,0.0,0.000101451674709,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27374267578125,0.0,0.0,7.493186421925202e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268981933594,0.0,0.0,0.0001014516965369,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,0.0004812428669538,289.93035888671875,294.1499938964844,266.44195556640625,265.5588684082031,266.6813049316406,266.4505615234375,288.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265040909871,8.963313646859206e-09,0.0010264951270073,-0.0225325729697942,0.0,0.0,0.0,-0.00925631262362,60.0,-15.573057174682615,-0.0,-7.184246442193398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,9.649496496422216e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620849609375,0.0,0.0,0.0001016138485283,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26226806640625,0.0,0.0,7.505164103349671e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,0.0001016138630802,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916442871094,0.0,0.0,0.0004820121394004,289.92022705078125,294.1499938964844,266.4328308105469,265.5480651855469,266.6768493652344,266.4461364746094,288.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281447321176,9.155179725439666e-09,0.0010281356517225,-0.0230349674820899,0.0,0.0,0.0,-0.0093514285981655,60.0,-15.592535972595217,-0.0,-7.207232499695237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,9.649496496422216e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620849609375,0.0,0.0,0.0001016138485283,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26226806640625,0.0,0.0,7.505164103349671e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,0.0001016138630802,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916442871094,0.0,0.0,0.0004820121394004,289.92022705078125,294.1499938964844,266.4328308105469,265.5480651855469,266.6768493652344,266.4461364746094,288.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281447321176,9.155179725439666e-09,0.0010281356517225,-0.0230349674820899,0.0,0.0,0.0,-0.0093514285981655,60.0,-15.592535972595217,-0.0,-7.207232499695237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2766418457031,0.0,0.0,9.668223356129602e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505798339844,0.0,0.0,0.0001018110488075,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507629394531,0.0,0.0,7.519729842897505e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051086425781,0.0,0.0,0.0001018110706354,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08233642578125,0.0,0.0,0.000482947594719,289.9100952148437,294.1499938964844,266.4220886230469,265.5354919433594,266.6723022460937,266.4396667480469,288.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301399743184,9.38850064358121e-09,0.0010301305446773,-0.0236458834260702,0.0,0.0,0.0,-0.0094670951366424,60.0,-15.61901569366455,-0.0,-7.235233567826074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2766418457031,0.0,0.0,9.668223356129602e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505798339844,0.0,0.0,0.0001018110488075,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507629394531,0.0,0.0,7.519729842897505e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051086425781,0.0,0.0,0.0001018110706354,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08233642578125,0.0,0.0,0.000482947594719,289.9100952148437,294.1499938964844,266.4220886230469,265.5354919433594,266.6723022460937,266.4396667480469,288.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301399743184,9.38850064358121e-09,0.0010301305446773,-0.0236458834260702,0.0,0.0,0.0,-0.0094670951366424,60.0,-15.61901569366455,-0.0,-7.235233567826074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647705078125,0.0,0.0,9.689851867733525e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23907470703125,0.0,0.0,0.0001020388153847,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,7.536551856901497e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,0.0001020388299366,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729675292969,0.0,0.0,0.0004840279871132,289.89990234375,294.1499938964844,266.4097900390625,265.521240234375,266.6676025390625,266.4314270019531,288.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032444415614,9.657971311582967e-09,0.0010324347531422,-0.0243514236062765,0.0,0.0,0.0,-0.0096006831154227,60.0,-15.651124954223633,-0.0,-7.267640711461355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647705078125,0.0,0.0,9.689851867733525e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23907470703125,0.0,0.0,0.0001020388153847,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,7.536551856901497e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,0.0001020388299366,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729675292969,0.0,0.0,0.0004840279871132,289.89990234375,294.1499938964844,266.4097900390625,265.521240234375,266.6676025390625,266.4314270019531,288.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032444415614,9.657971311582967e-09,0.0010324347531422,-0.0243514236062765,0.0,0.0,0.0,-0.0096006831154227,60.0,-15.651124954223633,-0.0,-7.267640711461355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528991699219,0.0,0.0,9.7140837169718e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275085449219,0.0,0.0,0.0001022939832182,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,7.555398769909516e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831970214844,0.0,0.0,0.0001022939977701,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,0.0004852384154219,289.8896484375,294.1499938964844,266.3959655761719,265.50543212890625,266.6627197265625,266.4212341308594,288.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350261582061,9.959877367293757e-09,0.0010350161464884,-0.0251418408006429,0.0,0.0,0.0,-0.0097503494471311,60.0,-15.689196586608888,-0.0,-7.304034710386986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528991699219,0.0,0.0,9.7140837169718e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275085449219,0.0,0.0,0.0001022939832182,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,7.555398769909516e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831970214844,0.0,0.0,0.0001022939977701,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,0.0004852384154219,289.8896484375,294.1499938964844,266.3959655761719,265.50543212890625,266.6627197265625,266.4212341308594,288.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350261582061,9.959877367293757e-09,0.0010350161464884,-0.0251418408006429,0.0,0.0,0.0,-0.0097503494471311,60.0,-15.689196586608888,-0.0,-7.304034710386986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469482421875,0.0,0.0,9.727048018248752e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22174072265625,0.0,0.0,0.0001024305020109,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.221923828125,0.0,0.0,7.565482519567013e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777038574219,0.0,0.0,0.0001024305165628,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0588073730469,0.0,0.0,0.0004858860047534,289.884521484375,294.1499938964844,266.38848876953125,265.4969482421875,266.66021728515625,266.4153747558594,288.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364074259996,1.0121400606522002e-08,0.0010363972978666,-0.0255647040903568,0.0,0.0,0.0,-0.009830423630774,60.0,-15.710203170776367,-0.0,-7.32354266119728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409973144531,0.0,0.0,9.740397217683494e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159423828125,0.0,0.0,0.000102571073512,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,7.575864583486691e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,0.0001025710880639,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540771484375,0.0,0.0,0.0004865528317168,289.8793640136719,294.1499938964844,266.38067626953125,265.4881286621094,266.6576538085937,266.4091186523437,288.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378296719864,1.0287719121038208e-08,0.0010378193110227,-0.0260001085698604,0.0,0.0,0.0,-0.0099128736183047,60.0,-15.73212718963623,-0.0,-7.343657415503912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,9.768205200089142e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.204345703125,0.0,0.0,0.0001028639089781,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045288085937,0.0,0.0,7.597493095090613e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611633300781,0.0,0.0,0.00010286392353,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445556640625,0.0,0.0,0.0004879418993368,289.8690185546875,294.1499938964844,266.3639831542969,265.46942138671875,266.6523742675781,266.3952331542969,288.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407925583422,1.0634182423530092e-08,0.0010407818481326,-0.0269070658832788,0.0,0.0,0.0,-0.0100846299901604,60.0,-15.778908729553224,-0.0,-7.385647649016391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,9.768205200089142e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.204345703125,0.0,0.0,0.0001028639089781,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045288085937,0.0,0.0,7.597493095090613e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611633300781,0.0,0.0,0.00010286392353,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445556640625,0.0,0.0,0.0004879418993368,289.8690185546875,294.1499938964844,266.3639831542969,265.46942138671875,266.6523742675781,266.3952331542969,288.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407925583422,1.0634182423530092e-08,0.0010407818481326,-0.0269070658832788,0.0,0.0,0.0,-0.0100846299901604,60.0,-15.778908729553224,-0.0,-7.385647649016391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171325683594,0.0,0.0,9.796882659429684e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927185058594,0.0,0.0,0.0001031658975989,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929016113281,0.0,0.0,7.619798270752653e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15008544921875,0.0,0.0,0.0001031659121508,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350036621094,0.0,0.0,0.0004893743898719,289.858642578125,294.1499938964844,266.3459167480469,265.44940185546875,266.6468505859375,266.3796691894531,288.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991485055455996e-08,0.0010438370518386,-0.0278423279523849,0.0,0.0,0.0,-0.0102617600932717,60.0,-15.828612327575684,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171325683594,0.0,0.0,9.796882659429684e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927185058594,0.0,0.0,0.0001031658975989,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929016113281,0.0,0.0,7.619798270752653e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15008544921875,0.0,0.0,0.0001031659121508,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350036621094,0.0,0.0,0.0004893743898719,289.858642578125,294.1499938964844,266.3459167480469,265.44940185546875,266.6468505859375,266.3796691894531,288.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991485055455996e-08,0.0010438370518386,-0.0278423279523849,0.0,0.0,0.0,-0.0102617600932717,60.0,-15.828612327575684,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20513916015625,0.0,0.0,9.825821325648576e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810302734375,0.0,0.0,0.0001034706365317,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18121337890625,0.0,0.0,7.642305718036368e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13897705078125,0.0,0.0,0.0001034706438076,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.025390625,0.0,0.0,0.000490819918923,289.84820556640625,294.1499938964844,266.3265991210937,265.4281921386719,266.6410217285156,266.3623352050781,288.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469313710927,1.1352035755862744e-08,0.0010469200788065,-0.0287860222160816,0.0,0.0,0.0,-0.0104405004531145,60.0,-15.880348205566406,-0.0,-7.473029484117434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20513916015625,0.0,0.0,9.825821325648576e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810302734375,0.0,0.0,0.0001034706365317,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18121337890625,0.0,0.0,7.642305718036368e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13897705078125,0.0,0.0,0.0001034706438076,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.025390625,0.0,0.0,0.000490819918923,289.84820556640625,294.1499938964844,266.3265991210937,265.4281921386719,266.6410217285156,266.3623352050781,288.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469313710927,1.1352035755862744e-08,0.0010469200788065,-0.0287860222160816,0.0,0.0,0.0,-0.0104405004531145,60.0,-15.880348205566406,-0.0,-7.473029484117434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1931457519531,0.0,0.0,9.854514064500108e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693420410156,0.0,0.0,0.0001037727852235,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695251464844,0.0,0.0,7.664622535230592e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,0.0001037727997754,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157165527344,0.0,0.0,0.0004922532243654,289.8377380371094,294.1499938964844,266.3059997558594,265.4058837890625,266.6349792480469,266.3436584472656,288.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499885538592,1.1709527569792044e-08,0.0010499767959117,-0.0297216344624757,0.0,0.0,0.0,-0.0106177236884832,60.0,-15.933002471923828,-0.0,-7.516737099422245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1931457519531,0.0,0.0,9.854514064500108e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693420410156,0.0,0.0,0.0001037727852235,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695251464844,0.0,0.0,7.664622535230592e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,0.0001037727997754,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157165527344,0.0,0.0,0.0004922532243654,289.8377380371094,294.1499938964844,266.3059997558594,265.4058837890625,266.6349792480469,266.3436584472656,288.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499885538592,1.1709527569792044e-08,0.0010499767959117,-0.0297216344624757,0.0,0.0,0.0,-0.0106177236884832,60.0,-15.933002471923828,-0.0,-7.516737099422245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871337890625,0.0,0.0,9.86856539384462e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634826660156,0.0,0.0,0.0001039207490975,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,7.675551023567095e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12225341796875,0.0,0.0,0.0001039207636495,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108642578125,0.0,0.0,0.0004929550923407,289.8324584960937,294.1499938964844,266.2952575683594,265.3943176269531,266.6318054199219,266.3337097167969,288.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514856548979,1.1884594641742297e-08,0.0010514737805351,-0.0301797837018966,0.0,0.0,0.0,-0.0107045117765665,60.0,-15.959421157836914,-0.0,-7.538187674072105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810913085937,0.0,0.0,9.882341691991314e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,0.0001040658171405,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578063964844,0.0,0.0,7.686265598749742e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166381835937,0.0,0.0,0.0001040658316924,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059814453125,0.0,0.0,0.000493643223308,289.82720947265625,294.1499938964844,266.28424072265625,265.3825378417969,266.62860107421875,266.3233947753906,288.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529535356909,1.2056237785884605e-08,0.0010529414284974,-0.0306289531290531,0.0,0.0,0.0,-0.0107896029949188,60.0,-15.985739707946776,-0.0,-7.559248160760036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690368652344,0.0,0.0,9.908670472213998e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458740234375,0.0,0.0,0.0001043430747813,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460266113281,0.0,0.0,7.706743781454861e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,0.0001043430893332,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,0.0004949584254063,289.8166198730469,294.1499938964844,266.2613220214844,265.3582458496094,266.6219177246094,266.3018798828125,288.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557587957009,1.2384282044308748e-08,0.0010557464556768,-0.0314873568713665,0.0,0.0,0.0,-0.0109522277489304,60.0,-16.03758430480957,-0.0,-7.599580698069985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690368652344,0.0,0.0,9.908670472213998e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458740234375,0.0,0.0,0.0001043430747813,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460266113281,0.0,0.0,7.706743781454861e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,0.0001043430893332,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,0.0004949584254063,289.8166198730469,294.1499938964844,266.2613220214844,265.3582458496094,266.6219177246094,266.3018798828125,288.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557587957009,1.2384282044308748e-08,0.0010557464556768,-0.0314873568713665,0.0,0.0,0.0,-0.0109522277489304,60.0,-16.03758430480957,-0.0,-7.599580698069985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
