time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1569519042969,0.0,0.0,9.932775719789788e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13409423828125,0.0,0.0,0.0001045969183905,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342468261719,0.0,0.0,7.725492469035089e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941772460937,0.0,0.0,0.0001045969329425,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864196777344,0.0,0.0,0.0004961625672876,289.8059997558594,294.1499938964844,266.2373352050781,265.3331298828125,266.6148986816406,266.279052734375,288.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583272669464,1.2684618688751924e-08,0.0010583145776763,-0.0322731994092464,0.0,0.0,0.0,-0.0111011173576116,60.0,-16.087244033813477,-0.0,-7.636600685145822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1569519042969,0.0,0.0,9.932775719789788e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13409423828125,0.0,0.0,0.0001045969183905,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342468261719,0.0,0.0,7.725492469035089e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941772460937,0.0,0.0,0.0001045969329425,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864196777344,0.0,0.0,0.0004961625672876,289.8059997558594,294.1499938964844,266.2373352050781,265.3331298828125,266.6148986816406,266.279052734375,288.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583272669464,1.2684618688751924e-08,0.0010583145776763,-0.0322731994092464,0.0,0.0,0.0,-0.0111011173576116,60.0,-16.087244033813477,-0.0,-7.636600685145822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,9.954035340342672e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,0.0001048207850544,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,7.742027810309082e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,0.0001048207996063,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765319824219,0.0,0.0,0.0004972245078533,289.7953491210937,294.1499938964844,266.2123107910156,265.3072814941406,266.6075134277344,266.2550354003906,288.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605924762785,1.2949497474323834e-08,0.0010605795541778,-0.0329662151634693,0.0,0.0,0.0,-0.0112324291840195,60.0,-16.13350486755371,-0.0,-7.669324730841255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,9.954035340342672e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,0.0001048207850544,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,7.742027810309082e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,0.0001048207996063,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765319824219,0.0,0.0,0.0004972245078533,289.7953491210937,294.1499938964844,266.2123107910156,265.3072814941406,266.6075134277344,266.2550354003906,288.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605924762785,1.2949497474323834e-08,0.0010605795541778,-0.0329662151634693,0.0,0.0,0.0,-0.0112324291840195,60.0,-16.13350486755371,-0.0,-7.669324730841255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,9.972268890123814e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104736328125,0.0,0.0,0.0001050127975759,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,7.756209379294887e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07159423828125,0.0,0.0,0.0001050128121278,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9666442871094,0.0,0.0,0.0004981353413313,289.7846374511719,294.1499938964844,266.18634033203125,265.28076171875,266.59979248046875,266.2300109863281,288.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625353315845,1.3176680191406833e-08,0.0010625221766531,-0.0335605666041374,0.0,0.0,0.0,-0.0113450530916452,60.0,-16.175962448120117,-0.0,-7.697447301779904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,9.972268890123814e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104736328125,0.0,0.0,0.0001050127975759,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,7.756209379294887e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07159423828125,0.0,0.0,0.0001050128121278,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9666442871094,0.0,0.0,0.0004981353413313,289.7846374511719,294.1499938964844,266.18634033203125,265.28076171875,266.59979248046875,266.2300109863281,288.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625353315845,1.3176680191406833e-08,0.0010625221766531,-0.0335605666041374,0.0,0.0,0.0,-0.0113450530916452,60.0,-16.175962448120117,-0.0,-7.697447301779904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,9.98011018964462e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10455322265625,0.0,0.0,0.0001050953724188,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047058105469,0.0,0.0,7.762308086967096e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06591796875,0.0,0.0,0.0001050953869707,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,0.0004985270206816,289.7792663574219,294.1499938964844,266.1730041503906,265.2673034667969,266.5957946777344,266.21710205078125,288.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633708443492,1.3274377153038586e-08,0.0010633575730025,-0.033816147595644,0.0,0.0,0.0,-0.0113934855908155,60.0,-16.19544792175293,-0.0,-7.709557081625462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,9.987172961700708e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,0.0001051697472576,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,7.767801434965804e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602722167969,0.0,0.0,0.0001051697618095,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566955566406,0.0,0.0,0.0004988798173144,289.7738952636719,294.1499938964844,266.159423828125,265.2536926269531,266.5916748046875,266.2039794921875,288.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641233529895,1.3362373429970376e-08,0.0010641100816428,-0.0340463481843471,0.0,0.0,0.0,-0.0114371096715331,60.0,-16.213878631591797,-0.0,-7.72047243913221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10845947265625,0.0,0.0,9.998972382163628e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,0.0001052939915098,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869140625,0.0,0.0,7.776978600304574e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,0.0001052940060617,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467163085937,0.0,0.0,0.0004994691698811,289.7631530761719,294.1499938964844,266.13165283203125,265.22613525390625,266.5832214355469,266.1771545410156,288.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653806384652,1.3509378504750202e-08,0.0010653671342879,-0.0344309024512767,0.0,0.0,0.0,-0.0115099865943193,60.0,-16.247482299804688,-0.0,-7.73872415038568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10845947265625,0.0,0.0,9.998972382163628e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,0.0001052939915098,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869140625,0.0,0.0,7.776978600304574e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,0.0001052940060617,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467163085937,0.0,0.0,0.0004994691698811,289.7631530761719,294.1499938964844,266.13165283203125,265.22613525390625,266.5832214355469,266.1771545410156,288.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653806384652,1.3509378504750202e-08,0.0010653671342879,-0.0344309024512767,0.0,0.0,0.0,-0.0115099865943193,60.0,-16.247482299804688,-0.0,-7.73872415038568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963134765625,0.0,0.0,0.0001000759875751,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,0.0001053848391165,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,7.783688488416374e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,0.0001053848463925,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93670654296875,0.0,0.0,0.0004999001394025,289.7523498535156,294.1499938964844,266.10308837890625,265.1982116699219,266.5743408203125,266.14947509765625,288.4537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662998538464,1.3616858751674954e-08,0.0010662862332537,-0.0347120575606823,0.0,0.0,0.0,-0.0115632694214582,60.0,-16.276412963867188,-0.0,-7.752082353817968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963134765625,0.0,0.0,0.0001000759875751,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,0.0001053848391165,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,7.783688488416374e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,0.0001053848463925,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93670654296875,0.0,0.0,0.0004999001394025,289.7523498535156,294.1499938964844,266.10308837890625,265.1982116699219,266.5743408203125,266.14947509765625,288.4537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662998538464,1.3616858751674954e-08,0.0010662862332537,-0.0347120575606823,0.0,0.0,0.0,-0.0115632694214582,60.0,-16.276412963867188,-0.0,-7.752082353817968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08416748046875,0.0,0.0,0.00010013555584,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,0.0001054475651471,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632019042969,0.0,0.0,7.788321090629324e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,0.0001054475796991,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266662597656,0.0,0.0,0.0005001976969651,289.7415466308594,294.1499938964844,266.0737609863281,265.16998291015625,266.5650939941406,266.1210632324219,288.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066934550181,1.3691074052246677e-08,0.001066920813173,-0.0349061861634254,0.0,0.0,0.0,-0.0116000613197684,60.0,-16.301410675048828,-0.0,-7.761313014498229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08416748046875,0.0,0.0,0.00010013555584,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,0.0001054475651471,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632019042969,0.0,0.0,7.788321090629324e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,0.0001054475796991,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266662597656,0.0,0.0,0.0005001976969651,289.7415466308594,294.1499938964844,266.0737609863281,265.16998291015625,266.5650939941406,266.1210632324219,288.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066934550181,1.3691074052246677e-08,0.001066920813173,-0.0349061861634254,0.0,0.0,0.0,-0.0116000613197684,60.0,-16.301410675048828,-0.0,-7.761313014498229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.072021484375,0.0,0.0,0.000100170414953,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511779785156,0.0,0.0,0.0001054842723533,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,7.791032112436369e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148010253906,0.0,0.0,0.0001054842869052,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9165954589844,0.0,0.0,0.0005003717960789,289.730712890625,294.1499938964844,266.0437316894531,265.1415405273437,266.5554504394531,266.0920104980469,288.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673060314729,1.3734500647899496e-08,0.001067292294465,-0.0350197777152061,0.0,0.0,0.0,-0.0116215897724032,60.0,-16.322616577148438,-0.0,-7.766717402546419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.072021484375,0.0,0.0,0.000100170414953,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511779785156,0.0,0.0,0.0001054842723533,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,7.791032112436369e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148010253906,0.0,0.0,0.0001054842869052,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9165954589844,0.0,0.0,0.0005003717960789,289.730712890625,294.1499938964844,266.0437316894531,265.1415405273437,266.5554504394531,266.0920104980469,288.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673060314729,1.3734500647899496e-08,0.001067292294465,-0.0350197777152061,0.0,0.0,0.0,-0.0116215897724032,60.0,-16.322616577148438,-0.0,-7.766717402546419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0659484863281,0.0,0.0,0.0001001799537334,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,0.0001054943204508,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453796386719,0.0,0.0,7.791774260113016e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091247558594,0.0,0.0,0.0001054943277267,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115600585937,0.0,0.0,0.0005004194681532,289.72528076171875,294.1499938964844,266.0284729003906,265.1272888183594,266.5505065917969,266.07720947265625,288.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674076620489,1.3746383586976664e-08,0.0010673939250409,-0.0350508615374565,0.0,0.0,0.0,-0.0116274813190102,60.0,-16.331968307495117,-0.0,-7.768196041979537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05987548828125,0.0,0.0,0.0001001841810648,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.039306640625,0.0,0.0,0.0001054987660609,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394592285156,0.0,0.0,7.792103133397177e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00341796875,0.0,0.0,0.0001054987806128,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,0.0005004405393265,289.7198486328125,294.1499938964844,266.0130615234375,265.1130065917969,266.5454406738281,266.0622863769531,288.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674527147784,1.3751645155934966e-08,0.0010674389777705,-0.0350646264851093,0.0,0.0,0.0,-0.0116300899535417,60.0,-16.34054946899414,-0.0,-7.768851162381908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,0.000100179517176,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,0.0001054938547895,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.027587890625,0.0,0.0,7.791740063112229e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920349121094,0.0,0.0,0.0001054938693414,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8964233398437,0.0,0.0,0.0005004172562621,289.708984375,294.1499938964844,265.9818115234375,265.0844421386719,266.5350341796875,266.0320129394531,288.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067403005436,1.3745829363642771e-08,0.0010673891520127,-0.0350494123995304,0.0,0.0,0.0,-0.0116272065788507,60.0,-16.355798721313477,-0.0,-7.768127119334167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,0.000100179517176,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,0.0001054938547895,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.027587890625,0.0,0.0,7.791740063112229e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920349121094,0.0,0.0,0.0001054938693414,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8964233398437,0.0,0.0,0.0005004172562621,289.708984375,294.1499938964844,265.9818115234375,265.0844421386719,266.5350341796875,266.0320129394531,288.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067403005436,1.3745829363642771e-08,0.0010673891520127,-0.0350494123995304,0.0,0.0,0.0,-0.0116272065788507,60.0,-16.355798721313477,-0.0,-7.768127119334167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356140136719,0.0,0.0,0.0001001614145934,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155944824219,0.0,0.0,0.0001054747917805,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,7.790332165313885e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98065185546875,0.0,0.0,0.0001054748063324,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88629150390625,0.0,0.0,0.0005003268597647,289.6980895996094,294.1499938964844,265.95001220703125,265.0559387207031,266.52423095703125,266.00115966796875,288.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672101052477,1.3723266967247127e-08,0.0010671963682398,-0.0349903963506221,0.0,0.0,0.0,-0.0116160223260521,60.0,-16.368637084960938,-0.0,-7.765319054442443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356140136719,0.0,0.0,0.0001001614145934,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155944824219,0.0,0.0,0.0001054747917805,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,7.790332165313885e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98065185546875,0.0,0.0,0.0001054748063324,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88629150390625,0.0,0.0,0.0005003268597647,289.6980895996094,294.1499938964844,265.95001220703125,265.0559387207031,266.52423095703125,266.00115966796875,288.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672101052477,1.3723266967247127e-08,0.0010671963682398,-0.0349903963506221,0.0,0.0,0.0,-0.0116160223260521,60.0,-16.368637084960938,-0.0,-7.765319054442443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02349853515625,0.0,0.0,0.0001001344135147,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,0.0001054463573382,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038757324219,0.0,0.0,7.788232323946431e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692687988281,0.0,0.0,0.0001054463718901,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87615966796875,0.0,0.0,0.0005001919926144,289.6872253417969,294.1499938964844,265.917236328125,265.0271911621094,266.51300048828125,265.9696655273437,288.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620104173628e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.38018226623535,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02349853515625,0.0,0.0,0.0001001344135147,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,0.0001054463573382,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038757324219,0.0,0.0,7.788232323946431e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692687988281,0.0,0.0,0.0001054463718901,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87615966796875,0.0,0.0,0.0005001919926144,289.6872253417969,294.1499938964844,265.917236328125,265.0271911621094,266.51300048828125,265.9696655273437,288.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620104173628e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.38018226623535,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113830566406,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99188232421875,0.0,0.0,0.0001054152162396,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920349121094,0.0,0.0,7.785932393744588e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578552246094,0.0,0.0,0.0001054152307915,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659973144531,0.0,0.0,0.000500044261571,289.6763000488281,294.1499938964844,265.8830261230469,264.997802734375,266.5013427734375,265.937255859375,288.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652768693361853e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.391695022583008,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113830566406,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99188232421875,0.0,0.0,0.0001054152162396,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920349121094,0.0,0.0,7.785932393744588e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578552246094,0.0,0.0,0.0001054152307915,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659973144531,0.0,0.0,0.000500044261571,289.6763000488281,294.1499938964844,265.8830261230469,264.997802734375,266.5013427734375,265.937255859375,288.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652768693361853e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.391695022583008,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053405761719,0.0,0.0,0.0001000900374492,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859619140625,0.0,0.0,0.0001053996311384,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,7.784780609654263e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521789550781,0.0,0.0,0.0001053996384143,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86090087890625,0.0,0.0,0.0004999702796339,289.6708679199219,294.1499938964844,265.8653564453125,264.9828186035156,266.4953308105469,265.9206237792969,288.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634321227584678e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.39767837524414,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992980957031,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,0.0001053847008734,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801940917969,0.0,0.0,7.783678302075714e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94647216796875,0.0,0.0,0.0001053847154253,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558044433594,0.0,0.0,0.0004998994991183,289.6654052734375,294.1499938964844,265.8473205566406,264.9676818847656,266.4892272949219,265.9036865234375,288.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616654470638425e-08,0.0010662847198545,-0.0347115211188793,0.0,0.0,0.0,-0.0115631697699427,60.0,-16.403959274291992,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,0.0001000499396468,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682006835937,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683532714844,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350891113281,0.0,0.0,0.0001053574160323,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456115722656,0.0,0.0,0.0004997700452804,289.65447998046875,294.1499938964844,265.8101501464844,264.9367370605469,266.4766845703125,265.8689270019531,288.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354974227608e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.41750717163086,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,0.0001000499396468,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682006835937,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683532714844,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350891113281,0.0,0.0,0.0001053574160323,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456115722656,0.0,0.0,0.0004997700452804,289.65447998046875,294.1499938964844,265.8101501464844,264.9367370605469,266.4766845703125,265.8689270019531,288.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354974227608e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.41750717163086,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751281738281,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563903808594,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9565124511719,0.0,0.0,7.78004468884319e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237060546875,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354187011719,0.0,0.0,0.0004996661446057,289.6435546875,294.1499938964844,265.7714538574219,264.9049072265625,266.4636535644531,265.8326721191406,288.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.355843703976234e-08,0.0010657869279384,-0.0345592349767684,0.0,0.0,0.0,-0.011534309014678,60.0,-16.4328556060791,-0.0,-7.744819896515764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751281738281,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563903808594,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9565124511719,0.0,0.0,7.78004468884319e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237060546875,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354187011719,0.0,0.0,0.0004996661446057,289.6435546875,294.1499938964844,265.7714538574219,264.9049072265625,266.4636535644531,265.8326721191406,288.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.355843703976234e-08,0.0010657869279384,-0.0345592349767684,0.0,0.0,0.0,-0.011534309014678,60.0,-16.4328556060791,-0.0,-7.744819896515764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9630432128906,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.944580078125,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447021484375,0.0,0.0,7.77887980802916e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91229248046875,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.0,0.0,0.0004995912895537,289.6325988769531,294.1499938964844,265.7312316894531,264.8721008300781,266.4501647949219,265.79510498046875,288.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.450021743774414,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9630432128906,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.944580078125,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447021484375,0.0,0.0,7.77887980802916e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91229248046875,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.0,0.0,0.0004995912895537,289.6325988769531,294.1499938964844,265.7312316894531,264.8721008300781,266.4501647949219,265.79510498046875,288.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.450021743774414,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,0.0001000067568384,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327392578125,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328918457031,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9009094238281,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,0.0004995543276891,289.6216735839844,294.1499938964844,265.689453125,264.83819580078125,266.43609619140625,265.7558288574219,288.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530538467421138e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.469629287719727,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,0.0001000067568384,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327392578125,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328918457031,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9009094238281,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,0.0004995543276891,289.6216735839844,294.1499938964844,265.689453125,264.83819580078125,266.43609619140625,265.7558288574219,288.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530538467421138e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.469629287719727,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449462890625,0.0,0.0,0.0001000053089228,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268493652344,0.0,0.0,0.0001053104060702,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269714355469,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89520263671875,0.0,0.0,0.0001053104206221,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.809814453125,0.0,0.0,0.0004995471099391,289.6161804199219,294.1499938964844,265.66796875,264.8208312988281,266.42889404296875,265.7357177734375,288.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.0115195820108056,60.0,-16.480144500732422,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389343261719,0.0,0.0,0.0001000064003164,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209289550781,0.0,0.0,0.0001053115556715,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210510253906,0.0,0.0,7.778275903547183e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,0.0001053115629474,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046875,0.0,0.0,0.0004995525232516,289.6106872558594,294.1499938964844,265.6460876464844,264.8031921386719,266.4215087890625,265.7151184082031,288.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530083720070252e-08,0.001065544434823,-0.0344850681722164,0.0,0.0,0.0,-0.0115202525630593,60.0,-16.49138069152832,-0.0,-7.741297025631867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,0.0001000137854134,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091186523437,0.0,0.0,0.0001053193336701,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87811279296875,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79443359375,0.0,0.0,0.0004995894269086,289.5997314453125,294.1499938964844,265.60113525390625,264.7669372558594,266.4064025878906,265.6729431152344,288.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656366357579,1.3539287913033604e-08,0.0010656231315806,-0.034509140998125,0.0,0.0,0.0,-0.0115248151123523,60.0,-16.51534652709961,-0.0,-7.742440288893705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
