time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16217041015625,0.0,0.0,0.0001213001087307,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546325683594,0.0,0.0,0.0001277348637813,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546936035156,0.0,0.0,9.43445338634774e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1414489746094,0.0,0.0,0.0001277348637813,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058349609375,0.0,0.0,0.0006059191073291,288.877197265625,294.1499938964844,260.2931823730469,259.7419738769531,263.6522216796875,260.3392028808594,287.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924361508339,4.006491849395388e-08,0.0012923959875479,-0.1034927666187286,0.0,0.0,0.0,-0.0246744900941848,60.0,-24.035165786743164,-0.0,-1.1388788578869936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.155029296875,0.0,0.0,0.0001212466377182,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14752197265625,0.0,0.0,0.0001276785478694,290.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1475830078125,0.0,0.0,9.430294448975474e-05,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13446044921875,0.0,0.0,0.0001276785478694,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0991516113281,0.0,0.0,0.0006056519923731,288.8702697753906,294.1499938964844,260.2516784667969,259.7019348144531,263.6134338378906,260.2974548339844,287.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999826247991224e-08,0.0012918262509629,-0.1033208221197128,0.0,0.0,0.0,-0.0246414467692375,60.0,-24.055299758911133,-0.0,-1.1378748610013645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407165527344,0.0,0.0,0.0001211316921398,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13336181640625,0.0,0.0,0.0001275575050385,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333923339844,0.0,0.0,9.421353752259164e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204833984375,0.0,0.0,0.0001275575050385,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857238769531,0.0,0.0,0.0006050778320059,288.8563842773437,294.1499938964844,260.1695556640625,259.6227722167969,263.5357971191406,260.2147521972656,287.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.092988967895508,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407165527344,0.0,0.0,0.0001211316921398,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13336181640625,0.0,0.0,0.0001275575050385,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333923339844,0.0,0.0,9.421353752259164e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204833984375,0.0,0.0,0.0001275575050385,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857238769531,0.0,0.0,0.0006050778320059,288.8563842773437,294.1499938964844,260.1695556640625,259.6227722167969,263.5357971191406,260.2147521972656,287.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.092988967895508,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264343261719,0.0,0.0,0.000121005316032,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191711425781,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192321777344,0.0,0.0,9.411524661118165e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10650634765625,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07232666015625,0.0,0.0,0.0006044465699233,288.842529296875,294.1499938964844,260.088623046875,259.5448303222656,263.4581298828125,260.1334228515625,287.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.126733779907227,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264343261719,0.0,0.0,0.000121005316032,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191711425781,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192321777344,0.0,0.0,9.411524661118165e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10650634765625,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07232666015625,0.0,0.0,0.0006044465699233,288.842529296875,294.1499938964844,260.088623046875,259.5448303222656,263.4581298828125,260.1334228515625,287.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.126733779907227,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121826171875,0.0,0.0,0.0001208702960866,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10504150390625,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1050720214844,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0925598144531,0.0,0.0,0.000127282255562,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589294433594,0.0,0.0,0.0006037721177563,288.82867431640625,294.1499938964844,260.0089111328125,259.4680480957031,263.3805236816406,260.0531311035156,287.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.157670974731445,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121826171875,0.0,0.0,0.0001208702960866,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10504150390625,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1050720214844,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0925598144531,0.0,0.0,0.000127282255562,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589294433594,0.0,0.0,0.0006037721177563,288.82867431640625,294.1499938964844,260.0089111328125,259.4680480957031,263.3805236816406,260.0531311035156,287.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.157670974731445,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979309082031,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909423828125,0.0,0.0,9.389891056343912e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07861328125,0.0,0.0,0.000127131526824,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455017089844,0.0,0.0,0.0006030571530573,288.8148193359375,294.1499938964844,259.9304504394531,259.3925170898437,263.3029479980469,259.9742126464844,287.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.185258865356445,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979309082031,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909423828125,0.0,0.0,9.389891056343912e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07861328125,0.0,0.0,0.000127131526824,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455017089844,0.0,0.0,0.0006030571530573,288.8148193359375,294.1499938964844,259.9304504394531,259.3925170898437,263.3029479980469,259.9742126464844,287.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.185258865356445,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907897949219,0.0,0.0,0.0001206529341288,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838317871094,0.0,0.0,0.0001270533539354,290.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,9.384116856381296e-05,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716552734375,0.0,0.0,0.0001270533539354,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.038818359375,0.0,0.0,0.0006026863120496,288.8078918457031,294.1499938964844,259.8916931152344,259.3551940917969,263.2641906738281,259.93524169921875,287.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.9258242878759126e-08,0.0012855008244514,-0.1014111936092376,0.0,0.0,0.0,-0.0242745988070964,60.0,-24.19795227050781,-0.0,-1.1267577804119357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08367919921875,0.0,0.0,0.0001205774970003,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767517089844,0.0,0.0,0.0001269739150302,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768127441406,0.0,0.0,9.37824952416122e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.064697265625,0.0,0.0,0.0001269739150302,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321044921875,0.0,0.0,0.0006023094756528,288.8009948730469,294.1499938964844,259.8532409667969,259.3182067871094,263.2254943847656,259.89654541015625,287.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684760451316,0.0,0.0,0.0,-0.0242279879748821,60.0,-24.2100887298584,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694580078125,0.0,0.0,0.0001204226573463,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,0.0001268108608201,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627136230469,0.0,0.0,9.366207086713985e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05078125,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187072753906,0.0,0.0,0.0006015360704623,288.7871398925781,294.1499938964844,259.7773132324219,259.2451171875,263.14813232421875,259.8201599121094,287.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971226246076185e-08,0.0012830474879592,-0.1006702482700347,0.0,0.0,0.0,-0.024132315069437,60.0,-24.23246192932129,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694580078125,0.0,0.0,0.0001204226573463,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,0.0001268108608201,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627136230469,0.0,0.0,9.366207086713985e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05078125,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187072753906,0.0,0.0,0.0006015360704623,288.7871398925781,294.1499938964844,259.7773132324219,259.2451171875,263.14813232421875,259.8201599121094,287.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971226246076185e-08,0.0012830474879592,-0.1006702482700347,0.0,0.0,0.0,-0.024132315069437,60.0,-24.23246192932129,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05523681640625,0.0,0.0,0.0001202644125442,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0485534667969,0.0,0.0,0.0001266442268388,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486145019531,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.036865234375,0.0,0.0,0.0001266442268388,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0053100585937,0.0,0.0,0.0006007456104271,288.7733154296875,294.1499938964844,259.7026672363281,259.1732788085937,263.0709533691406,259.7449645996094,287.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.252798080444336,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05523681640625,0.0,0.0,0.0001202644125442,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0485534667969,0.0,0.0,0.0001266442268388,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486145019531,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.036865234375,0.0,0.0,0.0001266442268388,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0053100585937,0.0,0.0,0.0006007456104271,288.7733154296875,294.1499938964844,259.7026672363281,259.1732788085937,263.0709533691406,259.7449645996094,287.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.252798080444336,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0410461425781,0.0,0.0,0.0001201038103317,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0344543457031,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345153808594,0.0,0.0,9.341407712781802e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229797363281,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919128417969,0.0,0.0,0.0005999433342367,288.7594909667969,294.1499938964844,259.6293334960937,259.10272216796875,262.9939270019531,259.6711730957031,287.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.27098655700684,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0410461425781,0.0,0.0,0.0001201038103317,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0344543457031,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345153808594,0.0,0.0,9.341407712781802e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229797363281,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919128417969,0.0,0.0,0.0005999433342367,288.7594909667969,294.1499938964844,259.6293334960937,259.10272216796875,262.9939270019531,259.6711730957031,287.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.27098655700684,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268859863281,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0203857421875,0.0,0.0,0.0001263052108697,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204467773437,0.0,0.0,9.32885959628038e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0090637207031,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.978515625,0.0,0.0,0.0005991374491713,288.74566650390625,294.1499938964844,259.5573425292969,259.0334167480469,262.9171447753906,259.5986633300781,287.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.28759956359864,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268859863281,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0203857421875,0.0,0.0,0.0001263052108697,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204467773437,0.0,0.0,9.32885959628038e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0090637207031,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.978515625,0.0,0.0,0.0005991374491713,288.74566650390625,294.1499938964844,259.5573425292969,259.0334167480469,262.9171447753906,259.5986633300781,287.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.28759956359864,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198059082031,0.0,0.0,0.0001198618629132,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01336669921875,0.0,0.0,0.0001262203149963,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.013427734375,0.0,0.0,9.322589176008478e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00213623046875,0.0,0.0,0.0001262203149963,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718017578125,0.0,0.0,0.0005987347685731,288.73876953125,294.1499938964844,259.5218505859375,258.9992370605469,262.8788146972656,259.5628356933594,287.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.2954158782959,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0127258300781,0.0,0.0,0.0001197816818603,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00634765625,0.0,0.0,0.0001261358847841,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063781738281,0.0,0.0,9.316353680333124e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952087402344,0.0,0.0,0.0001261358847841,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9651184082031,0.0,0.0,0.0005983342416584,288.7318420410156,294.1499938964844,259.4866943359375,258.96539306640625,262.840576171875,259.5274353027344,287.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.30286979675293,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985656738281,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923095703125,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923400878906,0.0,0.0,9.304005652666092e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813232421875,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95172119140625,0.0,0.0,0.0005975412204861,288.7180480957031,294.1499938964844,259.4173889160156,258.898681640625,262.7642517089844,259.4575500488281,287.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.31702423095703,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985656738281,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923095703125,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923400878906,0.0,0.0,9.304005652666092e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813232421875,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95172119140625,0.0,0.0,0.0005975412204861,288.7180480957031,294.1499938964844,259.4173889160156,258.898681640625,262.7642517089844,259.4575500488281,287.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.31702423095703,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.98443603515625,0.0,0.0,0.0001194676078739,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.978271484375,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783020019531,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96746826171875,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9383239746094,0.0,0.0,0.0005967653705738,288.7042236328125,294.1499938964844,259.3494567871094,258.8332824707031,262.6882019042969,259.3890380859375,287.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422123223543,60.0,-24.33033561706543,-0.0,-1.10472633707559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.98443603515625,0.0,0.0,0.0001194676078739,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.978271484375,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783020019531,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96746826171875,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9383239746094,0.0,0.0,0.0005967653705738,288.7042236328125,294.1499938964844,259.3494567871094,258.8332824707031,262.6882019042969,259.3890380859375,287.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422123223543,60.0,-24.33033561706543,-0.0,-1.10472633707559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703369140625,0.0,0.0,0.0001193170974147,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642333984375,0.0,0.0,0.0001256466493941,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642944335937,0.0,0.0,9.280219092033803e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95361328125,0.0,0.0,0.0001256466493941,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,0.0005960135604254,288.6904296875,294.1499938964844,259.282958984375,258.7691955566406,262.6124267578125,259.3218994140625,287.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759325650776192e-08,0.0012712687021121,-0.097110778093338,0.0,0.0,0.0,-0.0234492179006338,60.0,-24.34309768676757,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703369140625,0.0,0.0,0.0001193170974147,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642333984375,0.0,0.0,0.0001256466493941,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642944335937,0.0,0.0,9.280219092033803e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95361328125,0.0,0.0,0.0001256466493941,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,0.0005960135604254,288.6904296875,294.1499938964844,259.282958984375,258.7691955566406,262.6124267578125,259.3218994140625,287.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759325650776192e-08,0.0012712687021121,-0.097110778093338,0.0,0.0,0.0,-0.0234492179006338,60.0,-24.34309768676757,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562072753906,0.0,0.0,0.0001191727787954,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9502258300781,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95025634765625,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93975830078125,0.0,0.0,0.0001254946837434,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115295410156,0.0,0.0,0.000595292658545,288.6766052246094,294.1499938964844,259.21783447265625,258.7064514160156,262.5370178222656,259.25616455078125,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.741338261420425e-08,0.0012697310885414,-0.0966458693146705,0.0,0.0,0.0,-0.0233600474894046,60.0,-24.355587005615234,-0.0,-1.0992802401688097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562072753906,0.0,0.0,0.0001191727787954,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9502258300781,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95025634765625,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93975830078125,0.0,0.0,0.0001254946837434,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115295410156,0.0,0.0,0.000595292658545,288.6766052246094,294.1499938964844,259.21783447265625,258.7064514160156,262.5370178222656,259.25616455078125,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.741338261420425e-08,0.0012697310885414,-0.0966458693146705,0.0,0.0,0.0,-0.0233600474894046,60.0,-24.355587005615234,-0.0,-1.0992802401688097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491577148437,0.0,0.0,0.0001191032570204,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432067871094,0.0,0.0,0.000125421458506,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,9.263586980523542e-05,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328308105469,0.0,0.0,0.0001254214730579,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9048156738281,0.0,0.0,0.00059494539164,288.6697082519531,294.1499938964844,259.1858215332031,258.6755676269531,262.4994201660156,259.22381591796875,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690277071669,3.7326728374864615e-08,0.0012689903378486,-0.0964218825101852,0.0,0.0,0.0,-0.0233170911669731,60.0,-24.36180877685547,-0.0,-1.0979979236935833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421081542969,0.0,0.0,0.0001190358234453,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93621826171875,0.0,0.0,0.0001253504451597,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9362487792969,0.0,0.0,9.258341742679475e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259338378906,0.0,0.0,0.0001253504597116,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89813232421875,0.0,0.0,0.0005946085439063,288.6628112792969,294.1499938964844,259.1541748046875,258.6450500488281,262.4619140625,259.1918334960937,287.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724267827465155e-08,0.0012682718224823,-0.0962046086788177,0.0,0.0,0.0,-0.0232754256576299,60.0,-24.36806869506836,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0001189079412142,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222106933594,0.0,0.0,0.0001252157962881,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222717285156,0.0,0.0,9.248395508620888e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120788574219,0.0,0.0,0.0001252157962881,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847351074219,0.0,0.0,0.0005939697148278,288.64898681640625,294.1499938964844,259.0919494628906,258.5849914550781,262.38720703125,259.12896728515625,287.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083292880879526e-08,0.001266909413971,-0.0957925543189048,0.0,0.0,0.0,-0.0231964141130447,60.0,-24.380840301513672,-0.0,-1.094399593171147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0001189079412142,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222106933594,0.0,0.0,0.0001252157962881,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222717285156,0.0,0.0,9.248395508620888e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120788574219,0.0,0.0,0.0001252157962881,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847351074219,0.0,0.0,0.0005939697148278,288.64898681640625,294.1499938964844,259.0919494628906,258.5849914550781,262.38720703125,259.12896728515625,287.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083292880879526e-08,0.001266909413971,-0.0957925543189048,0.0,0.0,0.0,-0.0231964141130447,60.0,-24.380840301513672,-0.0,-1.094399593171147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139404296875,0.0,0.0,0.0001187900779768,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9082336425781,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90826416015625,0.0,0.0,9.239228529622778e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89825439453125,0.0,0.0,0.0001250916830031,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713073730469,0.0,0.0,0.0005933810025453,288.6351928710937,294.1499938964844,259.0311889648437,258.5263366699219,262.3128662109375,259.0675048828125,287.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.39415740966797,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139404296875,0.0,0.0,0.0001187900779768,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9082336425781,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90826416015625,0.0,0.0,9.239228529622778e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89825439453125,0.0,0.0,0.0001250916830031,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713073730469,0.0,0.0,0.0005933810025453,288.6351928710937,294.1499938964844,259.0311889648437,258.5263366699219,262.3128662109375,259.0675048828125,287.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.39415740966797,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998413085937,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89422607421875,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8942565917969,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843994140625,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85791015625,0.0,0.0,0.0005928506725467,288.6213684082031,294.1499938964844,258.971923828125,258.4690246582031,262.2389221191406,259.00750732421875,287.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.408327102661133,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998413085937,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89422607421875,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8942565917969,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843994140625,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85791015625,0.0,0.0,0.0005928506725467,288.6213684082031,294.1499938964844,258.971923828125,258.4690246582031,262.2389221191406,259.00750732421875,287.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.408327102661133,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857727050781,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802490234375,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802795410156,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705749511719,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.844482421875,0.0,0.0,0.000592385942582,288.6075439453125,294.1499938964844,258.91412353515625,258.41314697265625,262.1653747558594,258.9489440917969,287.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42364883422852,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
