time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857727050781,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802490234375,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802795410156,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705749511719,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.844482421875,0.0,0.0,0.000592385942582,288.6075439453125,294.1499938964844,258.91412353515625,258.41314697265625,262.1653747558594,258.9489440917969,287.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42364883422852,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87872314453125,0.0,0.0,0.0001185496294056,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87322998046875,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.873291015625,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636474609375,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8377685546875,0.0,0.0,0.0005921798874624,288.6006164550781,294.1499938964844,258.88580322265625,258.3857421875,262.1287841796875,258.92022705078125,287.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377366781234,0.0,0.0,0.0,-0.0229750219732522,60.0,-24.43182945251465,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717041015625,0.0,0.0,0.0001185125656775,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662414550781,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86627197265625,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567199707031,0.0,0.0,0.0001247994514415,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8310546875,0.0,0.0,0.0005919947871007,288.5936889648437,294.1499938964844,258.8578796386719,258.3586730957031,262.09228515625,258.89190673828125,287.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050662463415e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.440448760986328,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85760498046875,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85223388671875,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.852294921875,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8428955078125,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8175964355469,0.0,0.0,0.0005916846566833,288.579833984375,294.1499938964844,258.8031616210937,258.3056335449219,262.0196533203125,258.8363647460937,287.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.45901298522949,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85760498046875,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85223388671875,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.852294921875,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8428955078125,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8175964355469,0.0,0.0,0.0005916846566833,288.579833984375,294.1499938964844,258.8031616210937,258.3056335449219,262.0196533203125,258.8363647460937,287.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.45901298522949,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8435363769531,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8382568359375,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8382873535156,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290405273437,0.0,0.050000000745058,0.0001246872998308,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8041381835937,0.0,0.050000000745058,0.0005914628272876,288.56597900390625,291.1499938964844,258.75,258.2539978027344,261.94744873046875,258.7823486328125,287.1640319824219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.64577701361668e-08,0.0012615621089935,-0.0941749587655067,0.0,0.0,0.0,-0.0228863209486007,60.0,-24.47965812683105,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8435363769531,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8382568359375,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8382873535156,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290405273437,0.0,0.050000000745058,0.0001246872998308,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8041381835937,0.0,0.050000000745058,0.0005914628272876,288.56597900390625,291.1499938964844,258.75,258.2539978027344,261.94744873046875,258.7823486328125,287.1640319824219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.64577701361668e-08,0.0012615621089935,-0.0941749587655067,0.0,0.0,0.0,-0.0228863209486007,60.0,-24.47965812683105,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719970703125,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708984375,0.6319118738174438,0.050000000745058,0.0430137366056442,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708984375,0.6319118738174438,0.050000000745058,0.0317697972059249,290.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6689758300781,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6638488769531,0.6319118738174438,0.050000000745058,0.2040386348962783,287.46142578125,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.6549987792969,286.7986755371094,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877106189728,2.386404673870857e-07,0.4350874722003937,-0.1503425240516662,0.0,0.0,0.0,10.181952476501465,60.0,-1312.6749267578125,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.38250732421875,0.6301217675209045,0.050000000745058,0.0452406555414199,290.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824462890625,0.6301217675209045,0.050000000745058,0.0476405881345272,290.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824462890625,0.6301217675209045,0.050000000745058,0.0351871736347675,290.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.38232421875,0.6301217675209045,0.050000000745058,0.0476405881345272,291.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3820495605469,0.6301217675209045,0.050000000745058,0.225986436009407,286.2608947753906,291.1499938964844,258.6986694335937,258.2035522460937,280.6235046386719,290.655029296875,285.7382202148437,1.0,0.121085450053215,0.3173408508300781,0.3173408508300781,0.9883017539978028,1.0,-0.4820272624492645,0.0571937672793865,0.4248335063457489,-0.0985038354992866,0.0,0.0,0.0,12.517251968383787,60.0,-1701.285400390625,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.5701600313186646,0.050000000745058,0.0481089316308498,290.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8932189941406,291.1499938964844,258.6494140625,258.1540832519531,280.7605895996094,291.216552734375,284.6634521484375,1.0,0.1405766308307647,0.4899535179138183,0.4899535179138183,0.9766035079956056,1.0,-0.4867866337299347,0.1420216113328933,0.3447650372982025,-0.0144069883972406,0.0,0.0,0.0,20.052227020263672,60.0,-1434.4881591796875,-0.0,23.184383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.5701600313186646,0.050000000745058,0.0481089316308498,290.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8932189941406,291.1499938964844,258.6494140625,258.1540832519531,280.7605895996094,291.216552734375,284.6634521484375,1.0,0.1405766308307647,0.4899535179138183,0.4899535179138183,0.9766035079956056,1.0,-0.4867866337299347,0.1420216113328933,0.3447650372982025,-0.0144069883972406,0.0,0.0,0.0,20.052227020263672,60.0,-1434.4881591796875,-0.0,23.184383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.105835787494903e-22,-1.131560782870094e-20,1.1105024123733706e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.548591136932373,0.050000000745058,0.0458225645124912,290.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.548591136932373,0.050000000745058,0.0482533685863018,290.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.548591136932373,0.050000000745058,0.0356397740542888,290.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.548591136932373,0.050000000745058,0.0482533685863018,291.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.620361328125,0.548591136932373,0.050000000745058,0.2288932055234909,284.5981140136719,291.1499938964844,258.6255798339844,258.1297607421875,280.4429931640625,291.211669921875,284.8215026855469,1.0,0.1489743739366531,0.5340073108673096,0.5340073108673096,0.9707543849945068,1.0,-0.4882481098175049,0.1631651371717453,0.3250829577445984,0.0065315789543092,0.0,0.0,1.0,23.721717834472656,60.0,1076.03857421875,-7031.67626953125,26.334369659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7956848144531,308.5061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,3545.622802734375,18000.0,0.0,0.0,0.0115497838705778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439150333404541,0.5441749095916748,-0.0002598532882984,0.0,1.1721562259481288e-05,0.0,0.0,18.817110061645508,0.0,0.0,0.0,0.3362905085086822,4.0,0.0,1.0
367560,290.4963684082031,297.1499938964844,293.1499938964844,0.0008408995345234,-76.30882263183594,286.52398681640625,0.5319681763648987,0.050000000745058,0.0459535457193851,290.4169616699219,297.1499938964844,293.1499938964844,0.0009163952199742,-87.57128143310547,286.6400756835937,0.5319681763648987,0.050000000745058,0.0483912974596023,290.1102600097656,297.1499938964844,293.1499938964844,0.0008238186128437,-58.14572143554688,286.4463806152344,0.5319681763648987,0.050000000745058,0.0357416458427906,290.34521484375,297.1499938964844,293.1499938964844,0.0009323933627456,-89.10006713867188,286.660888671875,0.5319681763648987,0.050000000745058,0.0483912974596023,291.21099853515625,297.1499938964844,293.1499938964844,0.0007033991860225,-318.8497009277344,286.4115295410156,0.5319681763648987,0.050000000745058,0.2295474857091903,285.5823669433594,291.1499938964844,258.60223388671875,258.105712890625,280.04473876953125,291.2099304199219,286.3125,1.0,0.1565365344285965,0.5482121706008911,0.5482121706008911,0.9766035079956056,1.0,-0.4896438121795654,0.1689505130052566,0.3206933140754699,0.0121525796130299,0.0,0.0,1.0,27.226686477661133,60.0,2550.98828125,-7439.8701171875,29.364818572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3919982910156,308.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,8292.6806640625,18000.0,0.0,0.0,0.0297434106469154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9236117005348206,0.924317181110382,-0.0007055099122226,0.0,3.0185779905878007e-05,0.0,0.0,87.82351684570312,0.0,0.0,0.0,0.5232841968536377,4.0,0.0,1.0
367620,290.5360412597656,297.1499938964844,293.1499938964844,0.0017917506629601,-152.24603271484375,290.2207946777344,0.5093176960945129,0.050000000745058,0.0461923442780971,290.4458312988281,297.1499938964844,293.1499938964844,0.0019228217424824,-172.04830932617188,290.4071960449219,0.5093176960945129,0.050000000745058,0.0486427620053291,290.1444702148437,297.1499938964844,293.1499938964844,0.0019482972566038,-128.75746154785156,290.4159240722656,0.5093176960945129,0.050000000745058,0.035927377641201,290.3752746582031,297.1499938964844,293.1499938964844,0.0019654200877994,-175.8588104248047,290.4661560058594,0.5093176960945129,0.050000000745058,0.0486427620053291,291.2375183105469,297.1499938964844,293.1499938964844,0.0014283148339018,-606.2470092773438,289.7263488769531,0.5093176960945129,0.050000000745058,0.2307403236627578,287.793701171875,291.1499938964844,258.55718994140625,258.0584716796875,279.59033203125,291.23199462890625,288.1483764648437,1.0,0.1693703532218933,0.5666773915290833,0.5666773915290833,0.9883017539978028,1.0,-0.4921883940696716,0.1761050075292587,0.3160833716392517,0.0190191883593797,0.0,0.0,1.0,33.616390228271484,60.0,2355.887451171875,-7289.7490234375,34.93415069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2112121582031,306.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,14803.158203125,18000.0,0.0,0.0,0.0672137141227722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2374862432479858,1.2387505769729614,-0.0012644224334508,0.0,6.82133759255521e-05,0.0,0.0,211.05821228027344,0.0,0.0,0.0,0.6814248561859131,4.0,0.0,1.0
367680,290.5360412597656,297.1499938964844,293.1499938964844,0.0017917506629601,-152.24603271484375,290.2207946777344,0.5093176960945129,0.050000000745058,0.0461923442780971,290.4458312988281,297.1499938964844,293.1499938964844,0.0019228217424824,-172.04830932617188,290.4071960449219,0.5093176960945129,0.050000000745058,0.0486427620053291,290.1444702148437,297.1499938964844,293.1499938964844,0.0019482972566038,-128.75746154785156,290.4159240722656,0.5093176960945129,0.050000000745058,0.035927377641201,290.3752746582031,297.1499938964844,293.1499938964844,0.0019654200877994,-175.8588104248047,290.4661560058594,0.5093176960945129,0.050000000745058,0.0486427620053291,291.2375183105469,297.1499938964844,293.1499938964844,0.0014283148339018,-606.2470092773438,289.7263488769531,0.5093176960945129,0.050000000745058,0.2307403236627578,287.793701171875,291.1499938964844,258.55718994140625,258.0584716796875,279.59033203125,291.23199462890625,288.1483764648437,1.0,0.1693703532218933,0.5666773915290833,0.5666773915290833,0.9883017539978028,1.0,-0.4921883940696716,0.1761050075292587,0.3160833716392517,0.0190191883593797,0.0,0.0,1.0,33.616390228271484,60.0,2355.887451171875,-7289.7490234375,34.93415069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2112121582031,306.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,14803.158203125,18000.0,0.0,0.0,0.0672137141227722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2374862432479858,1.2387505769729614,-0.0012644224334508,0.0,6.82133759255521e-05,0.0,0.0,211.05821228027344,0.0,0.0,0.0,0.6814248561859131,4.0,0.0,1.0
367740,290.56500244140625,297.1499938964844,293.1499938964844,0.0022703779395669,-188.5699920654297,291.6327209472656,0.5007437467575073,0.050000000745058,0.0463105887174606,290.4679870605469,297.1499938964844,293.1499938964844,0.0024317705538123,-212.66455078125,291.86004638671875,0.5007437467575073,0.050000000745058,0.0487672798335552,290.1692810058594,297.1499938964844,293.1499938964844,0.0025178208015859,-162.61708068847656,291.9619445800781,0.5007437467575073,0.050000000745058,0.0360193476080894,290.3983459472656,297.1499938964844,293.1499938964844,0.0024866834282875,-217.4550628662109,291.93658447265625,0.5007437467575073,0.050000000745058,0.0487672798335552,291.2586364746094,297.1499938964844,293.1499938964844,0.0017815828323364,-739.2384643554688,290.9574890136719,0.5007437467575073,0.050000000745058,0.2313309758901596,288.5093078613281,291.1499938964844,258.532958984375,258.0326232910156,279.45086669921875,291.252197265625,288.7865600585937,1.0,0.1753459721803665,0.5731549263000488,0.5731549263000488,0.99483323097229,1.0,-0.493448406457901,0.1785569936037063,0.3148913979530334,0.0213339496403932,0.0,0.0,1.0,36.78027725219727,60.0,1984.2841796875,-7154.63623046875,37.713035583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3441467285156,306.0288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,16375.87109375,18000.0,0.0,0.0,0.087929867208004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3015636205673218,1.302962303161621,-0.0013986888807266,0.0,8.923763380153105e-05,0.0,0.0,245.5926055908203,0.0,0.0,0.0,0.7136907577514648,4.0,0.0,1.0
367800,290.58905029296875,297.1499938964844,293.1499938964844,0.0026268316432833,-214.7602996826172,292.5886535644531,0.4952702224254608,0.050000000745058,0.0463962331414222,290.4867858886719,297.1499938964844,293.1499938964844,0.0028126644901931,-242.0657958984375,292.8469543457031,0.4952702224254608,0.050000000745058,0.0488574691116809,290.1899108886719,297.1499938964844,293.1499938964844,0.0029448906425386,-187.1278839111328,293.0149841308594,0.4952702224254608,0.050000000745058,0.0360859595239162,290.4179992675781,297.1499938964844,293.1499938964844,0.0028767057228833,-247.537841796875,292.9354858398437,0.4952702224254608,0.050000000745058,0.0488574691116809,291.2767028808594,297.1499938964844,293.1499938964844,0.0020435638725757,-834.931640625,291.7848205566406,0.4952702224254608,0.050000000745058,0.2317588031291961,288.9776306152344,291.1499938964844,258.5142517089844,258.0124816894531,279.3743591308594,291.2698669433594,289.2206726074219,1.0,0.1795392632484436,0.5770137906074524,0.5770137906074524,1.0,1.0,-0.4943610429763794,0.1800192892551422,0.3143417537212372,0.0226992052048444,0.0,0.0,1.0,39.07189178466797,60.0,1714.786865234375,-7066.14892578125,39.73452377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8283386230469,305.5561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17060.103515625,19080.0,0.0,0.0,0.1038218140602111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328476905822754,1.3299341201782229,-0.0014570972416549,0.0,0.0001053659434546,0.0,0.0,261.1542663574219,0.0,0.0,0.0,0.7422361373901367,4.0,0.0,1.0
367860,290.64434814453125,297.1499938964844,293.1499938964844,0.0033556190319359,-265.6139831542969,294.4014892578125,0.4856110513210296,0.050000000745058,0.0465650409460067,290.5307922363281,297.1499938964844,293.1499938964844,0.0035989929456263,-299.4961242675781,294.7251892089844,0.4856110513210296,0.050000000745058,0.0490352287888526,290.2373962402344,297.1499938964844,293.1499938964844,0.00383294490166,-235.09786987304688,295.02325439453125,0.4856110513210296,0.050000000745058,0.0362172536551952,290.46435546875,297.1499938964844,293.1499938964844,0.0036822000984102,-306.2118225097656,294.8354797363281,0.4856110513210296,0.050000000745058,0.0490352287888526,291.31915283203125,297.1499938964844,293.1499938964844,0.0025721220299601,-1019.6082763671876,293.3461303710937,0.4856110513210296,0.050000000745058,0.2326020151376724,289.85693359375,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121032714844,290.0479431152344,1.0,0.1875077933073043,0.5826637744903564,0.5826637744903564,1.0,1.0,-0.4961598515510559,0.1823613494634628,0.3137984871864319,0.0248567629605531,0.0,0.0,1.0,43.58858108520508,48.0,1241.158203125,-6971.5341796875,43.74028396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1598205566406,304.9592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18629.0859375,19080.0,0.0,0.0,0.1373509019613266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388222098350525,1.3898131847381592,-0.0015910151414573,0.0,0.0001393936981912,0.0,0.0,298.0212707519531,0.0,0.0,0.0,0.7590600848197937,4.0,0.0,1.0
367920,290.64434814453125,297.1499938964844,293.1499938964844,0.0033556190319359,-265.6139831542969,294.4014892578125,0.4856110513210296,0.050000000745058,0.0465650409460067,290.5307922363281,297.1499938964844,293.1499938964844,0.0035989929456263,-299.4961242675781,294.7251892089844,0.4856110513210296,0.050000000745058,0.0490352287888526,290.2373962402344,297.1499938964844,293.1499938964844,0.00383294490166,-235.09786987304688,295.02325439453125,0.4856110513210296,0.050000000745058,0.0362172536551952,290.46435546875,297.1499938964844,293.1499938964844,0.0036822000984102,-306.2118225097656,294.8354797363281,0.4856110513210296,0.050000000745058,0.0490352287888526,291.31915283203125,297.1499938964844,293.1499938964844,0.0025721220299601,-1019.6082763671876,293.3461303710937,0.4856110513210296,0.050000000745058,0.2326020151376724,289.85693359375,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121032714844,290.0479431152344,1.0,0.1875077933073043,0.5826637744903564,0.5826637744903564,1.0,1.0,-0.4961598515510559,0.1823613494634628,0.3137984871864319,0.0248567629605531,0.0,0.0,1.0,43.58858108520508,48.0,1241.158203125,-6971.5341796875,43.74028396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1598205566406,304.9592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18629.0859375,19080.0,0.0,0.0,0.1373509019613266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388222098350525,1.3898131847381592,-0.0015910151414573,0.0,0.0001393936981912,0.0,0.0,298.0212707519531,0.0,0.0,0.0,0.7590600848197937,4.0,0.0,1.0
367980,290.6988830566406,297.1499938964844,293.1499938964844,0.0039953696541488,-306.9022521972656,295.86199951171875,0.483323186635971,0.050000000745058,0.046607244759798,290.57427978515625,297.1499938964844,293.1499938964844,0.0043027088977396,-346.65020751953125,296.2477722167969,0.483323186635971,0.050000000745058,0.0490796715021133,290.283447265625,297.1499938964844,293.1499938964844,0.004640954080969,-274.6418762207031,296.65582275390625,0.483323186635971,0.050000000745058,0.0362500809133052,290.51080322265625,297.1499938964844,293.1499938964844,0.0044035469181835,-354.23406982421875,296.37353515625,0.483323186635971,0.050000000745058,0.0490796715021133,291.36114501953125,297.1499938964844,293.1499938964844,0.0030242903158068,-1168.5570068359375,294.59814453125,0.483323186635971,0.050000000745058,0.2328128367662429,290.5580444335937,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.35430908203125,290.7128601074219,1.0,0.1889581829309463,0.5858662724494934,0.5858662724494934,1.0,1.0,-0.4966098666191101,0.183472067117691,0.313137799501419,0.0259636081755161,0.0,0.0,1.0,44.7183723449707,36.0,931.3782348632812,-6977.8876953125,44.74649429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08642578125,304.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18955.05078125,19080.0,0.0,0.0,0.1663663238286972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003148078918457,1.401933670043945,-0.0016188345616683,0.0,0.000168840662809,0.0,0.0,305.8824462890625,0.0,0.0,0.0,0.7651354670524597,4.0,0.0,1.0
368040,290.6988830566406,297.1499938964844,293.1499938964844,0.0039953696541488,-306.9022521972656,295.86199951171875,0.483323186635971,0.050000000745058,0.046607244759798,290.57427978515625,297.1499938964844,293.1499938964844,0.0043027088977396,-346.65020751953125,296.2477722167969,0.483323186635971,0.050000000745058,0.0490796715021133,290.283447265625,297.1499938964844,293.1499938964844,0.004640954080969,-274.6418762207031,296.65582275390625,0.483323186635971,0.050000000745058,0.0362500809133052,290.51080322265625,297.1499938964844,293.1499938964844,0.0044035469181835,-354.23406982421875,296.37353515625,0.483323186635971,0.050000000745058,0.0490796715021133,291.36114501953125,297.1499938964844,293.1499938964844,0.0030242903158068,-1168.5570068359375,294.59814453125,0.483323186635971,0.050000000745058,0.2328128367662429,290.5580444335937,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.35430908203125,290.7128601074219,1.0,0.1889581829309463,0.5858662724494934,0.5858662724494934,1.0,1.0,-0.4966098666191101,0.183472067117691,0.313137799501419,0.0259636081755161,0.0,0.0,1.0,44.7183723449707,36.0,931.3782348632812,-6977.8876953125,44.74649429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08642578125,304.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18955.05078125,19080.0,0.0,0.0,0.1663663238286972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003148078918457,1.401933670043945,-0.0016188345616683,0.0,0.000168840662809,0.0,0.0,305.8824462890625,0.0,0.0,0.0,0.7651354670524597,4.0,0.0,1.0
368100,290.7248840332031,297.1499938964844,293.1499938964844,0.0042926468886435,-324.92041015625,296.4974975585937,0.4845350086688995,0.050000000745058,0.0465848334133625,290.5953063964844,297.1499938964844,293.1499938964844,0.0046337149105966,-367.3021240234375,296.912353515625,0.4845350086688995,0.050000000745058,0.0490560717880725,290.305419921875,297.1499938964844,293.1499938964844,0.0050270180217921,-292.0155029296875,297.3699645996094,0.4845350086688995,0.050000000745058,0.0362326465547084,290.5336608886719,297.1499938964844,293.1499938964844,0.0047424905933439,-375.1678161621094,297.0435485839844,0.4845350086688995,0.050000000745058,0.0490560717880725,291.3813781738281,297.1499938964844,293.1499938964844,0.0032286799978464,-1233.0355224609375,295.1405334472656,0.4845350086688995,0.050000000745058,0.2327008843421936,290.86053466796875,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,291.3747253417969,291.00323486328125,1.0,0.1877664029598236,0.5869131684303284,0.5869131684303284,1.0,1.0,-0.4963711500167846,0.183700829744339,0.3126703202724457,0.026249511167407,0.0,0.0,1.0,44.11912536621094,36.0,829.423583984375,-7018.416015625,44.21228790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2310485839844,305.03515625,278.1499938964844,0.0,18000.0,313.1499938964844,19014.25,20160.0,0.0,0.0,0.1789195239543914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402499794960022,1.4041236639022827,-0.0016238867538049,0.0,0.0001815805735532,0.0,0.0,307.3174743652344,0.0,0.0,0.0,0.781233012676239,4.0,0.0,1.0
368160,290.7496337890625,297.1499938964844,293.1499938964844,0.0045774281024932,-341.38677978515625,297.0860595703125,0.4870304465293884,0.050000000745058,0.0465391352772712,290.6156921386719,297.1499938964844,293.1499938964844,0.0049528521485626,-386.1707153320313,297.5278625488281,0.4870304465293884,0.050000000745058,0.0490079522132873,290.3265991210937,297.1499938964844,293.1499938964844,0.0054036704823374,-307.9307861328125,298.0320739746094,0.4870304465293884,0.050000000745058,0.0361971035599708,290.5561828613281,297.1499938964844,293.1499938964844,0.0050691966898739,-394.2433471679688,297.6629333496094,0.4870304465293884,0.050000000745058,0.0490079522132873,291.4009704589844,297.1499938964844,293.1499938964844,0.0034202001988887,-1291.5057373046875,295.6414489746094,0.4870304465293884,0.050000000745058,0.232472613453865,291.1413879394531,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,291.39453125,291.2762145996094,1.0,0.1854898035526275,0.5877125859260559,0.5877125859260559,1.0,1.0,-0.4958842992782593,0.1837712526321411,0.3121130466461181,0.0264088809490203,0.0,0.0,0.9922550320625304,42.896934509277344,25.0,760.734130859375,-7092.27197265625,43.12443161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4717102050781,305.28692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,19799.521484375,20160.0,0.0,0.0,0.1901245862245559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430561900138855,1.4322516918182373,-0.0016898490721359,0.0,0.0001929522841237,0.0,0.0,326.1978454589844,0.0,0.0,0.0,0.7819687128067017,4.0,0.0,1.0
368220,290.7952880859375,297.1499938964844,293.1499938964844,0.0051155262626707,-370.1034240722656,298.15545654296875,0.4951350688934326,0.050000000745058,0.0463984459638595,290.6545715332031,297.1499938964844,293.1499938964844,0.0055614411830902,-419.0324401855469,298.6443786621094,0.4951350688934326,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.006135893985629,-335.77996826171875,299.23370361328125,0.4951350688934326,0.050000000745058,0.0360876806080341,290.5986022949219,297.1499938964844,293.1499938964844,0.0056950394064188,-427.5277099609375,298.7868347167969,0.4951350688934326,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.0037695867940783,-1392.2039794921875,296.55084228515625,0.4951350688934326,0.050000000745058,0.2317698448896408,291.664794921875,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.7888488769531,1.0,0.1785302758216858,0.5887993574142456,0.5887993574142456,1.0,1.0,-0.4943852722644806,0.1835821568965912,0.3108031153678894,0.026463707908988,0.0,0.0,0.8882150650024414,39.13378143310547,25.0,675.2350463867188,-7238.45947265625,39.78800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1817321777344,305.9286193847656,278.1499938964844,0.0,18000.0,313.1499938964844,21048.16015625,20160.0,0.0,0.0,0.2084066420793533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3789162635803225,1.3805463314056396,-0.0016300439601764,0.0,0.0002115062525263,0.0,0.0,299.6356811523437,0.0,0.0,0.0,0.7561171650886536,4.0,0.0,1.0
368280,290.7952880859375,297.1499938964844,293.1499938964844,0.0051155262626707,-370.1034240722656,298.15545654296875,0.4951350688934326,0.050000000745058,0.0463984459638595,290.6545715332031,297.1499938964844,293.1499938964844,0.0055614411830902,-419.0324401855469,298.6443786621094,0.4951350688934326,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.006135893985629,-335.77996826171875,299.23370361328125,0.4951350688934326,0.050000000745058,0.0360876806080341,290.5986022949219,297.1499938964844,293.1499938964844,0.0056950394064188,-427.5277099609375,298.7868347167969,0.4951350688934326,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.0037695867940783,-1392.2039794921875,296.55084228515625,0.4951350688934326,0.050000000745058,0.2317698448896408,291.664794921875,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.7888488769531,1.0,0.1785302758216858,0.5887993574142456,0.5887993574142456,1.0,1.0,-0.4943852722644806,0.1835821568965912,0.3108031153678894,0.026463707908988,0.0,0.0,0.8882150650024414,39.13378143310547,25.0,675.2350463867188,-7238.45947265625,39.78800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1817321777344,305.9286193847656,278.1499938964844,0.0,18000.0,313.1499938964844,21048.16015625,20160.0,0.0,0.0,0.2084066420793533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3789162635803225,1.3805463314056396,-0.0016300439601764,0.0,0.0002115062525263,0.0,0.0,299.6356811523437,0.0,0.0,0.0,0.7561171650886536,4.0,0.0,1.0
368340,290.83624267578125,297.1499938964844,293.1499938964844,0.0056336661800742,-395.07080078125,299.1062316894531,0.5024110674858093,0.050000000745058,0.0462861023843288,290.6910705566406,297.1499938964844,293.1499938964844,0.0061542643234133,-447.5093078613281,299.6344909667969,0.5024110674858093,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.006868343334645,-360.0365905761719,300.3004150390625,0.5024110674858093,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063104904256761,-456.5677490234375,299.7864074707031,0.5024110674858093,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904833003878,-1478.5025634765625,297.3581237792969,0.5024110674858093,0.050000000745058,0.2312086522579193,292.1419372558594,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.4667663574219,292.2528686523437,1.0,0.1731487363576889,0.5895222425460815,0.5895222425460815,1.0,1.0,-0.4931880533695221,0.1833840012550354,0.3098040521144867,0.0264623574912548,0.0,0.0,0.7235767245292664,36.12875747680664,25.0,601.3912353515625,-7323.77880859375,37.13779067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11529541015625,306.5927734375,278.1499938964844,0.0,18000.0,313.1499938964844,23286.76171875,19080.0,0.0,0.0,0.2211375832557678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1446382999420166,1.1459602117538452,-0.0013219309039413,0.0,0.0002244265342596,0.0,0.0,192.01431274414065,0.0,0.0,0.0,0.6306530833244324,4.0,0.0,1.0
368400,290.83624267578125,297.1499938964844,293.1499938964844,0.0056336661800742,-395.07080078125,299.1062316894531,0.5024110674858093,0.050000000745058,0.0462861023843288,290.6910705566406,297.1499938964844,293.1499938964844,0.0061542643234133,-447.5093078613281,299.6344909667969,0.5024110674858093,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.006868343334645,-360.0365905761719,300.3004150390625,0.5024110674858093,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063104904256761,-456.5677490234375,299.7864074707031,0.5024110674858093,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904833003878,-1478.5025634765625,297.3581237792969,0.5024110674858093,0.050000000745058,0.2312086522579193,292.1419372558594,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.4667663574219,292.2528686523437,1.0,0.1731487363576889,0.5895222425460815,0.5895222425460815,1.0,1.0,-0.4931880533695221,0.1833840012550354,0.3098040521144867,0.0264623574912548,0.0,0.0,0.7235767245292664,36.12875747680664,25.0,601.3912353515625,-7323.77880859375,37.13779067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11529541015625,306.5927734375,278.1499938964844,0.0,18000.0,313.1499938964844,23286.76171875,19080.0,0.0,0.0,0.2211375832557678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1446382999420166,1.1459602117538452,-0.0013219309039413,0.0,0.0002244265342596,0.0,0.0,192.01431274414065,0.0,0.0,0.0,0.6306530833244324,4.0,0.0,1.0
368460,290.8731384277344,297.1499938964844,293.1499938964844,0.006163518410176,-419.3456726074219,299.9443359375,0.5086190700531006,0.050000000745058,0.0462012887001037,290.7257080078125,297.1499938964844,293.1499938964844,0.0067667416296899,-475.0352478027344,300.5071105957031,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076470947824418,-383.5256958007813,301.2466125488281,0.5086190700531006,0.050000000745058,0.0359343327581882,290.6713256835937,297.1499938964844,293.1499938964844,0.0069546084851026,-484.92083740234375,300.67254638671875,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037536621094,297.1499938964844,293.1499938964844,0.0044030784629285,-1561.7518310546875,298.0580444335937,0.5086190700531006,0.050000000745058,0.230784997344017,292.5299377441406,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.60028076171875,1.0,0.1688499003648758,0.590046226978302,0.590046226978302,0.999561369419098,1.0,-0.4922842681407928,0.1832304894924163,0.3090537488460541,0.0264650732278823,0.0,0.0,0.5120438933372498,33.86024856567383,25.0,399.00982666015625,-7024.54443359375,35.14540481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2302551269531,306.7104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,23696.056640625,19080.0,0.0,0.0,0.2279614955186844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556748747825623,0.6564717888832092,-0.0007968787103891,0.0,0.000231351936236,0.0,0.0,57.699005126953125,0.0,0.0,0.0,0.4413242936134338,4.0,0.0,1.0
368520,290.8731384277344,297.1499938964844,293.1499938964844,0.006163518410176,-419.3456726074219,299.9443359375,0.5086190700531006,0.050000000745058,0.0462012887001037,290.7257080078125,297.1499938964844,293.1499938964844,0.0067667416296899,-475.0352478027344,300.5071105957031,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076470947824418,-383.5256958007813,301.2466125488281,0.5086190700531006,0.050000000745058,0.0359343327581882,290.6713256835937,297.1499938964844,293.1499938964844,0.0069546084851026,-484.92083740234375,300.67254638671875,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037536621094,297.1499938964844,293.1499938964844,0.0044030784629285,-1561.7518310546875,298.0580444335937,0.5086190700531006,0.050000000745058,0.230784997344017,292.5299377441406,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.60028076171875,1.0,0.1688499003648758,0.590046226978302,0.590046226978302,0.999561369419098,1.0,-0.4922842681407928,0.1832304894924163,0.3090537488460541,0.0264650732278823,0.0,0.0,0.5120438933372498,33.86024856567383,25.0,399.00982666015625,-7024.54443359375,35.14540481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2302551269531,306.7104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,23696.056640625,19080.0,0.0,0.0,0.2279614955186844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556748747825623,0.6564717888832092,-0.0007968787103891,0.0,0.000231351936236,0.0,0.0,57.699005126953125,0.0,0.0,0.0,0.4413242936134338,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068124486133456,-452.0420837402344,300.64080810546875,0.5140119791030884,0.050000000745058,0.0461350753903389,290.7575988769531,297.1499938964844,293.1499938964844,0.0075294612906873,-512.0884399414062,301.2460632324219,0.5140119791030884,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086408592760562,-414.6575012207031,302.0697021484375,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635976485908,-523.1197509765625,301.43023681640625,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047680498100817,-1675.4049072265625,298.58380126953125,0.5140119791030884,0.050000000745058,0.2304542511701584,292.6496887207031,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.61444091796875,1.0,0.1654092967510223,0.5904486179351807,0.5904486179351807,0.9991227984428406,1.0,-0.4915786981582641,0.1831082701683044,0.3084704279899597,0.0264689736068248,0.0,0.0,0.2995933294296264,32.089317321777344,25.0,-124.86112213134766,-6024.9921875,33.594974517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5775146484375,305.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21436.544921875,19080.0,0.0,0.0,0.2275622487068176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283316820859909,0.2838561236858368,-0.000539292464964,0.0,0.0002309467527084,0.0,0.0,14.70702838897705,0.0,0.0,0.0,0.3219273686408996,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068124486133456,-452.0420837402344,300.64080810546875,0.5140119791030884,0.050000000745058,0.0461350753903389,290.7575988769531,297.1499938964844,293.1499938964844,0.0075294612906873,-512.0884399414062,301.2460632324219,0.5140119791030884,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086408592760562,-414.6575012207031,302.0697021484375,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635976485908,-523.1197509765625,301.43023681640625,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047680498100817,-1675.4049072265625,298.58380126953125,0.5140119791030884,0.050000000745058,0.2304542511701584,292.6496887207031,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.61444091796875,1.0,0.1654092967510223,0.5904486179351807,0.5904486179351807,0.9991227984428406,1.0,-0.4915786981582641,0.1831082701683044,0.3084704279899597,0.0264689736068248,0.0,0.0,0.2995933294296264,32.089317321777344,25.0,-124.86112213134766,-6024.9921875,33.594974517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5775146484375,305.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21436.544921875,19080.0,0.0,0.0,0.2275622487068176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283316820859909,0.2838561236858368,-0.000539292464964,0.0,0.0002309467527084,0.0,0.0,14.70702838897705,0.0,0.0,0.0,0.3219273686408996,4.0,0.0,1.0
