time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9207763671875,297.1499938964844,293.1499938964844,0.0072429245337843,-475.82427978515625,300.9298400878906,0.5164227485656738,0.050000000745058,0.0461074784398078,290.7720642089844,297.1499938964844,293.1499938964844,0.0080437585711479,-539.0454711914062,301.5655822753906,0.5164227485656738,0.050000000745058,0.0485533960163593,290.48455810546875,297.1499938964844,293.1499938964844,0.009325829334557,-437.0485229492188,302.44354248046875,0.5164227485656738,0.050000000745058,0.0358613729476928,290.7159118652344,297.1499938964844,293.1499938964844,0.0083114020526409,-550.8287353515625,301.7619323730469,0.5164227485656738,0.050000000745058,0.0485533960163593,291.5448303222656,297.1499938964844,293.1499938964844,0.0050019030459225,-1759.5762939453125,298.7557678222656,0.5164227485656738,0.050000000745058,0.2303164005279541,292.52716064453125,291.1499938964844,258.26025390625,257.71588134765625,279.1544189453125,291.5406188964844,292.4233093261719,1.0,0.1639520525932312,0.5906097888946533,0.5906097888946533,0.9989034533500672,1.0,-0.4912846386432647,0.183055579662323,0.3082290589809418,0.0264699589461088,0.0,0.0,0.2192814499139785,31.351238250732425,25.0,-474.3784484863281,-5427.82275390625,32.9500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3538818359375,304.92449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,20379.984375,18000.0,0.0,0.0,0.2241776138544082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943661272525787,0.1948582977056503,-0.0004921685322187,0.0,0.0002275117876706,0.0,0.0,8.961915969848633,0.0,0.0,0.0,0.2843069434165954,4.0,0.0,1.0
368760,290.9344482421875,297.1499938964844,293.1499938964844,0.0077686738222837,-505.3389587402344,301.1916198730469,0.5186536908149719,0.050000000745058,0.0460829474031925,290.78546142578125,297.1499938964844,293.1499938964844,0.0086808027699589,-572.487548828125,301.8655090332031,0.5186536908149719,0.050000000745058,0.0485275611281394,290.4981994628906,297.1499938964844,293.1499938964844,0.0101934364065527,-464.699951171875,302.8085632324219,0.5186536908149719,0.050000000745058,0.0358422920107841,290.7288818359375,297.1499938964844,293.1499938964844,0.0089927520602941,-585.1549682617188,302.0763244628906,0.5186536908149719,0.050000000745058,0.0485275611281394,291.55645751953125,297.1499938964844,293.1499938964844,0.0052788867615163,-1865.070556640625,298.8740539550781,0.5186536908149719,0.050000000745058,0.2301938682794571,292.2752990722656,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,291.5526123046875,292.11529541015625,1.0,0.1626445800065994,0.5907432436943054,0.5907432436943054,0.9986539483070374,1.0,-0.4910232126712799,0.1830064803361892,0.3080167174339294,0.0264690611511468,0.0,0.0,0.168796882033348,30.695098876953125,25.0,-787.4666748046875,-4950.8408203125,32.37739944458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1875305175781,304.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18793.474609375,18000.0,0.0,0.0,0.2186118066310882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445462703704834,0.1449926793575287,-0.0004464090452529,0.0,0.0002218631852883,0.0,0.0,5.978755474090576,0.0,0.0,0.0,0.2811733782291412,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090569118037819,-572.6802978515625,301.7167053222656,0.5226107239723206,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102836666628718,-648.705078125,302.48077392578125,0.5226107239723206,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124812209978699,-527.51416015625,303.5737609863281,0.5226107239723206,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107222450897097,-663.287841796875,302.72430419921875,0.5226107239723206,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059180194512009,-2108.53759765625,299.0658874511719,0.5226107239723206,0.050000000745058,0.2299874573945999,291.5954284667969,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.43975830078125,1.0,0.160415917634964,0.5909405946731567,0.5909405946731567,0.9981549382209778,1.0,-0.4905828833580017,0.1829166412353515,0.3076662421226501,0.0264609400182962,0.0,0.0,0.1546069085597992,29.589927673339844,25.0,-916.7437133789062,-4856.6748046875,31.41416549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9701843261719,304.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.158203125,18000.0,0.0,0.0,0.2010820358991623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208783909678459,0.1213058456778526,-0.0004274532548151,0.0,0.0002040726976701,0.0,0.0,4.767162799835205,0.0,0.0,0.0,0.2738741934299469,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090569118037819,-572.6802978515625,301.7167053222656,0.5226107239723206,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102836666628718,-648.705078125,302.48077392578125,0.5226107239723206,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124812209978699,-527.51416015625,303.5737609863281,0.5226107239723206,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107222450897097,-663.287841796875,302.72430419921875,0.5226107239723206,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059180194512009,-2108.53759765625,299.0658874511719,0.5226107239723206,0.050000000745058,0.2299874573945999,291.5954284667969,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.43975830078125,1.0,0.160415917634964,0.5909405946731567,0.5909405946731567,0.9981549382209778,1.0,-0.4905828833580017,0.1829166412353515,0.3076662421226501,0.0264609400182962,0.0,0.0,0.1546069085597992,29.589927673339844,25.0,-916.7437133789062,-4856.6748046875,31.41416549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9701843261719,304.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.158203125,18000.0,0.0,0.0,0.2010820358991623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208783909678459,0.1213058456778526,-0.0004274532548151,0.0,0.0002040726976701,0.0,0.0,4.767162799835205,0.0,0.0,0.0,0.2738741934299469,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104653658345341,-632.2601318359375,302.3328857421875,0.5271862745285034,0.050000000745058,0.0459969863295555,290.83111572265625,297.1499938964844,293.1499938964844,0.0121142417192459,-716.2393188476562,303.1814880371094,0.5271862745285034,0.050000000745058,0.0484370402991771,290.5468444824219,297.1499938964844,293.1499938964844,0.0185858234763145,-655.7091064453125,304.1083068847656,0.5611395239830017,0.0715594217181205,0.0416222475469112,290.7739562988281,297.1499938964844,293.1499938964844,0.0127266272902488,-732.493408203125,303.4546813964844,0.5271862745285034,0.050000000745058,0.0484370402991771,291.59490966796875,297.1499938964844,293.1499938964844,0.0065460549667477,-2323.9306640625,299.3751220703125,0.5271862745285034,0.050000000745058,0.2297644764184951,291.10943603515625,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0324401855469,1.0,0.1586911976337433,0.591606616973877,0.591606616973877,0.9976558685302734,1.0,-0.4971172511577606,0.1852937340736389,0.3118235170841217,0.0278775803744792,0.0,0.0,0.1959097534418106,28.45366859436035,28.0,-580.1084594726562,-5343.96044921875,31.054412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5426025390625,306.12744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.248046875,18000.0,0.0,0.0,0.1787747293710708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363866925239563,0.1368125677108764,-0.0004258689004927,0.0,0.0001814336137613,0.0,0.0,5.375706672668457,0.0,0.0,0.0,0.2754287421703338,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104653658345341,-632.2601318359375,302.3328857421875,0.5271862745285034,0.050000000745058,0.0459969863295555,290.83111572265625,297.1499938964844,293.1499938964844,0.0121142417192459,-716.2393188476562,303.1814880371094,0.5271862745285034,0.050000000745058,0.0484370402991771,290.5468444824219,297.1499938964844,293.1499938964844,0.0185858234763145,-655.7091064453125,304.1083068847656,0.5611395239830017,0.0715594217181205,0.0416222475469112,290.7739562988281,297.1499938964844,293.1499938964844,0.0127266272902488,-732.493408203125,303.4546813964844,0.5271862745285034,0.050000000745058,0.0484370402991771,291.59490966796875,297.1499938964844,293.1499938964844,0.0065460549667477,-2323.9306640625,299.3751220703125,0.5271862745285034,0.050000000745058,0.2297644764184951,291.10943603515625,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0324401855469,1.0,0.1586911976337433,0.591606616973877,0.591606616973877,0.9976558685302734,1.0,-0.4971172511577606,0.1852937340736389,0.3118235170841217,0.0278775803744792,0.0,0.0,0.1959097534418106,28.45366859436035,28.0,-580.1084594726562,-5343.96044921875,31.054412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5426025390625,306.12744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.248046875,18000.0,0.0,0.0,0.1787747293710708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363866925239563,0.1368125677108764,-0.0004258689004927,0.0,0.0001814336137613,0.0,0.0,5.375706672668457,0.0,0.0,0.0,0.2754287421703338,4.0,0.0,1.0
369060,291.00445556640625,297.1499938964844,293.1499938964844,0.011948337778449,-680.6499633789062,303.011474609375,0.535427987575531,0.050000000745058,0.0459237322211265,290.8522644042969,297.1499938964844,293.1499938964844,0.0141361625865101,-771.2531127929688,303.9322509765625,0.535427987575531,0.050000000745058,0.0483599044382572,290.6322021484375,297.1499938964844,293.1499938964844,0.0601914264261722,-1226.5794677734375,304.0533142089844,0.707614004611969,0.1203571483492851,0.0769426673650741,290.7952575683594,297.1499938964844,293.1499938964844,0.0147494422271847,-787.9970092773438,304.1260070800781,0.5390253663063049,0.0574711263179779,0.0491533614695072,291.6153564453125,297.1499938964844,293.1499938964844,0.0071230749599635,-2495.037353515625,299.79034423828125,0.535427987575531,0.050000000745058,0.229398563504219,290.88189697265625,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8505554199219,1.0,0.159285619854927,0.5958521366119385,0.5958521366119385,0.9971809387207032,1.0,-0.5397412776947021,0.2009329795837402,0.3388082981109619,0.037804439663887,0.0,0.0,0.2487559616565704,26.866474151611328,25.0,-267.3821716308594,-6138.5263671875,33.614097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4695129394531,307.5599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17878.203125,18000.0,0.0,0.0,0.1578252762556076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658041030168533,0.1662337929010391,-0.0004296996630728,0.0,0.0001601725962245,0.0,0.0,6.641878128051758,0.0,0.0,0.0,0.2801379561424255,4.0,0.0,1.0
369120,291.00445556640625,297.1499938964844,293.1499938964844,0.011948337778449,-680.6499633789062,303.011474609375,0.535427987575531,0.050000000745058,0.0459237322211265,290.8522644042969,297.1499938964844,293.1499938964844,0.0141361625865101,-771.2531127929688,303.9322509765625,0.535427987575531,0.050000000745058,0.0483599044382572,290.6322021484375,297.1499938964844,293.1499938964844,0.0601914264261722,-1226.5794677734375,304.0533142089844,0.707614004611969,0.1203571483492851,0.0769426673650741,290.7952575683594,297.1499938964844,293.1499938964844,0.0147494422271847,-787.9970092773438,304.1260070800781,0.5390253663063049,0.0574711263179779,0.0491533614695072,291.6153564453125,297.1499938964844,293.1499938964844,0.0071230749599635,-2495.037353515625,299.79034423828125,0.535427987575531,0.050000000745058,0.229398563504219,290.88189697265625,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8505554199219,1.0,0.159285619854927,0.5958521366119385,0.5958521366119385,0.9971809387207032,1.0,-0.5397412776947021,0.2009329795837402,0.3388082981109619,0.037804439663887,0.0,0.0,0.2487559616565704,26.866474151611328,25.0,-267.3821716308594,-6138.5263671875,33.614097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4695129394531,307.5599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17878.203125,18000.0,0.0,0.0,0.1578252762556076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658041030168533,0.1662337929010391,-0.0004296996630728,0.0,0.0001601725962245,0.0,0.0,6.641878128051758,0.0,0.0,0.0,0.2801379561424255,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135251823812723,-720.8115234375,303.7006225585937,0.5644549131393433,0.050000000745058,0.0457184240221977,290.887939453125,297.1499938964844,293.1499938964844,0.0317830890417099,-1159.8167724609375,304.1031799316406,0.6511303186416626,0.0871607288718223,0.0719963684678077,290.75860595703125,297.1499938964844,293.1499938964844,0.092126615345478,-1683.41796875,304.0330505371094,0.8180860877037048,0.1585803776979446,0.1050025522708892,290.855224609375,297.1499938964844,293.1499938964844,0.0482216514647007,-1446.457763671875,304.0772399902344,0.7039215564727783,0.1051346883177757,0.0899467766284942,291.64361572265625,297.1499938964844,293.1499938964844,0.0076372539624571,-2629.781982421875,300.22882080078125,0.5644549131393433,0.050000000745058,0.2283729910850525,290.78350830078125,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.760498046875,1.0,0.1604059785604477,0.6031539440155029,0.6031539440155029,0.9967060089111328,1.0,-0.6492425799369812,0.2413739264011383,0.4078686535358429,0.0628506541252136,0.0,0.0,0.3046773374080658,22.383037567138672,28.0,-151.9528350830078,-7295.443359375,40.28052520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61737060546875,308.0661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17821.52734375,18000.0,0.0,0.0,0.1425037235021591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045183777809143,0.2049549520015716,-0.0004365742497611,0.0,0.0001446231617592,0.0,0.0,8.423440933227539,0.0,0.0,0.0,0.2871541380882263,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135251823812723,-720.8115234375,303.7006225585937,0.5644549131393433,0.050000000745058,0.0457184240221977,290.887939453125,297.1499938964844,293.1499938964844,0.0317830890417099,-1159.8167724609375,304.1031799316406,0.6511303186416626,0.0871607288718223,0.0719963684678077,290.75860595703125,297.1499938964844,293.1499938964844,0.092126615345478,-1683.41796875,304.0330505371094,0.8180860877037048,0.1585803776979446,0.1050025522708892,290.855224609375,297.1499938964844,293.1499938964844,0.0482216514647007,-1446.457763671875,304.0772399902344,0.7039215564727783,0.1051346883177757,0.0899467766284942,291.64361572265625,297.1499938964844,293.1499938964844,0.0076372539624571,-2629.781982421875,300.22882080078125,0.5644549131393433,0.050000000745058,0.2283729910850525,290.78350830078125,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.760498046875,1.0,0.1604059785604477,0.6031539440155029,0.6031539440155029,0.9967060089111328,1.0,-0.6492425799369812,0.2413739264011383,0.4078686535358429,0.0628506541252136,0.0,0.0,0.3046773374080658,22.383037567138672,28.0,-151.9528350830078,-7295.443359375,40.28052520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61737060546875,308.0661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17821.52734375,18000.0,0.0,0.0,0.1425037235021591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045183777809143,0.2049549520015716,-0.0004365742497611,0.0,0.0001446231617592,0.0,0.0,8.423440933227539,0.0,0.0,0.0,0.2871541380882263,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144670251756906,-742.5568237304688,304.0400695800781,0.5830419659614563,0.050000000745058,0.0456150248646736,290.93096923828125,297.1499938964844,293.1499938964844,0.0512034557759761,-1499.8416748046875,304.0765380859375,0.7301403880119324,0.1073789894580841,0.0926732048392295,290.82916259765625,297.1499938964844,293.1499938964844,0.1060640662908554,-1886.771484375,304.02899169921875,0.8693746328353882,0.1750187426805496,0.1169680207967758,290.90704345703125,297.1499938964844,293.1499938964844,0.0655818656086921,-1762.124267578125,304.0590515136719,0.7690755128860474,0.1240391731262207,0.1090085729956626,291.66229248046875,297.1499938964844,293.1499938964844,0.0079021677374839,-2699.553466796875,300.4250183105469,0.5830419659614563,0.050000000745058,0.2278564870357513,290.7032775878906,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.65802001953125,290.6707458496094,1.0,0.1624013036489486,0.6060367822647095,0.6060367822647095,0.9964685440063475,1.0,-0.7105512619018555,0.264404147863388,0.4461471140384674,0.0770120620727539,0.0,0.0,0.3422830998897552,20.22108268737793,28.0,-179.6713409423828,-7951.04443359375,44.832218170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.38836669921875,308.118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17752.396484375,18000.0,0.0,0.0,0.1380569785833358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314112186431884,0.2318526655435562,-0.0004414553695823,0.0,0.0001401102927047,0.0,0.0,9.730457305908203,0.0,0.0,0.0,0.2924488186836242,4.0,0.0,1.0
369360,291.0611267089844,297.1499938964844,293.1499938964844,0.0182085465639829,-840.7901000976562,304.1301574707031,0.6284500360488892,0.0666217654943466,0.0514545664191246,290.984619140625,297.1499938964844,293.1499938964844,0.0673455819487571,-1796.1114501953125,304.0606994628906,0.7968482375144958,0.1249643787741661,0.1104237884283065,290.9013061523437,297.1499938964844,293.1499938964844,0.1193987354636192,-2076.276611328125,304.0267944335937,0.9269514083862304,0.1902500391006469,0.127956360578537,290.96435546875,297.1499938964844,293.1499938964844,0.0803245455026626,-2046.9315185546875,304.04888916015625,0.8315813541412354,0.1412012130022049,0.1259481161832809,291.6842346191406,297.1499938964844,293.1499938964844,0.008165874518454,-2766.681640625,300.60943603515625,0.6031683683395386,0.050000000745058,0.2273762226104736,290.6169738769531,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,291.6796875,290.59716796875,1.0,0.1651796996593475,0.6079493165016174,0.6079493165016174,0.996696412563324,1.0,-0.7717952728271484,0.2876462936401367,0.4841489493846893,0.0908225625753402,0.0,0.0,0.3866114616394043,18.27832221984864,31.0,-150.38877868652344,-8700.1103515625,50.12188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97027587890625,308.2045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17625.541015625,18000.0,0.0,0.0,0.1361492127180099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699698209762573,0.2704189419746399,-0.0004490980936679,0.0,0.0001381741312798,0.0,0.0,11.726658821105955,0.0,0.0,0.0,0.300619900226593,4.0,0.0,1.0
369420,291.1553649902344,297.1499938964844,293.1499938964844,0.0482405871152877,-1375.8697509765625,304.0871887207031,0.7774993777275085,0.1005899459123611,0.0840273201465606,291.1048278808594,297.1499938964844,293.1499938964844,0.0928133130073547,-2294.203125,304.0484924316406,0.9061306715011596,0.155475229024887,0.1404900401830673,291.0269775390625,297.1499938964844,293.1499938964844,0.1121044158935546,-1967.4984130859373,304.08428955078125,0.9577140808105468,0.2215500771999359,0.1201338469982147,291.08367919921875,297.1499938964844,293.1499938964844,0.1057906523346901,-2549.80224609375,304.0404052734375,0.9436771273612976,0.1723904907703399,0.1562349647283554,291.7372436523437,297.1499938964844,293.1499938964844,0.0086440425366163,-2875.267333984375,300.9701843261719,0.6332636475563049,0.050000000745058,0.2267540693283081,290.54248046875,291.1499938964844,258.1391296386719,257.5462341308594,279.17730712890625,291.7323913574219,290.5454406738281,1.0,0.1727340668439865,0.6095244288444519,0.6095244288444519,0.9971522688865662,1.0,-0.8732041716575623,0.3267593085765838,0.5464448928833008,0.1128858625888824,0.0,0.0,0.4738520681858063,16.048398971557617,34.0,-32.93090057373047,-10070.5712890625,61.6588249206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6304626464844,308.0993347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17315.6875,18000.0,0.0,0.0,0.140763059258461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371724009513855,0.3722022175788879,-0.0004782156611327,0.0,0.0001428566174581,0.0,0.0,18.00730323791504,0.0,0.0,0.0,0.3267562687397003,4.0,0.0,1.0
369480,291.1553649902344,297.1499938964844,293.1499938964844,0.0482405871152877,-1375.8697509765625,304.0871887207031,0.7774993777275085,0.1005899459123611,0.0840273201465606,291.1048278808594,297.1499938964844,293.1499938964844,0.0928133130073547,-2294.203125,304.0484924316406,0.9061306715011596,0.155475229024887,0.1404900401830673,291.0269775390625,297.1499938964844,293.1499938964844,0.1121044158935546,-1967.4984130859373,304.08428955078125,0.9577140808105468,0.2215500771999359,0.1201338469982147,291.08367919921875,297.1499938964844,293.1499938964844,0.1057906523346901,-2549.80224609375,304.0404052734375,0.9436771273612976,0.1723904907703399,0.1562349647283554,291.7372436523437,297.1499938964844,293.1499938964844,0.0086440425366163,-2875.267333984375,300.9701843261719,0.6332636475563049,0.050000000745058,0.2267540693283081,290.54248046875,291.1499938964844,258.1391296386719,257.5462341308594,279.17730712890625,291.7323913574219,290.5454406738281,1.0,0.1727340668439865,0.6095244288444519,0.6095244288444519,0.9971522688865662,1.0,-0.8732041716575623,0.3267593085765838,0.5464448928833008,0.1128858625888824,0.0,0.0,0.4738520681858063,16.048398971557617,34.0,-32.93090057373047,-10070.5712890625,61.6588249206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6304626464844,308.0993347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17315.6875,18000.0,0.0,0.0,0.140763059258461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371724009513855,0.3722022175788879,-0.0004782156611327,0.0,0.0001428566174581,0.0,0.0,18.00730323791504,0.0,0.0,0.0,0.3267562687397003,4.0,0.0,1.0
369540,291.27935791015625,297.1499938964844,293.1499938964844,0.0704062208533287,-1759.4952392578125,304.0717163085937,0.8480936884880066,0.1259963065385818,0.1080477759242057,291.22576904296875,297.1499938964844,293.1499938964844,0.1143743768334388,-2712.687255859375,304.0464782714844,0.9707939624786376,0.1827655136585235,0.1668881326913833,291.0866394042969,297.1499938964844,293.1499938964844,0.1084661036729812,-1913.57958984375,304.1089172363281,0.9542377591133118,0.2632601857185364,0.1172288581728935,291.1923522949219,297.1499938964844,293.1499938964844,0.110134832561016,-2614.622314453125,304.073486328125,0.9560440182685852,0.2026166468858719,0.1595562398433685,291.7956848144531,297.1499938964844,293.1499938964844,0.0090692695230245,-2954.818115234375,301.32666015625,0.6360785365104675,0.050000000745058,0.226702332496643,290.6010131835937,291.1499938964844,258.1287841796875,257.52880859375,279.1625061035156,291.7910461425781,290.60693359375,1.0,0.1814392060041427,0.6098724603652954,0.6098724603652954,0.9976081252098083,1.0,-0.9359964728355408,0.3515641689300537,0.5844323039054871,0.1255668848752975,0.0,0.0,0.5432708263397217,16.478715896606445,54.0,57.45515823364258,-10900.201171875,72.66799926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97637939453125,307.5406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17159.751953125,18000.0,0.0,0.0,0.1546557247638702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821932315826416,0.4827228486537933,-0.000529617536813,0.0,0.0001569559099152,0.0,0.0,27.260610580444336,0.0,0.0,0.0,0.3612712323665619,4.0,0.0,1.0
369600,291.27935791015625,297.1499938964844,293.1499938964844,0.0704062208533287,-1759.4952392578125,304.0717163085937,0.8480936884880066,0.1259963065385818,0.1080477759242057,291.22576904296875,297.1499938964844,293.1499938964844,0.1143743768334388,-2712.687255859375,304.0464782714844,0.9707939624786376,0.1827655136585235,0.1668881326913833,291.0866394042969,297.1499938964844,293.1499938964844,0.1084661036729812,-1913.57958984375,304.1089172363281,0.9542377591133118,0.2632601857185364,0.1172288581728935,291.1923522949219,297.1499938964844,293.1499938964844,0.110134832561016,-2614.622314453125,304.073486328125,0.9560440182685852,0.2026166468858719,0.1595562398433685,291.7956848144531,297.1499938964844,293.1499938964844,0.0090692695230245,-2954.818115234375,301.32666015625,0.6360785365104675,0.050000000745058,0.226702332496643,290.6010131835937,291.1499938964844,258.1287841796875,257.52880859375,279.1625061035156,291.7910461425781,290.60693359375,1.0,0.1814392060041427,0.6098724603652954,0.6098724603652954,0.9976081252098083,1.0,-0.9359964728355408,0.3515641689300537,0.5844323039054871,0.1255668848752975,0.0,0.0,0.5432708263397217,16.478715896606445,54.0,57.45515823364258,-10900.201171875,72.66799926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97637939453125,307.5406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17159.751953125,18000.0,0.0,0.0,0.1546557247638702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821932315826416,0.4827228486537933,-0.000529617536813,0.0,0.0001569559099152,0.0,0.0,27.260610580444336,0.0,0.0,0.0,0.3612712323665619,4.0,0.0,1.0
369660,291.401123046875,297.1499938964844,293.1499938964844,0.0888511314988136,-2101.16357421875,304.0671691894531,0.8784637451171875,0.1486948877573013,0.1290035396814346,291.34149169921875,297.1499938964844,293.1499938964844,0.1356538087129593,-3110.41455078125,304.04547119140625,0.9897412061691284,0.2080472856760025,0.1912746578454971,291.1962890625,297.1499938964844,293.1499938964844,0.1256584078073501,-2154.783935546875,304.0932312011719,0.9701340198516846,0.2934577763080597,0.132051482796669,291.26043701171875,297.1499938964844,293.1499938964844,0.125223621726036,-2912.933349609375,304.072265625,0.9701340198516846,0.2384464889764785,0.1787870228290558,291.8551025390625,297.1499938964844,293.1499938964844,0.0095365308225154,-3044.992919921875,301.6452331542969,0.6222878098487854,0.050000000745058,0.226963385939598,290.6018371582031,291.1499938964844,258.1206970214844,257.5138854980469,279.13751220703125,291.85076904296875,290.5906066894531,1.0,0.1986133903264999,0.6074711680412292,0.6074711680412292,0.9984409809112548,1.0,-1.0297400951385498,0.3886028826236725,0.6411371827125549,0.1416245847940445,0.0,0.0,0.6146267056465149,18.957338333129883,74.0,-36.35581207275391,-11737.78125,95.21615600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.33038330078125,306.65673828125,278.1499938964844,0.0,18000.0,313.1499938964844,16900.71484375,18000.0,0.0,0.0,0.1751143187284469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026529669761658,0.6032556891441345,-0.0006027263007126,0.0,0.000177718771738,0.0,0.0,40.93412780761719,0.0,0.0,0.0,0.4041986763477325,4.0,0.0,1.0
369720,291.401123046875,297.1499938964844,293.1499938964844,0.0888511314988136,-2101.16357421875,304.0671691894531,0.8784637451171875,0.1486948877573013,0.1290035396814346,291.34149169921875,297.1499938964844,293.1499938964844,0.1356538087129593,-3110.41455078125,304.04547119140625,0.9897412061691284,0.2080472856760025,0.1912746578454971,291.1962890625,297.1499938964844,293.1499938964844,0.1256584078073501,-2154.783935546875,304.0932312011719,0.9701340198516846,0.2934577763080597,0.132051482796669,291.26043701171875,297.1499938964844,293.1499938964844,0.125223621726036,-2912.933349609375,304.072265625,0.9701340198516846,0.2384464889764785,0.1787870228290558,291.8551025390625,297.1499938964844,293.1499938964844,0.0095365308225154,-3044.992919921875,301.6452331542969,0.6222878098487854,0.050000000745058,0.226963385939598,290.6018371582031,291.1499938964844,258.1206970214844,257.5138854980469,279.13751220703125,291.85076904296875,290.5906066894531,1.0,0.1986133903264999,0.6074711680412292,0.6074711680412292,0.9984409809112548,1.0,-1.0297400951385498,0.3886028826236725,0.6411371827125549,0.1416245847940445,0.0,0.0,0.6146267056465149,18.957338333129883,74.0,-36.35581207275391,-11737.78125,95.21615600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.33038330078125,306.65673828125,278.1499938964844,0.0,18000.0,313.1499938964844,16900.71484375,18000.0,0.0,0.0,0.1751143187284469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026529669761658,0.6032556891441345,-0.0006027263007126,0.0,0.000177718771738,0.0,0.0,40.93412780761719,0.0,0.0,0.0,0.4041986763477325,4.0,0.0,1.0
369780,291.5174560546875,297.1499938964844,293.1499938964844,0.1070028617978096,-2441.7607421875,304.0645446777344,0.8822175860404968,0.169410228729248,0.1481680870056152,291.4512023925781,297.1499938964844,293.1499938964844,0.158294066786766,-3521.870849609375,304.0425720214844,0.9861093759536744,0.2316151559352874,0.214055523276329,291.3882751464844,297.1499938964844,293.1499938964844,0.1611371338367462,-2637.059326171875,304.052490234375,0.9896388649940492,0.3042013943195343,0.1601803749799728,291.3593444824219,297.1499938964844,293.1499938964844,0.1607569605112075,-3566.71142578125,304.0383605957031,0.9896388649940492,0.2663542926311493,0.2168712615966797,291.9193420410156,297.1499938964844,293.1499938964844,0.0101022822782397,-3165.223388671875,301.90234375,0.5959714651107788,0.050000000745058,0.227529838681221,290.4452819824219,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9150085449219,290.4241943359375,1.0,0.2233023643493652,0.6014684438705444,0.6014684438705444,0.9992738962173462,1.0,-1.160222053527832,0.4402230679988861,0.7199989557266235,0.1606857776641845,0.0,0.0,0.7178665399551392,23.590652465820312,94.0,-192.2886199951172,-12884.857421875,135.24810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.71148681640625,305.7510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,16127.060546875,18000.0,0.0,0.0,0.2018267214298248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804411053657532,0.7811756134033203,-0.0007345272460952,0.0,0.0002048284513875,0.0,0.0,69.33124542236328,0.0,0.0,0.0,0.4753706157207489,4.0,0.0,1.0
369840,291.5174560546875,297.1499938964844,293.1499938964844,0.1070028617978096,-2441.7607421875,304.0645446777344,0.8822175860404968,0.169410228729248,0.1481680870056152,291.4512023925781,297.1499938964844,293.1499938964844,0.158294066786766,-3521.870849609375,304.0425720214844,0.9861093759536744,0.2316151559352874,0.214055523276329,291.3882751464844,297.1499938964844,293.1499938964844,0.1611371338367462,-2637.059326171875,304.052490234375,0.9896388649940492,0.3042013943195343,0.1601803749799728,291.3593444824219,297.1499938964844,293.1499938964844,0.1607569605112075,-3566.71142578125,304.0383605957031,0.9896388649940492,0.2663542926311493,0.2168712615966797,291.9193420410156,297.1499938964844,293.1499938964844,0.0101022822782397,-3165.223388671875,301.90234375,0.5959714651107788,0.050000000745058,0.227529838681221,290.4452819824219,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9150085449219,290.4241943359375,1.0,0.2233023643493652,0.6014684438705444,0.6014684438705444,0.9992738962173462,1.0,-1.160222053527832,0.4402230679988861,0.7199989557266235,0.1606857776641845,0.0,0.0,0.7178665399551392,23.590652465820312,94.0,-192.2886199951172,-12884.857421875,135.24810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.71148681640625,305.7510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,16127.060546875,18000.0,0.0,0.0,0.2018267214298248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804411053657532,0.7811756134033203,-0.0007345272460952,0.0,0.0002048284513875,0.0,0.0,69.33124542236328,0.0,0.0,0.0,0.4753706157207489,4.0,0.0,1.0
369900,291.573974609375,297.1499938964844,293.1499938964844,0.1161654144525528,-2610.017333984375,304.0634460449219,0.8759608268737793,0.1789953559637069,0.157093346118927,291.5041809082031,297.1499938964844,293.1499938964844,0.1699739843606948,-3729.62158203125,304.0408630371094,0.9774421453475952,0.242728054523468,0.2248505353927612,291.48809814453125,297.1499938964844,293.1499938964844,0.1851311028003692,-2951.12939453125,304.0265808105469,0.9964476227760316,0.3069095015525818,0.1781235635280609,291.4237365722656,297.1499938964844,293.1499938964844,0.1847697794437408,-3992.24951171875,304.01495361328125,0.9964476227760316,0.2764022052288055,0.241164892911911,291.9542541503906,297.1499938964844,293.1499938964844,0.010409508831799,-3231.26806640625,302.01129150390625,0.5782537460327148,0.050000000745058,0.2279682606458664,290.33404541015625,291.1499938964844,258.11279296875,257.4964294433594,279.0922241210937,291.9499816894531,290.3102111816406,1.0,0.2380529791116714,0.5975452661514282,0.5975452661514282,0.9996902942657472,1.0,-1.235108733177185,0.4698795974254608,0.7652291655540466,0.1709870398044586,0.0,0.0,0.7832889556884766,26.925064086914062,94.0,-256.3874206542969,-13524.86328125,163.56455993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.91119384765625,305.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,15671.833984375,18000.0,0.0,0.0,0.2175104171037674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8957670331001282,0.8966085910797119,-0.0008415926131419,0.0,0.0002207454235758,0.0,0.0,94.5879135131836,0.0,0.0,0.0,0.5255208611488342,4.0,0.0,1.0
369960,291.6293334960937,297.1499938964844,293.1499938964844,0.1254429817199707,-2777.886474609375,304.0622863769531,0.8644901514053345,0.1880864799022674,0.1655933409929275,291.5559997558594,297.1499938964844,293.1499938964844,0.1819509267807006,-3939.811279296875,304.0389099121094,0.9627414345741272,0.2533998787403106,0.2352541387081146,291.5837097167969,297.1499938964844,293.1499938964844,0.2129585146903991,-3305.406005859375,303.9983215332031,0.9990000128746032,0.309183806180954,0.1979790329933166,291.4969482421875,297.1499938964844,293.1499938964844,0.2107605934143066,-4437.00048828125,303.992431640625,0.9975910186767578,0.2839004099369049,0.2656441330909729,291.9903869628906,297.1499938964844,293.1499938964844,0.0107420561835169,-3302.900146484375,302.1090087890625,0.5575292706489563,0.050000000745058,0.2285714298486709,290.2011413574219,291.1499938964844,258.1112976074219,257.4919738769531,279.0838928222656,291.9862670898437,290.174560546875,1.0,0.2540795505046844,0.5935801267623901,0.5935801267623901,0.9997522830963136,1.0,-1.3121861219406128,0.5003340244293213,0.8118520975112915,0.1822556406259536,0.0,0.0,0.8597235083580017,31.248029708862305,112.0,-318.369384765625,-14140.927734375,197.98622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1300354003906,304.81475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,15316.4775390625,18000.0,0.0,0.0,0.2345866709947586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0222514867782593,1.0232322216033936,-0.0009808273753151,0.0,0.0002380756486672,0.0,0.0,129.90057373046875,0.0,0.0,0.0,0.5829506516456604,4.0,0.0,1.0
370020,291.7358703613281,297.1499938964844,293.1499938964844,0.1440757364034652,-3107.296630859375,304.060546875,0.8134927153587341,0.2050061523914337,0.1817063838243484,291.65545654296875,297.1499938964844,293.1499938964844,0.2062737196683883,-4357.38623046875,304.0354919433594,0.8934104442596436,0.2736137807369232,0.2552604675292969,291.75909423828125,297.1499938964844,293.1499938964844,0.2490334659814834,-3729.7041015625,303.99273681640625,0.9432893395423888,0.31315478682518,0.2181849926710128,291.6226806640625,297.1499938964844,293.1499938964844,0.2317588180303573,-4785.3388671875,304.0094909667969,0.925040364265442,0.3002060055732727,0.2808403372764587,292.0638427734375,297.1499938964844,293.1499938964844,0.0115438336506485,-3467.26953125,302.28582763671875,0.5005112290382385,0.050000000745058,0.2313248217105865,289.9275817871094,291.1499938964844,258.1099548339844,257.485107421875,279.10064697265625,292.0599670410156,289.9072265625,1.0,0.2859034538269043,0.5893622636795044,0.5893622636795044,0.9998761415481568,1.0,-1.4025373458862305,0.5358392596244812,0.8666980862617493,0.197881668806076,0.0,0.0,1.0,47.38687515258789,130.0,-343.08428955078125,-14759.5771484375,269.4339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7751159667969,303.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,15597.4599609375,18000.0,0.0,0.0,0.271066278219223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562421560287476,1.2575528621673584,-0.0013107565464451,0.0,0.000275097816484,0.0,0.0,221.6910552978516,0.0,0.0,0.0,0.6922438144683838,4.0,0.0,1.0
370080,291.7358703613281,297.1499938964844,293.1499938964844,0.1440757364034652,-3107.296630859375,304.060546875,0.8134927153587341,0.2050061523914337,0.1817063838243484,291.65545654296875,297.1499938964844,293.1499938964844,0.2062737196683883,-4357.38623046875,304.0354919433594,0.8934104442596436,0.2736137807369232,0.2552604675292969,291.75909423828125,297.1499938964844,293.1499938964844,0.2490334659814834,-3729.7041015625,303.99273681640625,0.9432893395423888,0.31315478682518,0.2181849926710128,291.6226806640625,297.1499938964844,293.1499938964844,0.2317588180303573,-4785.3388671875,304.0094909667969,0.925040364265442,0.3002060055732727,0.2808403372764587,292.0638427734375,297.1499938964844,293.1499938964844,0.0115438336506485,-3467.26953125,302.28582763671875,0.5005112290382385,0.050000000745058,0.2313248217105865,289.9275817871094,291.1499938964844,258.1099548339844,257.485107421875,279.10064697265625,292.0599670410156,289.9072265625,1.0,0.2859034538269043,0.5893622636795044,0.5893622636795044,0.9998761415481568,1.0,-1.4025373458862305,0.5358392596244812,0.8666980862617493,0.197881668806076,0.0,0.0,1.0,47.38687515258789,130.0,-343.08428955078125,-14759.5771484375,269.4339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7751159667969,303.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,15597.4599609375,18000.0,0.0,0.0,0.271066278219223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562421560287476,1.2575528621673584,-0.0013107565464451,0.0,0.000275097816484,0.0,0.0,221.6910552978516,0.0,0.0,0.0,0.6922438144683838,4.0,0.0,1.0
370140,291.83673095703125,297.1499938964844,293.1499938964844,0.162779152393341,-3429.0419921875,304.05914306640625,0.7770973443984985,0.2203790843486786,0.1964847296476364,291.74969482421875,297.1499938964844,293.1499938964844,0.2310982048511505,-4772.4423828125,304.0321960449219,0.8517886400222778,0.2923661768436432,0.2739738523960113,291.86700439453125,297.1499938964844,293.1499938964844,0.2663248777389526,-3945.726806640625,304.01483154296875,0.8848237991333008,0.3264451324939728,0.2267831265926361,291.7229309082031,297.1499938964844,293.1499938964844,0.2570351064205169,-5195.47119140625,304.013916015625,0.8764966726303101,0.3185496926307678,0.2986352145671844,292.13433837890625,297.1499938964844,293.1499938964844,0.0124715249985456,-3646.275390625,302.4496765136719,0.4613484442234039,0.050000000745058,0.2346985787153244,289.63885498046875,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.13092041015625,289.61151123046875,1.0,0.3168089389801025,0.586760938167572,0.586760938167572,1.0,1.0,-1.4768651723861694,0.5655987858772278,0.9112663865089417,0.2119061350822448,0.0,0.0,1.0,66.67691040039062,148.0,-407.6637268066406,-14990.869140625,350.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9324645996094,303.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17239.70703125,19080.0,0.0,0.0,0.3068620264530182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354288339614868,1.3369011878967283,-0.00147239130456,0.0,0.0003114259452559,0.0,0.0,265.2796936035156,0.0,0.0,0.0,0.7457373142242432,4.0,0.0,1.0
370200,291.83673095703125,297.1499938964844,293.1499938964844,0.162779152393341,-3429.0419921875,304.05914306640625,0.7770973443984985,0.2203790843486786,0.1964847296476364,291.74969482421875,297.1499938964844,293.1499938964844,0.2310982048511505,-4772.4423828125,304.0321960449219,0.8517886400222778,0.2923661768436432,0.2739738523960113,291.86700439453125,297.1499938964844,293.1499938964844,0.2663248777389526,-3945.726806640625,304.01483154296875,0.8848237991333008,0.3264451324939728,0.2267831265926361,291.7229309082031,297.1499938964844,293.1499938964844,0.2570351064205169,-5195.47119140625,304.013916015625,0.8764966726303101,0.3185496926307678,0.2986352145671844,292.13433837890625,297.1499938964844,293.1499938964844,0.0124715249985456,-3646.275390625,302.4496765136719,0.4613484442234039,0.050000000745058,0.2346985787153244,289.63885498046875,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.13092041015625,289.61151123046875,1.0,0.3168089389801025,0.586760938167572,0.586760938167572,1.0,1.0,-1.4768651723861694,0.5655987858772278,0.9112663865089417,0.2119061350822448,0.0,0.0,1.0,66.67691040039062,148.0,-407.6637268066406,-14990.869140625,350.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9324645996094,303.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17239.70703125,19080.0,0.0,0.0,0.3068620264530182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354288339614868,1.3369011878967283,-0.00147239130456,0.0,0.0003114259452559,0.0,0.0,265.2796936035156,0.0,0.0,0.0,0.7457373142242432,4.0,0.0,1.0
370260,291.9308166503906,297.1499938964844,293.1499938964844,0.1814211010932922,-3741.519775390625,304.05841064453125,0.754551887512207,0.234563797712326,0.2101661413908004,291.83795166015625,297.1499938964844,293.1499938964844,0.2561311721801758,-5180.24951171875,304.0298156738281,0.827013373374939,0.3099406063556671,0.2915483117103576,291.95458984375,297.1499938964844,293.1499938964844,0.2897896468639374,-4217.76220703125,304.02069091796875,0.8530197143554688,0.3411786556243896,0.2375238686800003,291.8125,297.1499938964844,293.1499938964844,0.2836341857910156,-5617.359375,304.01495361328125,0.8486127853393555,0.3365321755409241,0.3164677917957306,292.2005615234375,297.1499938964844,293.1499938964844,0.0135032441467046,-3830.38623046875,302.6066589355469,0.4273598492145538,0.050000000745058,0.2382553517818451,289.345458984375,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.197509765625,289.32421875,1.0,0.3465786874294281,0.5843440294265747,0.5843440294265747,1.0,1.0,-1.5529597997665403,0.5963507890701294,0.9566090106964112,0.2269503772258758,0.0,0.0,1.0,87.06573486328125,136.0,-391.7545166015625,-15409.09765625,442.7749328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5754089355469,302.9266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18680.86328125,19080.0,0.0,0.0,0.3401633203029632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39014995098114,1.3917454481124878,-0.0015954341506585,0.0,0.0003452225064393,0.0,0.0,299.2654113769531,0.0,0.0,0.0,0.7600295543670654,4.0,0.0,1.0
370320,291.9308166503906,297.1499938964844,293.1499938964844,0.1814211010932922,-3741.519775390625,304.05841064453125,0.754551887512207,0.234563797712326,0.2101661413908004,291.83795166015625,297.1499938964844,293.1499938964844,0.2561311721801758,-5180.24951171875,304.0298156738281,0.827013373374939,0.3099406063556671,0.2915483117103576,291.95458984375,297.1499938964844,293.1499938964844,0.2897896468639374,-4217.76220703125,304.02069091796875,0.8530197143554688,0.3411786556243896,0.2375238686800003,291.8125,297.1499938964844,293.1499938964844,0.2836341857910156,-5617.359375,304.01495361328125,0.8486127853393555,0.3365321755409241,0.3164677917957306,292.2005615234375,297.1499938964844,293.1499938964844,0.0135032441467046,-3830.38623046875,302.6066589355469,0.4273598492145538,0.050000000745058,0.2382553517818451,289.345458984375,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.197509765625,289.32421875,1.0,0.3465786874294281,0.5843440294265747,0.5843440294265747,1.0,1.0,-1.5529597997665403,0.5963507890701294,0.9566090106964112,0.2269503772258758,0.0,0.0,1.0,87.06573486328125,136.0,-391.7545166015625,-15409.09765625,442.7749328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5754089355469,302.9266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18680.86328125,19080.0,0.0,0.0,0.3401633203029632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39014995098114,1.3917454481124878,-0.0015954341506585,0.0,0.0003452225064393,0.0,0.0,299.2654113769531,0.0,0.0,0.0,0.7600295543670654,4.0,0.0,1.0
370380,292.0181579589844,297.1499938964844,293.1499938964844,0.1987542510032653,-4024.306396484375,304.06011962890625,0.7521216869354248,0.2477356493473053,0.2225647568702697,291.9201965332031,297.1499938964844,293.1499938964844,0.2797199785709381,-5554.08251953125,304.0306701660156,0.8236440420150757,0.3264992535114288,0.3077761232852936,292.03387451171875,297.1499938964844,293.1499938964844,0.3121277987957001,-4470.7724609375,304.0266418457031,0.8462110757827759,0.3553759455680847,0.2478107511997223,291.8951110839844,297.1499938964844,293.1499938964844,0.3089188039302826,-6007.85205078125,304.0179138183594,0.8443501591682434,0.3536642789840698,0.3332053422927856,292.2635498046875,297.1499938964844,293.1499938964844,0.0143794873729348,-3972.251708984375,302.7611389160156,0.4155735373497009,0.050000000745058,0.2401684373617172,289.11328125,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.0996398925781,1.0,0.3644057214260101,0.5823944807052612,0.5823944807052612,1.0,1.0,-1.6220722198486328,0.6245667338371277,0.9975054264068604,0.2409107089042663,0.0,0.0,1.0,98.6268081665039,124.0,-317.3137512207031,-15885.2265625,514.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6102294921875,302.90087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18969.349609375,19080.0,0.0,0.0,0.3701567053794861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400842785835266,1.4024628400802612,-0.0016200548270717,0.0,0.0003756619989871,0.0,0.0,306.2288513183594,0.0,0.0,0.0,0.7654007077217102,4.0,0.0,1.0
