time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0181579589844,297.1499938964844,293.1499938964844,0.1987542510032653,-4024.306396484375,304.06011962890625,0.7521216869354248,0.2477356493473053,0.2225647568702697,291.9201965332031,297.1499938964844,293.1499938964844,0.2797199785709381,-5554.08251953125,304.0306701660156,0.8236440420150757,0.3264992535114288,0.3077761232852936,292.03387451171875,297.1499938964844,293.1499938964844,0.3121277987957001,-4470.7724609375,304.0266418457031,0.8462110757827759,0.3553759455680847,0.2478107511997223,291.8951110839844,297.1499938964844,293.1499938964844,0.3089188039302826,-6007.85205078125,304.0179138183594,0.8443501591682434,0.3536642789840698,0.3332053422927856,292.2635498046875,297.1499938964844,293.1499938964844,0.0143794873729348,-3972.251708984375,302.7611389160156,0.4155735373497009,0.050000000745058,0.2401684373617172,289.11328125,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.0996398925781,1.0,0.3644057214260101,0.5823944807052612,0.5823944807052612,1.0,1.0,-1.6220722198486328,0.6245667338371277,0.9975054264068604,0.2409107089042663,0.0,0.0,1.0,98.6268081665039,124.0,-317.3137512207031,-15885.2265625,514.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6102294921875,302.90087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18969.349609375,19080.0,0.0,0.0,0.3701567053794861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400842785835266,1.4024628400802612,-0.0016200548270717,0.0,0.0003756619989871,0.0,0.0,306.2288513183594,0.0,0.0,0.0,0.7654007077217102,4.0,0.0,1.0
370500,292.0593566894531,297.1499938964844,293.1499938964844,0.2066778689622879,-4150.931640625,304.06207275390625,0.755198061466217,0.2539776861667633,0.2283399701118469,291.9591369628906,297.1499938964844,293.1499938964844,0.2906043231487274,-5722.96875,304.0325927734375,0.8266151547431946,0.3344262838363647,0.3154357969760895,292.0712585449219,297.1499938964844,293.1499938964844,0.322288453578949,-4583.61181640625,304.03057861328125,0.8479499220848083,0.3621704578399658,0.2526696026325226,291.9341735839844,297.1499938964844,293.1499938964844,0.3205917179584503,-6184.39404296875,304.0207214355469,0.847189724445343,0.3618860840797424,0.3411375880241394,292.2942810058594,297.1499938964844,293.1499938964844,0.0147276697680354,-4023.42822265625,302.8365173339844,0.4134721457958221,0.050000000745058,0.2405678778886795,289.0330810546875,291.1499938964844,258.1232604980469,257.4839172363281,279.1301574707031,292.29156494140625,289.0233459472656,1.0,0.3702733218669891,0.5815924406051636,0.5815924406051636,1.0,1.0,-1.6540396213531494,0.6377348899841309,1.0163047313690186,0.2474575042724609,0.0,0.0,1.0,101.40670776367188,124.0,-261.4292907714844,-16164.193359375,542.4488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.740966796875,302.98797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,19021.892578125,20160.0,0.0,0.0,0.3838067650794983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40278160572052,1.404406189918518,-0.0016245390288531,0.0,0.0003895150730386,0.0,0.0,307.5028686523437,0.0,0.0,0.0,0.7813745737075806,4.0,0.0,1.0
370560,292.09912109375,297.1499938964844,293.1499938964844,0.2138117849826812,-4263.10693359375,304.0650939941406,0.7601813673973083,0.2599884271621704,0.2338507622480392,291.9967956542969,297.1499938964844,293.1499938964844,0.3004684150218963,-5873.52734375,304.0360412597656,0.8316077589988708,0.3421167433261871,0.3228127062320709,292.1073913574219,297.1499938964844,293.1499938964844,0.3313094079494476,-4682.12109375,304.0359191894531,0.8519332408905029,0.3687420785427093,0.2573328912258148,291.9719543457031,297.1499938964844,293.1499938964844,0.3311525881290436,-6341.4912109375,304.0250549316406,0.8522324562072754,0.3698676228523254,0.3487860858440399,292.3243713378906,297.1499938964844,293.1499938964844,0.0150006096810102,-4058.770751953125,302.9117736816406,0.4128762781620025,0.050000000745058,0.2406836897134781,288.9908142089844,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.32177734375,288.9874572753906,1.0,0.3745670914649963,0.5808926224708557,0.5808926224708557,1.0,1.0,-1.68443500995636,0.650328516960144,1.0341063737869265,0.2537396252155304,0.0,0.0,1.0,102.65475463867188,112.0,-177.07774353027344,-16534.830078125,565.7138061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9189758300781,303.157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,19791.400390625,20160.0,0.0,0.0,0.3966733515262604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430874228477478,1.432564377784729,-0.0016902077477425,0.0,0.0004025730304419,0.0,0.0,326.3623046875,0.0,0.0,0.0,0.7822286486625671,4.0,0.0,1.0
370620,292.1742553710937,297.1499938964844,293.1499938964844,0.2265523821115493,-4460.03271484375,304.0722045898437,0.7748255133628845,0.2713678181171417,0.2441410273313522,292.0683288574219,297.1499938964844,293.1499938964844,0.3182903528213501,-6140.8916015625,304.0443420410156,0.8464877605438232,0.3568241894245147,0.3367718160152435,292.1759338378906,297.1499938964844,293.1499938964844,0.3472388386726379,-4853.21142578125,304.04742431640625,0.8653325438499451,0.3812491595745086,0.2660994529724121,292.0437927246094,297.1499938964844,293.1499938964844,0.3502011597156524,-6620.02685546875,304.03497314453125,0.8677272796630859,0.3851389288902282,0.3632732927799225,292.38153076171875,297.1499938964844,293.1499938964844,0.0153962075710296,-4101.15576171875,303.059326171875,0.4151271879673004,0.050000000745058,0.2402460873126983,288.9645080566406,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.9651184082031,1.0,0.3795017302036285,0.5797407031059265,0.5797407031059265,1.0,1.0,-1.740946650505066,0.67392498254776,1.0670216083526611,0.2655521631240845,0.0,0.0,1.0,101.52619171142578,100.0,-61.47257614135742,-17201.24609375,600.5105590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3913879394531,303.53863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,20060.03125,20160.0,0.0,0.0,0.4199717044830322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405522346496582,1.442265272140503,-0.0017131309723481,0.0,0.0004262178845237,0.0,0.0,333.0338134765625,0.0,0.0,0.0,0.7870849370956421,4.0,0.0,1.0
370680,292.1742553710937,297.1499938964844,293.1499938964844,0.2265523821115493,-4460.03271484375,304.0722045898437,0.7748255133628845,0.2713678181171417,0.2441410273313522,292.0683288574219,297.1499938964844,293.1499938964844,0.3182903528213501,-6140.8916015625,304.0443420410156,0.8464877605438232,0.3568241894245147,0.3367718160152435,292.1759338378906,297.1499938964844,293.1499938964844,0.3472388386726379,-4853.21142578125,304.04742431640625,0.8653325438499451,0.3812491595745086,0.2660994529724121,292.0437927246094,297.1499938964844,293.1499938964844,0.3502011597156524,-6620.02685546875,304.03497314453125,0.8677272796630859,0.3851389288902282,0.3632732927799225,292.38153076171875,297.1499938964844,293.1499938964844,0.0153962075710296,-4101.15576171875,303.059326171875,0.4151271879673004,0.050000000745058,0.2402460873126983,288.9645080566406,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.9651184082031,1.0,0.3795017302036285,0.5797407031059265,0.5797407031059265,1.0,1.0,-1.740946650505066,0.67392498254776,1.0670216083526611,0.2655521631240845,0.0,0.0,1.0,101.52619171142578,100.0,-61.47257614135742,-17201.24609375,600.5105590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3913879394531,303.53863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,20060.03125,20160.0,0.0,0.0,0.4199717044830322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405522346496582,1.442265272140503,-0.0017131309723481,0.0,0.0004262178845237,0.0,0.0,333.0338134765625,0.0,0.0,0.0,0.7870849370956421,4.0,0.0,1.0
370740,292.2438659667969,297.1499938964844,293.1499938964844,0.2374258041381836,-4624.541015625,304.0800170898437,0.7948518395423889,0.2819673418998718,0.2535834312438965,292.1349792480469,297.1499938964844,293.1499938964844,0.3337547481060028,-6368.01611328125,304.0538024902344,0.8674082159996033,0.3707036077976227,0.3497937619686126,292.23974609375,297.1499938964844,293.1499938964844,0.3606126606464386,-4993.896484375,304.059326171875,0.8850745558738708,0.392984002828598,0.2742127478122711,292.1108703613281,297.1499938964844,293.1499938964844,0.3666865527629852,-6856.0546875,304.0458679199219,0.8895732760429382,0.3995578587055206,0.3768003582954407,292.4344177246094,297.1499938964844,293.1499938964844,0.0156249329447746,-4113.8349609375,303.20172119140625,0.4213140308856964,0.050000000745058,0.2391608208417892,288.99676513671875,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4323425292969,289.0009155273437,1.0,0.3809112012386322,0.5788547992706299,0.5788547992706299,1.0,1.0,-1.7926017045974731,0.6957011818885803,1.0969005823135376,0.2764952778816223,0.0,0.0,1.0,96.87796783447266,88.0,27.315561294555664,-17889.38671875,622.7489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96490478515625,304.00347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.177734375,21240.0,0.0,0.0,0.4401433765888214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44317626953125,1.444895625114441,-0.0017193726962432,0.0,0.0004466895770747,0.0,0.0,334.8582458496094,0.0,0.0,0.0,0.8034012317657471,4.0,0.0,1.0
370800,292.2438659667969,297.1499938964844,293.1499938964844,0.2374258041381836,-4624.541015625,304.0800170898437,0.7948518395423889,0.2819673418998718,0.2535834312438965,292.1349792480469,297.1499938964844,293.1499938964844,0.3337547481060028,-6368.01611328125,304.0538024902344,0.8674082159996033,0.3707036077976227,0.3497937619686126,292.23974609375,297.1499938964844,293.1499938964844,0.3606126606464386,-4993.896484375,304.059326171875,0.8850745558738708,0.392984002828598,0.2742127478122711,292.1108703613281,297.1499938964844,293.1499938964844,0.3666865527629852,-6856.0546875,304.0458679199219,0.8895732760429382,0.3995578587055206,0.3768003582954407,292.4344177246094,297.1499938964844,293.1499938964844,0.0156249329447746,-4113.8349609375,303.20172119140625,0.4213140308856964,0.050000000745058,0.2391608208417892,288.99676513671875,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4323425292969,289.0009155273437,1.0,0.3809112012386322,0.5788547992706299,0.5788547992706299,1.0,1.0,-1.7926017045974731,0.6957011818885803,1.0969005823135376,0.2764952778816223,0.0,0.0,1.0,96.87796783447266,88.0,27.315561294555664,-17889.38671875,622.7489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96490478515625,304.00347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.177734375,21240.0,0.0,0.0,0.4401433765888214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44317626953125,1.444895625114441,-0.0017193726962432,0.0,0.0004466895770747,0.0,0.0,334.8582458496094,0.0,0.0,0.0,0.8034012317657471,4.0,0.0,1.0
370860,292.308349609375,297.1499938964844,293.1499938964844,0.246129110455513,-4752.9091796875,304.0888061523437,0.8190171122550964,0.2918431460857391,0.2622772455215454,292.1971435546875,297.1499938964844,293.1499938964844,0.3463951349258423,-6549.20751953125,304.0647888183594,0.894516110420227,0.3838115036487579,0.3619821965694427,292.299072265625,297.1499938964844,293.1499938964844,0.3709972202777862,-5100.20947265625,304.0722045898437,0.911152720451355,0.4040123522281647,0.2817544639110565,292.1734619140625,297.1499938964844,293.1499938964844,0.3801039755344391,-7043.51416015625,304.05816650390625,0.9183593392372132,0.4131868779659271,0.3894747793674469,292.482177734375,297.1499938964844,293.1499938964844,0.0156960636377334,-4098.3173828125,303.3424987792969,0.4317666590213775,0.050000000745058,0.2376457601785659,289.0992431640625,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.1065368652344,1.0,0.3799178302288055,0.578168511390686,0.578168511390686,1.0,1.0,-1.8401328325271609,0.7159064412117004,1.1242263317108154,0.2866712808609009,0.0,0.0,1.0,89.8788070678711,76.0,115.51133728027344,-18665.921875,635.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5543212890625,304.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.271484375,21240.0,0.0,0.0,0.4578103423118591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761000871658323,1.4778987169265747,-0.0017986489692702,0.0,0.0004646193119697,0.0,0.0,358.3189392089844,0.0,0.0,0.0,0.806637704372406,4.0,0.0,1.0
370920,292.308349609375,297.1499938964844,293.1499938964844,0.246129110455513,-4752.9091796875,304.0888061523437,0.8190171122550964,0.2918431460857391,0.2622772455215454,292.1971435546875,297.1499938964844,293.1499938964844,0.3463951349258423,-6549.20751953125,304.0647888183594,0.894516110420227,0.3838115036487579,0.3619821965694427,292.299072265625,297.1499938964844,293.1499938964844,0.3709972202777862,-5100.20947265625,304.0722045898437,0.911152720451355,0.4040123522281647,0.2817544639110565,292.1734619140625,297.1499938964844,293.1499938964844,0.3801039755344391,-7043.51416015625,304.05816650390625,0.9183593392372132,0.4131868779659271,0.3894747793674469,292.482177734375,297.1499938964844,293.1499938964844,0.0156960636377334,-4098.3173828125,303.3424987792969,0.4317666590213775,0.050000000745058,0.2376457601785659,289.0992431640625,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.1065368652344,1.0,0.3799178302288055,0.578168511390686,0.578168511390686,1.0,1.0,-1.8401328325271609,0.7159064412117004,1.1242263317108154,0.2866712808609009,0.0,0.0,1.0,89.8788070678711,76.0,115.51133728027344,-18665.921875,635.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5543212890625,304.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.271484375,21240.0,0.0,0.0,0.4578103423118591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761000871658323,1.4778987169265747,-0.0017986489692702,0.0,0.0004646193119697,0.0,0.0,358.3189392089844,0.0,0.0,0.0,0.806637704372406,4.0,0.0,1.0
370980,292.3680419921875,297.1499938964844,293.1499938964844,0.2538060247898102,-4864.9228515625,304.09637451171875,0.8467541337013245,0.3010548055171966,0.2703050673007965,292.2550048828125,297.1499938964844,293.1499938964844,0.3577807247638702,-6710.87939453125,304.0741577148437,0.9306081533432008,0.3962137103080749,0.3734277486801147,292.35406494140625,297.1499938964844,293.1499938964844,0.3801323473453522,-5193.09033203125,304.0828552246094,0.947148621082306,0.4144145250320434,0.2888013124465942,292.23175048828125,297.1499938964844,293.1499938964844,0.3921819031238556,-7210.81103515625,304.068603515625,0.9562621712684632,0.4261025190353393,0.401396632194519,292.524658203125,297.1499938964844,293.1499938964844,0.0157110597938299,-4074.90283203125,303.4794311523437,0.4479275345802307,0.050000000745058,0.2358487546443939,289.20904541015625,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5231018066406,289.216552734375,1.0,0.3772692084312439,0.5776428580284119,0.5776428580284119,1.0,1.0,-1.8841370344161987,0.7347572445869446,1.1493797302246094,0.2961764633655548,0.0,0.0,1.0,81.32341766357422,64.0,143.85194396972656,-19341.216796875,640.7117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1390686035156,305.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,21193.001953125,21240.0,0.0,0.0,0.4731685221195221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480673909187317,1.4824837446212769,-0.0018098030705004,0.0,0.0004802058974746,0.0,0.0,361.6624145507813,0.0,0.0,0.0,0.8089284300804138,4.0,0.0,1.0
371040,292.3680419921875,297.1499938964844,293.1499938964844,0.2538060247898102,-4864.9228515625,304.09637451171875,0.8467541337013245,0.3010548055171966,0.2703050673007965,292.2550048828125,297.1499938964844,293.1499938964844,0.3577807247638702,-6710.87939453125,304.0741577148437,0.9306081533432008,0.3962137103080749,0.3734277486801147,292.35406494140625,297.1499938964844,293.1499938964844,0.3801323473453522,-5193.09033203125,304.0828552246094,0.947148621082306,0.4144145250320434,0.2888013124465942,292.23175048828125,297.1499938964844,293.1499938964844,0.3921819031238556,-7210.81103515625,304.068603515625,0.9562621712684632,0.4261025190353393,0.401396632194519,292.524658203125,297.1499938964844,293.1499938964844,0.0157110597938299,-4074.90283203125,303.4794311523437,0.4479275345802307,0.050000000745058,0.2358487546443939,289.20904541015625,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5231018066406,289.216552734375,1.0,0.3772692084312439,0.5776428580284119,0.5776428580284119,1.0,1.0,-1.8841370344161987,0.7347572445869446,1.1493797302246094,0.2961764633655548,0.0,0.0,1.0,81.32341766357422,64.0,143.85194396972656,-19341.216796875,640.7117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1390686035156,305.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,21193.001953125,21240.0,0.0,0.0,0.4731685221195221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480673909187317,1.4824837446212769,-0.0018098030705004,0.0,0.0004802058974746,0.0,0.0,361.6624145507813,0.0,0.0,0.0,0.8089284300804138,4.0,0.0,1.0
371100,292.396240234375,297.1499938964844,293.1499938964844,0.2572956085205078,-4915.45703125,304.09979248046875,0.8636234402656555,0.3054220676422119,0.2740880250930786,292.28240966796875,297.1499938964844,293.1499938964844,0.3630506098270416,-6785.234375,304.078369140625,0.9524577260017396,0.4021641612052917,0.378894954919815,292.3800048828125,297.1499938964844,293.1499938964844,0.3842905163764953,-5235.17626953125,304.0874938964844,0.966882824897766,0.4193962812423706,0.2921579480171203,292.2593688964844,297.1499938964844,293.1499938964844,0.3977736532688141,-7287.8212890625,304.0732421875,0.9758618474006652,0.4323093295097351,0.4071011245250702,292.5440673828125,297.1499938964844,293.1499938964844,0.0157030671834945,-4061.111328125,303.54656982421875,0.458884060382843,0.050000000745058,0.2348763793706894,289.2654113769531,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5426330566406,289.2728271484375,1.0,0.3754853904247284,0.5774314403533936,0.5774314403533936,1.0,1.0,-1.9049583673477173,0.7437258362770081,1.161232590675354,0.3007030785083771,0.0,0.0,1.0,76.63337707519531,64.0,150.13583374023438,-19664.19921875,641.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4233703613281,305.25201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.826171875,22320.0,0.0,0.0,0.4800579249858856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481471061706543,1.4832828044891355,-0.001811750466004,0.0,0.0004871977725997,0.0,0.0,362.2472229003906,0.0,0.0,0.0,0.8243277668952942,4.0,0.0,1.0
371160,292.42340087890625,297.1499938964844,293.1499938964844,0.2602312266826629,-4957.13330078125,304.10357666015625,0.8832504153251648,0.3096318542957306,0.2777235507965088,292.3089294433594,297.1499938964844,293.1499938964844,0.3675867319107055,-6848.158203125,304.0831604003906,0.974519670009613,0.4079501330852508,0.3842000961303711,292.4050598144531,297.1499938964844,293.1499938964844,0.3877031207084656,-5268.9072265625,304.0926513671875,0.9861864447593688,0.424233615398407,0.2954093217849731,292.2860412597656,297.1499938964844,293.1499938964844,0.4025754332542419,-7352.814453125,304.0784606933594,0.994390904903412,0.4383519887924194,0.4126437902450561,292.5623474121094,297.1499938964844,293.1499938964844,0.0156639590859413,-4041.70263671875,303.61346435546875,0.4712321758270263,0.050000000745058,0.2338675707578659,289.33819580078125,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.5610046386719,289.34783935546875,1.0,0.3734598755836487,0.5772520899772644,0.5772520899772644,1.0,1.0,-1.925044059753418,0.7524089217185974,1.172635197639465,0.305089920759201,0.0,0.0,1.0,71.73727416992188,82.0,178.92588806152344,-20057.005859375,640.2600708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6873779296875,305.5093688964844,278.1499938964844,0.0,18000.0,313.1499938964844,21984.265625,22320.0,0.0,0.0,0.4866034686565399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080620050430298,1.5099393129348757,-0.0018773104529827,0.0,0.0004938406636938,0.0,0.0,382.1191711425781,0.0,0.0,0.0,0.8243534564971924,4.0,0.0,1.0
371220,292.47540283203125,297.1499938964844,293.1499938964844,0.2662318348884582,-5043.0478515625,304.1090087890625,0.893775463104248,0.3174971044063568,0.2849021553993225,292.359619140625,297.1499938964844,293.1499938964844,0.376846045255661,-6977.6494140625,304.0899353027344,0.985037922859192,0.4189778566360473,0.3947099149227142,292.45281982421875,297.1499938964844,293.1499938964844,0.3947909772396087,-5340.19384765625,304.0998840332031,0.9942655563354492,0.4334179162979126,0.301877349615097,292.3326721191406,297.1499938964844,293.1499938964844,0.4068326950073242,-7402.4599609375,304.0950622558594,0.9990000128746032,0.4507595300674438,0.4185253083705902,292.5960998535156,297.1499938964844,293.1499938964844,0.0158332530409097,-4038.86376953125,303.7424011230469,0.4730508923530578,0.050000000745058,0.2337053567171096,289.46710205078125,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.4745788574219,1.0,0.3788264989852905,0.5770561695098877,0.5770561695098877,1.0,1.0,-1.9610568284988403,0.7681206464767456,1.1929361820220947,0.3130857348442077,0.0,0.0,1.0,71.7642593383789,100.0,173.92864990234375,-20649.23828125,667.8906860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17852783203125,305.9250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,22232.458984375,22320.0,0.0,0.0,0.4985478818416595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165507793426514,1.5184491872787476,-0.001898483838886,0.0,0.0005059627001173,0.0,0.0,388.6128234863281,0.0,0.0,0.0,0.8286018371582031,4.0,0.0,1.0
371280,292.47540283203125,297.1499938964844,293.1499938964844,0.2662318348884582,-5043.0478515625,304.1090087890625,0.893775463104248,0.3174971044063568,0.2849021553993225,292.359619140625,297.1499938964844,293.1499938964844,0.376846045255661,-6977.6494140625,304.0899353027344,0.985037922859192,0.4189778566360473,0.3947099149227142,292.45281982421875,297.1499938964844,293.1499938964844,0.3947909772396087,-5340.19384765625,304.0998840332031,0.9942655563354492,0.4334179162979126,0.301877349615097,292.3326721191406,297.1499938964844,293.1499938964844,0.4068326950073242,-7402.4599609375,304.0950622558594,0.9990000128746032,0.4507595300674438,0.4185253083705902,292.5960998535156,297.1499938964844,293.1499938964844,0.0158332530409097,-4038.86376953125,303.7424011230469,0.4730508923530578,0.050000000745058,0.2337053567171096,289.46710205078125,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.4745788574219,1.0,0.3788264989852905,0.5770561695098877,0.5770561695098877,1.0,1.0,-1.9610568284988403,0.7681206464767456,1.1929361820220947,0.3130857348442077,0.0,0.0,1.0,71.7642593383789,100.0,173.92864990234375,-20649.23828125,667.8906860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17852783203125,305.9250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,22232.458984375,22320.0,0.0,0.0,0.4985478818416595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165507793426514,1.5184491872787476,-0.001898483838886,0.0,0.0005059627001173,0.0,0.0,388.6128234863281,0.0,0.0,0.0,0.8286018371582031,4.0,0.0,1.0
371340,292.52496337890625,297.1499938964844,293.1499938964844,0.2721944451332092,-5128.9521484375,304.1126708984375,0.8875163197517395,0.3245348930358886,0.2915337681770324,292.407958984375,297.1499938964844,293.1499938964844,0.386269748210907,-7110.2490234375,304.0941772460937,0.9797369837760924,0.4291994273662567,0.4046672880649566,292.4981994628906,297.1499938964844,293.1499938964844,0.4021546840667724,-5415.32568359375,304.1042175292969,0.988164484500885,0.441875547170639,0.3079906404018402,292.380126953125,297.1499938964844,293.1499938964844,0.4235006272792816,-7642.314453125,304.0850524902344,0.9989596605300904,0.4618739187717438,0.4351816475391388,292.6272277832031,297.1499938964844,293.1499938964844,0.0161603782325983,-4060.045166015625,303.8632202148437,0.4635469019412994,0.050000000745058,0.2344998270273208,289.5614318847656,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.6261291503906,289.56591796875,1.0,0.3901159167289734,0.5764808654785156,0.5764808654785156,1.0,1.0,-2.0092506408691406,0.7889135479927063,1.2203370332717896,0.3233776688575744,0.0,0.0,1.0,77.22614288330078,118.0,133.58877563476562,-21268.17578125,724.8701782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61395263671875,306.2679748535156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.330078125,23400.0,0.0,0.0,0.5091835260391235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187616348266602,1.5206656455993652,-0.0019040178740397,0.0,0.0005167565541341,0.0,0.0,390.3161010742188,0.0,0.0,0.0,0.8447079658508301,4.0,0.0,1.0
371400,292.52496337890625,297.1499938964844,293.1499938964844,0.2721944451332092,-5128.9521484375,304.1126708984375,0.8875163197517395,0.3245348930358886,0.2915337681770324,292.407958984375,297.1499938964844,293.1499938964844,0.386269748210907,-7110.2490234375,304.0941772460937,0.9797369837760924,0.4291994273662567,0.4046672880649566,292.4981994628906,297.1499938964844,293.1499938964844,0.4021546840667724,-5415.32568359375,304.1042175292969,0.988164484500885,0.441875547170639,0.3079906404018402,292.380126953125,297.1499938964844,293.1499938964844,0.4235006272792816,-7642.314453125,304.0850524902344,0.9989596605300904,0.4618739187717438,0.4351816475391388,292.6272277832031,297.1499938964844,293.1499938964844,0.0161603782325983,-4060.045166015625,303.8632202148437,0.4635469019412994,0.050000000745058,0.2344998270273208,289.5614318847656,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.6261291503906,289.56591796875,1.0,0.3901159167289734,0.5764808654785156,0.5764808654785156,1.0,1.0,-2.0092506408691406,0.7889135479927063,1.2203370332717896,0.3233776688575744,0.0,0.0,1.0,77.22614288330078,118.0,133.58877563476562,-21268.17578125,724.8701782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61395263671875,306.2679748535156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.330078125,23400.0,0.0,0.0,0.5091835260391235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187616348266602,1.5206656455993652,-0.0019040178740397,0.0,0.0005167565541341,0.0,0.0,390.3161010742188,0.0,0.0,0.0,0.8447079658508301,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.277482658624649,-5204.42138671875,304.11627197265625,0.867091178894043,0.330840915441513,0.2977157831192016,292.45379638671875,297.1499938964844,293.1499938964844,0.3949236273765564,-7231.05322265625,304.0982971191406,0.9587369561195374,0.4387035071849823,0.4141629636287689,292.54107666015625,297.1499938964844,293.1499938964844,0.4088255167007446,-5482.9326171875,304.1083068847656,0.9671638011932372,0.4496963620185852,0.3138209581375122,292.43023681640625,297.1499938964844,293.1499938964844,0.4322111308574676,-7760.3408203125,304.09210205078125,0.9810613989830016,0.4712071716785431,0.4446630179882049,292.6564025878906,297.1499938964844,293.1499938964844,0.0166178755462169,-4097.126953125,303.9765014648437,0.4425781965255737,0.050000000745058,0.2363768368959427,289.65740966796875,291.1499938964844,258.29669189453125,257.6773376464844,279.14654541015625,292.6553955078125,289.6620483398437,1.0,0.4047626852989197,0.5762180089950562,0.5762180089950562,1.0,1.0,-2.0486226081848145,0.8060827255249023,1.242539882659912,0.3321024775505066,0.0,0.0,1.0,88.27668762207031,136.0,128.1753692626953,-21874.296875,796.2854614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9571228027344,306.58551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,23233.83203125,23400.0,0.0,0.0,0.5191880464553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503281354904177,1.5523120164871216,-0.0019839040469378,0.0,0.0005269098910503,0.0,0.0,415.1806945800781,0.0,0.0,0.0,0.8471872806549072,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.277482658624649,-5204.42138671875,304.11627197265625,0.867091178894043,0.330840915441513,0.2977157831192016,292.45379638671875,297.1499938964844,293.1499938964844,0.3949236273765564,-7231.05322265625,304.0982971191406,0.9587369561195374,0.4387035071849823,0.4141629636287689,292.54107666015625,297.1499938964844,293.1499938964844,0.4088255167007446,-5482.9326171875,304.1083068847656,0.9671638011932372,0.4496963620185852,0.3138209581375122,292.43023681640625,297.1499938964844,293.1499938964844,0.4322111308574676,-7760.3408203125,304.09210205078125,0.9810613989830016,0.4712071716785431,0.4446630179882049,292.6564025878906,297.1499938964844,293.1499938964844,0.0166178755462169,-4097.126953125,303.9765014648437,0.4425781965255737,0.050000000745058,0.2363768368959427,289.65740966796875,291.1499938964844,258.29669189453125,257.6773376464844,279.14654541015625,292.6553955078125,289.6620483398437,1.0,0.4047626852989197,0.5762180089950562,0.5762180089950562,1.0,1.0,-2.0486226081848145,0.8060827255249023,1.242539882659912,0.3321024775505066,0.0,0.0,1.0,88.27668762207031,136.0,128.1753692626953,-21874.296875,796.2854614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9571228027344,306.58551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,23233.83203125,23400.0,0.0,0.0,0.5191880464553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503281354904177,1.5523120164871216,-0.0019839040469378,0.0,0.0005269098910503,0.0,0.0,415.1806945800781,0.0,0.0,0.0,0.8471872806549072,4.0,0.0,1.0
371580,292.6168518066406,297.1499938964844,293.1499938964844,0.2828346788883209,-5281.4130859375,304.1185607910156,0.8452043533325195,0.3363837003707886,0.3033280968666076,292.4975891113281,297.1499938964844,293.1499938964844,0.4039052724838257,-7357.16943359375,304.1005554199219,0.9319927096366882,0.4474599659442901,0.4230755865573883,292.58184814453125,297.1499938964844,293.1499938964844,0.4159402847290039,-5555.9228515625,304.1103210449219,0.9397674798965454,0.4568536579608917,0.3192775845527649,292.47509765625,297.1499938964844,293.1499938964844,0.4416396617889404,-7889.4130859375,304.0956115722656,0.9568702578544616,0.4803439974784851,0.4538371860980987,292.6840209960937,297.1499938964844,293.1499938964844,0.0172074139118194,-4152.197265625,304.0815734863281,0.4233259856700897,0.050000000745058,0.2388244718313217,289.7180480957031,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.6830749511719,289.72100830078125,1.0,0.4212733507156372,0.576076865196228,0.576076865196228,1.0,1.0,-2.086564779281616,0.8227733373641968,1.2637914419174194,0.3405822217464447,0.0,0.0,1.0,102.3566665649414,154.0,91.62649536132812,-22344.26171875,879.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2532043457031,306.8183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,23357.736328125,23400.0,0.0,0.0,0.5283936262130737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544564723968506,1.5564509630203247,-0.0019944726955145,0.0,0.0005362523370422,0.0,0.0,418.5086364746094,0.0,0.0,0.0,0.8492496013641357,4.0,0.0,1.0
371640,292.6168518066406,297.1499938964844,293.1499938964844,0.2828346788883209,-5281.4130859375,304.1185607910156,0.8452043533325195,0.3363837003707886,0.3033280968666076,292.4975891113281,297.1499938964844,293.1499938964844,0.4039052724838257,-7357.16943359375,304.1005554199219,0.9319927096366882,0.4474599659442901,0.4230755865573883,292.58184814453125,297.1499938964844,293.1499938964844,0.4159402847290039,-5555.9228515625,304.1103210449219,0.9397674798965454,0.4568536579608917,0.3192775845527649,292.47509765625,297.1499938964844,293.1499938964844,0.4416396617889404,-7889.4130859375,304.0956115722656,0.9568702578544616,0.4803439974784851,0.4538371860980987,292.6840209960937,297.1499938964844,293.1499938964844,0.0172074139118194,-4152.197265625,304.0815734863281,0.4233259856700897,0.050000000745058,0.2388244718313217,289.7180480957031,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.6830749511719,289.72100830078125,1.0,0.4212733507156372,0.576076865196228,0.576076865196228,1.0,1.0,-2.086564779281616,0.8227733373641968,1.2637914419174194,0.3405822217464447,0.0,0.0,1.0,102.3566665649414,154.0,91.62649536132812,-22344.26171875,879.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2532043457031,306.8183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,23357.736328125,23400.0,0.0,0.0,0.5283936262130737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544564723968506,1.5564509630203247,-0.0019944726955145,0.0,0.0005362523370422,0.0,0.0,418.5086364746094,0.0,0.0,0.0,0.8492496013641357,4.0,0.0,1.0
371700,292.63848876953125,297.1499938964844,293.1499938964844,0.2854449152946472,-5318.9931640625,304.1195373535156,0.834905743598938,0.3388857543468475,0.3059207797050476,292.51873779296875,297.1499938964844,293.1499938964844,0.4083954393863678,-7420.18798828125,304.10137939453125,0.9185258150100708,0.4515723288059234,0.4273110628128052,292.6014404296875,297.1499938964844,293.1499938964844,0.4195374548435211,-5592.8984375,304.1109924316406,0.9255455136299132,0.4602004885673523,0.3218662738800049,292.496337890625,297.1499938964844,293.1499938964844,0.446474939584732,-7955.74462890625,304.0967102050781,0.9437274932861328,0.4847219884395599,0.4583007991313934,292.697265625,297.1499938964844,293.1499938964844,0.017541479319334,-4184.306640625,304.1315002441406,0.4152325689792633,0.050000000745058,0.2402053475379943,289.7397155761719,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6963806152344,289.7420959472656,1.0,0.4299022257328033,0.5760564804077148,0.5760564804077148,1.0,1.0,-2.104893922805786,0.8308902382850647,1.2740038633346558,0.3447293043136596,0.0,0.0,1.0,110.22615814208984,154.0,75.56816864013672,-22561.240234375,924.8472900390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3878173828125,306.9211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,23378.685546875,24480.0,0.0,0.0,0.5327039361000061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551533699035645,1.5571496486663818,-0.0019962594378739,0.0,0.0005406268173828,0.0,0.0,419.0721740722656,0.0,0.0,0.0,0.8645979166030884,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.2875465452671051,-5348.5908203125,304.12127685546875,0.825958788394928,0.341198980808258,0.3083489835262298,292.5394592285156,297.1499938964844,293.1499938964844,0.4122357368469238,-7473.177734375,304.1032409667969,0.9071970582008362,0.4554962515830993,0.4313750267028808,292.6206359863281,297.1499938964844,293.1499938964844,0.4224966466426849,-5622.67822265625,304.1127319335937,0.9131980538368224,0.4633813798427582,0.324344128370285,292.5170288085937,297.1499938964844,293.1499938964844,0.4506480395793915,-8012.05712890625,304.0988464355469,0.9317774176597596,0.4889362454414367,0.4626232087612152,292.7103271484375,297.1499938964844,293.1499938964844,0.0181752387434244,-4257.07373046875,304.1470031738281,0.4110796749591827,0.0521006472408771,0.2450250089168548,289.7748413085937,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,292.7094116210937,289.7782897949219,1.0,0.4387887418270111,0.5759197473526001,0.5759197473526001,1.0,1.0,-2.1266300678253174,0.8404682874679565,1.2861618995666504,0.349391222000122,0.0,0.0,1.0,118.0521240234375,172.0,85.69953155517578,-22879.931640625,973.8865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50048828125,307.0419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,24158.9140625,24480.0,0.0,0.0,0.536984920501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5808908939361572,1.582953691482544,-0.0020628059282898,0.0,0.0005449714371934,0.0,0.0,440.2405700683594,0.0,0.0,0.0,0.8641300797462463,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.2926949560642242,-5423.259765625,304.1221923828125,0.8110669255256653,0.3452903926372528,0.3126641511917114,292.5798645019531,297.1499938964844,293.1499938964844,0.4214587211608886,-7603.03662109375,304.1033630371094,0.8903684020042419,0.4627715349197387,0.4389104843139648,292.6578063964844,297.1499938964844,293.1499938964844,0.4300824999809265,-5701.25048828125,304.1123962402344,0.894814670085907,0.4692554175853729,0.3289161920547485,292.5570983886719,297.1499938964844,293.1499938964844,0.4607775807380676,-8151.70751953125,304.0989074707031,0.9125200510025024,0.4968457520008087,0.4707311391830444,292.7411193847656,297.1499938964844,293.1499938964844,0.0222679246217012,-4699.97802734375,304.1412353515625,0.4162113666534424,0.0570111349225044,0.2706196010112762,289.7784118652344,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.739990234375,289.7772827148437,1.0,0.4577467441558838,0.575259268283844,0.575259268283844,1.0,1.0,-2.1868343353271484,0.8665869832038879,1.3202474117279053,0.3624264597892761,0.0,0.0,1.0,133.3641815185547,190.0,15.267892837524414,-23416.986328125,1090.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6615600585937,307.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,24399.2421875,24480.0,0.0,0.0,0.5456244349479675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887346267700195,1.590817928314209,-0.0020833022426813,0.0,0.0005537394317798,0.0,0.0,446.8307495117188,0.0,0.0,0.0,0.8680461049079895,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.2926949560642242,-5423.259765625,304.1221923828125,0.8110669255256653,0.3452903926372528,0.3126641511917114,292.5798645019531,297.1499938964844,293.1499938964844,0.4214587211608886,-7603.03662109375,304.1033630371094,0.8903684020042419,0.4627715349197387,0.4389104843139648,292.6578063964844,297.1499938964844,293.1499938964844,0.4300824999809265,-5701.25048828125,304.1123962402344,0.894814670085907,0.4692554175853729,0.3289161920547485,292.5570983886719,297.1499938964844,293.1499938964844,0.4607775807380676,-8151.70751953125,304.0989074707031,0.9125200510025024,0.4968457520008087,0.4707311391830444,292.7411193847656,297.1499938964844,293.1499938964844,0.0222679246217012,-4699.97802734375,304.1412353515625,0.4162113666534424,0.0570111349225044,0.2706196010112762,289.7784118652344,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.739990234375,289.7772827148437,1.0,0.4577467441558838,0.575259268283844,0.575259268283844,1.0,1.0,-2.1868343353271484,0.8665869832038879,1.3202474117279053,0.3624264597892761,0.0,0.0,1.0,133.3641815185547,190.0,15.267892837524414,-23416.986328125,1090.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6615600585937,307.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,24399.2421875,24480.0,0.0,0.0,0.5456244349479675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887346267700195,1.590817928314209,-0.0020833022426813,0.0,0.0005537394317798,0.0,0.0,446.8307495117188,0.0,0.0,0.0,0.8680461049079895,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.2981588244438171,-5502.88671875,304.12237548828125,0.7942870855331421,0.3487721383571625,0.3165222406387329,292.6186218261719,297.1499938964844,293.1499938964844,0.4312893152236938,-7741.44384765625,304.1025390625,0.8729523420333862,0.4693540632724762,0.4458979070186615,292.6931457519531,297.1499938964844,293.1499938964844,0.4384133517742157,-5787.72314453125,304.1110534667969,0.8763707280158997,0.4745586812496185,0.3331682980060577,292.59527587890625,297.1499938964844,293.1499938964844,0.4716865718364715,-8302.123046875,304.0977478027344,0.8941212892532349,0.5041214823722839,0.4783516824245453,292.77545166015625,297.1499938964844,293.1499938964844,0.0259153805673122,-5052.2529296875,304.1380920410156,0.4155625402927398,0.0604111701250076,0.2903405427932739,289.745849609375,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.743896484375,1.0,0.4767861366271972,0.5750501751899719,0.5750501751899719,1.0,1.0,-2.2378149032592773,0.8890647888183594,1.348750114440918,0.3738317191600799,0.0,0.0,1.0,151.11607360839844,208.0,-30.230642318725582,-23831.60546875,1212.6783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7741394042969,307.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.8671875,25560.0,0.0,0.0,0.5542185306549072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907071828842163,1.5927956104278564,-0.0020884724799543,0.0,0.0005624613258987,0.0,0.0,448.4983215332031,0.0,0.0,0.0,0.8840306997299194,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.2981588244438171,-5502.88671875,304.12237548828125,0.7942870855331421,0.3487721383571625,0.3165222406387329,292.6186218261719,297.1499938964844,293.1499938964844,0.4312893152236938,-7741.44384765625,304.1025390625,0.8729523420333862,0.4693540632724762,0.4458979070186615,292.6931457519531,297.1499938964844,293.1499938964844,0.4384133517742157,-5787.72314453125,304.1110534667969,0.8763707280158997,0.4745586812496185,0.3331682980060577,292.59527587890625,297.1499938964844,293.1499938964844,0.4716865718364715,-8302.123046875,304.0977478027344,0.8941212892532349,0.5041214823722839,0.4783516824245453,292.77545166015625,297.1499938964844,293.1499938964844,0.0259153805673122,-5052.2529296875,304.1380920410156,0.4155625402927398,0.0604111701250076,0.2903405427932739,289.745849609375,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.743896484375,1.0,0.4767861366271972,0.5750501751899719,0.5750501751899719,1.0,1.0,-2.2378149032592773,0.8890647888183594,1.348750114440918,0.3738317191600799,0.0,0.0,1.0,151.11607360839844,208.0,-30.230642318725582,-23831.60546875,1212.6783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7741394042969,307.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.8671875,25560.0,0.0,0.0,0.5542185306549072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907071828842163,1.5927956104278564,-0.0020884724799543,0.0,0.0005624613258987,0.0,0.0,448.4983215332031,0.0,0.0,0.0,0.8840306997299194,4.0,0.0,1.0
372060,292.7767333984375,297.1499938964844,293.1499938964844,0.3026054799556732,-5566.611328125,304.1241455078125,0.7783762812614441,0.3516585826873779,0.3198977410793304,292.656005859375,297.1499938964844,293.1499938964844,0.4398021101951599,-7859.271484375,304.1041259765625,0.8569841384887695,0.4752343893051147,0.4522796869277954,292.7269287109375,297.1499938964844,293.1499938964844,0.4455304145812988,-5860.279296875,304.1121520996094,0.859505295753479,0.4792785048484802,0.3370554745197296,292.6319580078125,297.1499938964844,293.1499938964844,0.4812715947628021,-8432.0615234375,304.0991516113281,0.8774459958076477,0.5107399821281433,0.4854105114936828,292.8095703125,297.1499938964844,293.1499938964844,0.0290328469127416,-5329.5322265625,304.13690185546875,0.4123942852020263,0.0629801377654075,0.3060049712657928,289.734375,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085021972656,289.7330322265625,1.0,0.4952768683433532,0.5752116441726685,0.5752116441726685,1.0,1.0,-2.281503200531006,0.908704936504364,1.372798204421997,0.3839166760444641,0.0,0.0,1.0,170.16494750976562,226.0,-24.642168045043945,-24278.384765625,1336.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8429870605469,307.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.54296875,25560.0,0.0,0.0,0.5628892779350281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621101975440979,1.6232709884643557,-0.0021689457353204,0.0,0.0005712610436603,0.0,0.0,474.7217102050781,0.0,0.0,0.0,0.8858543038368225,4.0,0.0,1.0
372120,292.7767333984375,297.1499938964844,293.1499938964844,0.3026054799556732,-5566.611328125,304.1241455078125,0.7783762812614441,0.3516585826873779,0.3198977410793304,292.656005859375,297.1499938964844,293.1499938964844,0.4398021101951599,-7859.271484375,304.1041259765625,0.8569841384887695,0.4752343893051147,0.4522796869277954,292.7269287109375,297.1499938964844,293.1499938964844,0.4455304145812988,-5860.279296875,304.1121520996094,0.859505295753479,0.4792785048484802,0.3370554745197296,292.6319580078125,297.1499938964844,293.1499938964844,0.4812715947628021,-8432.0615234375,304.0991516113281,0.8774459958076477,0.5107399821281433,0.4854105114936828,292.8095703125,297.1499938964844,293.1499938964844,0.0290328469127416,-5329.5322265625,304.13690185546875,0.4123942852020263,0.0629801377654075,0.3060049712657928,289.734375,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085021972656,289.7330322265625,1.0,0.4952768683433532,0.5752116441726685,0.5752116441726685,1.0,1.0,-2.281503200531006,0.908704936504364,1.372798204421997,0.3839166760444641,0.0,0.0,1.0,170.16494750976562,226.0,-24.642168045043945,-24278.384765625,1336.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8429870605469,307.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.54296875,25560.0,0.0,0.0,0.5628892779350281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621101975440979,1.6232709884643557,-0.0021689457353204,0.0,0.0005712610436603,0.0,0.0,474.7217102050781,0.0,0.0,0.0,0.8858543038368225,4.0,0.0,1.0
372180,292.811767578125,297.1499938964844,293.1499938964844,0.3070354163646698,-5630.33203125,304.1253662109375,0.7642612457275391,0.3540089726448059,0.3228053450584411,292.6918029785156,297.1499938964844,293.1499938964844,0.4484220445156097,-7978.51220703125,304.1050720214844,0.8431090712547302,0.4804890751838684,0.4580796658992767,292.7589416503906,297.1499938964844,293.1499938964844,0.4528895616531372,-5935.4091796875,304.1125183105469,0.8448980450630188,0.483502596616745,0.3406009376049042,292.6668395996094,297.1499938964844,293.1499938964844,0.4910873174667358,-8565.033203125,304.0997619628906,0.8628271222114563,0.5167878866195679,0.4919359385967254,292.8420104980469,297.1499938964844,293.1499938964844,0.0318539999425411,-5571.48876953125,304.1365966796875,0.4085825979709625,0.0650288313627243,0.3191847503185272,289.7021789550781,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.70050048828125,1.0,0.5129596590995789,0.5756509900093079,0.5756509900093079,1.0,1.0,-2.319894790649414,0.9262962937355042,1.393598556518555,0.3930802047252655,0.0,0.0,1.0,189.7730255126953,214.0,-39.75237655639648,-24588.11328125,1459.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145202636719,307.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.703125,25560.0,0.0,0.0,0.5712628960609436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248677968978882,1.627046823501587,-0.0021790212485939,0.0,0.0005797591875307,0.0,0.0,478.0401306152344,0.0,0.0,0.0,0.8877321481704712,4.0,0.0,1.0
