time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.811767578125,297.1499938964844,293.1499938964844,0.3070354163646698,-5630.33203125,304.1253662109375,0.7642612457275391,0.3540089726448059,0.3228053450584411,292.6918029785156,297.1499938964844,293.1499938964844,0.4484220445156097,-7978.51220703125,304.1050720214844,0.8431090712547302,0.4804890751838684,0.4580796658992767,292.7589416503906,297.1499938964844,293.1499938964844,0.4528895616531372,-5935.4091796875,304.1125183105469,0.8448980450630188,0.483502596616745,0.3406009376049042,292.6668395996094,297.1499938964844,293.1499938964844,0.4910873174667358,-8565.033203125,304.0997619628906,0.8628271222114563,0.5167878866195679,0.4919359385967254,292.8420104980469,297.1499938964844,293.1499938964844,0.0318539999425411,-5571.48876953125,304.1365966796875,0.4085825979709625,0.0650288313627243,0.3191847503185272,289.7021789550781,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.70050048828125,1.0,0.5129596590995789,0.5756509900093079,0.5756509900093079,1.0,1.0,-2.319894790649414,0.9262962937355042,1.393598556518555,0.3930802047252655,0.0,0.0,1.0,189.7730255126953,214.0,-39.75237655639648,-24588.11328125,1459.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145202636719,307.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.703125,25560.0,0.0,0.0,0.5712628960609436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248677968978882,1.627046823501587,-0.0021790212485939,0.0,0.0005797591875307,0.0,0.0,478.0401306152344,0.0,0.0,0.0,0.8877321481704712,4.0,0.0,1.0
372300,292.82843017578125,297.1499938964844,293.1499938964844,0.3088710308074951,-5656.4462890625,304.12652587890625,0.7613359093666077,0.3550242185592651,0.3239288628101349,292.708984375,297.1499938964844,293.1499938964844,0.4523107409477234,-8031.71630859375,304.1061706542969,0.8405638337135315,0.4829225540161133,0.4606035053730011,292.7741394042969,297.1499938964844,293.1499938964844,0.4561996757984161,-5968.82568359375,304.1133117675781,0.8420682549476624,0.4854744076728821,0.3421315848827362,292.6834716796875,297.1499938964844,293.1499938964844,0.4955996870994568,-8625.51171875,304.1007080078125,0.8602191209793091,0.51964271068573,0.4948448538780212,292.8572692871094,297.1499938964844,293.1499938964844,0.0329839810729026,-5666.4091796875,304.1369934082031,0.4087122976779938,0.0659320876002311,0.3242636322975158,289.6865539550781,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8563232421875,289.6852111816406,1.0,0.5175972580909729,0.5760074853897095,0.5760074853897095,1.0,1.0,-2.3357157707214355,0.9337247014045716,1.4019910097122192,0.3970744907855987,0.0,0.0,1.0,194.9916076660156,214.0,-40.35259628295898,-24721.3515625,1499.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9570007324219,307.3224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,25540.98046875,26640.0,0.0,0.0,0.5752673745155334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254812479019165,1.627661943435669,-0.0021806650329381,0.0,0.0005838232464157,0.0,0.0,478.582275390625,0.0,0.0,0.0,0.9030380845069884,4.0,0.0,1.0
372360,292.8443298339844,297.1499938964844,293.1499938964844,0.3099447190761566,-5670.8486328125,304.1288452148437,0.7605079412460327,0.3559732735157013,0.324881911277771,292.7255554199219,297.1499938964844,293.1499938964844,0.4551478624343872,-8069.1787109375,304.1090087890625,0.840239405632019,0.4852540791034698,0.4629186987876892,292.7886657714844,297.1499938964844,293.1499938964844,0.4584918916225433,-5991.01025390625,304.1158447265625,0.8414968848228455,0.4873810112476349,0.3435342609882355,292.699462890625,297.1499938964844,293.1499938964844,0.4990054965019226,-8669.6953125,304.1034851074219,0.8600020408630371,0.5224100947380066,0.4975602924823761,292.8717041015625,297.1499938964844,293.1499938964844,0.0338808819651603,-5739.62890625,304.1377258300781,0.4099771380424499,0.066802330315113,0.3286190927028656,289.6936950683594,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.870849609375,289.6942749023437,1.0,0.5205671191215515,0.576428234577179,0.576428234577179,1.0,1.0,-2.349822998046875,0.940467655658722,1.4093552827835083,0.4007213115692138,0.0,0.0,1.0,197.42762756347656,202.0,-9.777134895324709,-24937.310546875,1527.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9921875,307.38104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,26331.806640625,26640.0,0.0,0.0,0.5792655944824219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504544019699097,1.6527024507522583,-0.0022480937186628,0.0,0.0005878809024579,0.0,0.0,500.9980163574219,0.0,0.0,0.0,0.9021289944648744,4.0,0.0,1.0
372420,292.8739624023437,297.1499938964844,293.1499938964844,0.3120927214622497,-5700.34912109375,304.1322937011719,0.7626128196716309,0.357707530260086,0.3264318704605102,292.75689697265625,297.1499938964844,293.1499938964844,0.4608638882637024,-8145.50634765625,304.1131286621094,0.843580961227417,0.4896489977836609,0.4670750200748443,292.8158569335937,297.1499938964844,293.1499938964844,0.4632291197776794,-6037.60888671875,304.1192932128906,0.8444167375564575,0.4910157322883606,0.3460569977760315,292.7296447753906,297.1499938964844,293.1499938964844,0.5059453248977661,-8760.666015625,304.1073913574219,0.8638756275177002,0.5277043581008911,0.5025486350059509,292.898193359375,297.1499938964844,293.1499938964844,0.0354814939200878,-5870.42822265625,304.1391296386719,0.4146795868873596,0.0684769079089164,0.3360105752944946,289.6912841796875,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.6911315917969,1.0,0.5227523446083069,0.577407717704773,0.577407717704773,1.0,1.0,-2.374583005905152,0.95256769657135,1.4220153093338013,0.40737384557724,0.0,0.0,1.0,197.0266876220703,190.0,-6.738891124725342,-25185.59375,1557.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0748596191406,307.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.4765625,26640.0,0.0,0.0,0.5869126319885254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577613353729248,1.6600292921066284,-0.0022680154070258,0.0,0.0005956416716799,0.0,0.0,507.6866149902344,0.0,0.0,0.0,0.9057683944702148,4.0,0.0,1.0
372480,292.8739624023437,297.1499938964844,293.1499938964844,0.3120927214622497,-5700.34912109375,304.1322937011719,0.7626128196716309,0.357707530260086,0.3264318704605102,292.75689697265625,297.1499938964844,293.1499938964844,0.4608638882637024,-8145.50634765625,304.1131286621094,0.843580961227417,0.4896489977836609,0.4670750200748443,292.8158569335937,297.1499938964844,293.1499938964844,0.4632291197776794,-6037.60888671875,304.1192932128906,0.8444167375564575,0.4910157322883606,0.3460569977760315,292.7296447753906,297.1499938964844,293.1499938964844,0.5059453248977661,-8760.666015625,304.1073913574219,0.8638756275177002,0.5277043581008911,0.5025486350059509,292.898193359375,297.1499938964844,293.1499938964844,0.0354814939200878,-5870.42822265625,304.1391296386719,0.4146795868873596,0.0684769079089164,0.3360105752944946,289.6912841796875,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.6911315917969,1.0,0.5227523446083069,0.577407717704773,0.577407717704773,1.0,1.0,-2.374583005905152,0.95256769657135,1.4220153093338013,0.40737384557724,0.0,0.0,1.0,197.0266876220703,190.0,-6.738891124725342,-25185.59375,1557.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0748596191406,307.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.4765625,26640.0,0.0,0.0,0.5869126319885254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577613353729248,1.6600292921066284,-0.0022680154070258,0.0,0.0005956416716799,0.0,0.0,507.6866149902344,0.0,0.0,0.0,0.9057683944702148,4.0,0.0,1.0
372540,292.90069580078125,297.1499938964844,293.1499938964844,0.3138042986392975,-5723.69287109375,304.1353454589844,0.7681733965873718,0.3592758476734161,0.3276535868644714,292.7857971191406,297.1499938964844,293.1499938964844,0.4659506380558014,-8213.0927734375,304.116943359375,0.8506107926368713,0.4937445819377899,0.4707596004009247,292.8407592773437,297.1499938964844,293.1499938964844,0.4674422740936279,-6078.869140625,304.1225280761719,0.8510794043540955,0.4944319427013397,0.3482952713966369,292.7574768066406,297.1499938964844,293.1499938964844,0.5122678875923157,-8843.1484375,304.1110534667969,0.8717272281646729,0.5327056646347046,0.5070797204971313,292.9217529296875,297.1499938964844,293.1499938964844,0.036834742873907,-5980.1630859375,304.1405029296875,0.421667218208313,0.0700781121850013,0.3422113358974457,289.6890869140625,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9210510253906,289.689208984375,1.0,0.5216390490531921,0.5785095691680908,0.5785095691680908,1.0,1.0,-2.3960604667663574,0.963340163230896,1.4327203035354614,0.4134123921394348,0.0,0.0,1.0,191.9931488037109,178.0,-3.04259729385376,-25412.27734375,1565.4122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1837463378906,307.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,26622.099609375,27720.0,0.0,0.0,0.5939133167266846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659527063369751,1.6617999076843262,-0.0022728429175913,0.0,0.0006027465569786,0.0,0.0,509.3118896484375,0.0,0.0,0.0,0.9216479063034058,4.0,0.0,1.0
372600,292.90069580078125,297.1499938964844,293.1499938964844,0.3138042986392975,-5723.69287109375,304.1353454589844,0.7681733965873718,0.3592758476734161,0.3276535868644714,292.7857971191406,297.1499938964844,293.1499938964844,0.4659506380558014,-8213.0927734375,304.116943359375,0.8506107926368713,0.4937445819377899,0.4707596004009247,292.8407592773437,297.1499938964844,293.1499938964844,0.4674422740936279,-6078.869140625,304.1225280761719,0.8510794043540955,0.4944319427013397,0.3482952713966369,292.7574768066406,297.1499938964844,293.1499938964844,0.5122678875923157,-8843.1484375,304.1110534667969,0.8717272281646729,0.5327056646347046,0.5070797204971313,292.9217529296875,297.1499938964844,293.1499938964844,0.036834742873907,-5980.1630859375,304.1405029296875,0.421667218208313,0.0700781121850013,0.3422113358974457,289.6890869140625,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9210510253906,289.689208984375,1.0,0.5216390490531921,0.5785095691680908,0.5785095691680908,1.0,1.0,-2.3960604667663574,0.963340163230896,1.4327203035354614,0.4134123921394348,0.0,0.0,1.0,191.9931488037109,178.0,-3.04259729385376,-25412.27734375,1565.4122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1837463378906,307.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,26622.099609375,27720.0,0.0,0.0,0.5939133167266846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659527063369751,1.6617999076843262,-0.0022728429175913,0.0,0.0006027465569786,0.0,0.0,509.3118896484375,0.0,0.0,0.0,0.9216479063034058,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.3143397867679596,-5729.4375,304.1392822265625,0.7761498689651489,0.3606606423854828,0.3286208808422088,292.8126220703125,297.1499938964844,293.1499938964844,0.4692817032337188,-8255.3623046875,304.122314453125,0.8602818250656128,0.4975316226482391,0.474056601524353,292.86376953125,297.1499938964844,293.1499938964844,0.4699729382991791,-6102.2021484375,304.1273803710937,0.8604065179824829,0.4975998103618622,0.3502905368804931,292.7834167480469,297.1499938964844,293.1499938964844,0.5167055726051331,-8898.916015625,304.1165466308594,0.8823748230934143,0.537390410900116,0.5112167596817017,292.9427490234375,297.1499938964844,293.1499938964844,0.0378632582724094,-6060.88916015625,304.1419372558594,0.430686205625534,0.0715974047780036,0.3475661873817444,289.7206420898437,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.942138671875,289.7216491699219,1.0,0.5185098648071289,0.5796929597854614,0.5796929597854614,1.0,1.0,-2.414985179901123,0.9730623364448548,1.4419227838516235,0.4189641177654266,0.0,0.0,1.0,184.24639892578125,166.0,26.813697814941406,-25728.1640625,1558.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2812194824219,307.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.033203125,27720.0,0.0,0.0,0.6006085276603699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888753175735474,1.6912291049957275,-0.002353822812438,0.0,0.00060954131186,0.0,0.0,536.8350830078125,0.0,0.0,0.0,0.9228871464729308,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.3143397867679596,-5729.4375,304.1392822265625,0.7761498689651489,0.3606606423854828,0.3286208808422088,292.8126220703125,297.1499938964844,293.1499938964844,0.4692817032337188,-8255.3623046875,304.122314453125,0.8602818250656128,0.4975316226482391,0.474056601524353,292.86376953125,297.1499938964844,293.1499938964844,0.4699729382991791,-6102.2021484375,304.1273803710937,0.8604065179824829,0.4975998103618622,0.3502905368804931,292.7834167480469,297.1499938964844,293.1499938964844,0.5167055726051331,-8898.916015625,304.1165466308594,0.8823748230934143,0.537390410900116,0.5112167596817017,292.9427490234375,297.1499938964844,293.1499938964844,0.0378632582724094,-6060.88916015625,304.1419372558594,0.430686205625534,0.0715974047780036,0.3475661873817444,289.7206420898437,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.942138671875,289.7216491699219,1.0,0.5185098648071289,0.5796929597854614,0.5796929597854614,1.0,1.0,-2.414985179901123,0.9730623364448548,1.4419227838516235,0.4189641177654266,0.0,0.0,1.0,184.24639892578125,166.0,26.813697814941406,-25728.1640625,1558.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2812194824219,307.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.033203125,27720.0,0.0,0.0,0.6006085276603699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888753175735474,1.6912291049957275,-0.002353822812438,0.0,0.00060954131186,0.0,0.0,536.8350830078125,0.0,0.0,0.0,0.9228871464729308,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149569630622864,-5737.095703125,304.1418151855469,0.7860069274902344,0.3618429899215698,0.3293545842170715,292.83758544921875,297.1499938964844,293.1499938964844,0.4726939797401428,-8299.82421875,304.1258544921875,0.8721122741699219,0.501011848449707,0.4770039618015289,292.8850402832031,297.1499938964844,293.1499938964844,0.4726690351963043,-6128.0185546875,304.1304016113281,0.871913731098175,0.5005350708961487,0.3520753979682922,292.8075561523437,297.1499938964844,293.1499938964844,0.5212669968605042,-8957.4775390625,304.1200866699219,0.8952097296714783,0.5417768955230713,0.5150065422058105,292.96160888671875,297.1499938964844,293.1499938964844,0.0388085357844829,-6135.9345703125,304.1430358886719,0.4416993260383606,0.073019728064537,0.3522194623947143,289.7361145019531,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369079589844,1.0,0.5141047239303589,0.5809356570243835,0.5809356570243835,1.0,1.0,-2.4316964149475098,0.9818586111068726,1.4498376846313477,0.4240810573101043,0.0,0.0,1.0,174.93348693847656,154.0,22.78079414367676,-25935.798828125,1541.8489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3917541503906,307.7291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.18359375,27720.0,0.0,0.0,0.6067611575126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692337155342102,1.6947007179260254,-0.0023634678218513,0.0,0.0006157854222692,0.0,0.0,540.1456298828125,0.0,0.0,0.0,0.924609899520874,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149569630622864,-5737.095703125,304.1418151855469,0.7860069274902344,0.3618429899215698,0.3293545842170715,292.83758544921875,297.1499938964844,293.1499938964844,0.4726939797401428,-8299.82421875,304.1258544921875,0.8721122741699219,0.501011848449707,0.4770039618015289,292.8850402832031,297.1499938964844,293.1499938964844,0.4726690351963043,-6128.0185546875,304.1304016113281,0.871913731098175,0.5005350708961487,0.3520753979682922,292.8075561523437,297.1499938964844,293.1499938964844,0.5212669968605042,-8957.4775390625,304.1200866699219,0.8952097296714783,0.5417768955230713,0.5150065422058105,292.96160888671875,297.1499938964844,293.1499938964844,0.0388085357844829,-6135.9345703125,304.1430358886719,0.4416993260383606,0.073019728064537,0.3522194623947143,289.7361145019531,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369079589844,1.0,0.5141047239303589,0.5809356570243835,0.5809356570243835,1.0,1.0,-2.4316964149475098,0.9818586111068726,1.4498376846313477,0.4240810573101043,0.0,0.0,1.0,174.93348693847656,154.0,22.78079414367676,-25935.798828125,1541.8489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3917541503906,307.7291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.18359375,27720.0,0.0,0.0,0.6067611575126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692337155342102,1.6947007179260254,-0.0023634678218513,0.0,0.0006157854222692,0.0,0.0,540.1456298828125,0.0,0.0,0.0,0.924609899520874,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151516914367676,-5739.34912109375,304.1429443359375,0.7915484309196472,0.3623411059379577,0.3296316266059875,292.8494873046875,297.1499938964844,293.1499938964844,0.4742314517498016,-8319.814453125,304.12744140625,0.878768265247345,0.5026283860206604,0.4783520996570587,292.89508056640625,297.1499938964844,293.1499938964844,0.4738882780075073,-6139.68603515625,304.1317443847656,0.8784213066101074,0.5019171833992004,0.3528988361358642,292.81903076171875,297.1499938964844,293.1499938964844,0.5233865976333618,-8984.6689453125,304.1216735839844,0.9023428559303284,0.5438610911369324,0.516785740852356,292.9703369140625,297.1499938964844,293.1499938964844,0.0392296351492404,-6169.28759765625,304.1435546875,0.4479585587978363,0.073691613972187,0.3543085157871246,289.74365234375,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698181152344,289.7445068359375,1.0,0.511563241481781,0.5815747976303101,0.5815747976303101,1.0,1.0,-2.439286231994629,0.985932230949402,1.4533538818359375,0.4264864921569824,0.0,0.0,1.0,169.90902709960938,154.0,22.18581962585449,-26034.748046875,1530.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4527893066406,307.7773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,27702.998046875,28800.0,0.0,0.0,0.609605610370636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928815841674805,1.6952465772628784,-0.0023649863433092,0.0,0.0006186721730045,0.0,0.0,540.6674194335938,0.0,0.0,0.0,0.9398807883262634,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147642016410827,-5732.70068359375,304.1449279785156,0.7974576354026794,0.3627624809741974,0.3298409283161163,292.86114501953125,297.1499938964844,293.1499938964844,0.4749143123626709,-8327.275390625,304.1303100585937,0.8858886361122131,0.5041506886482239,0.4796122908592224,292.9048156738281,297.1499938964844,293.1499938964844,0.4742869734764099,-6142.45556640625,304.1343688964844,0.8854072093963623,0.5032357573509216,0.353677362203598,292.8301696777344,297.1499938964844,293.1499938964844,0.5245923399925232,-8998.7294921875,304.1246337890625,0.9102171063423156,0.5458665490150452,0.5184897780418396,292.9786376953125,297.1499938964844,293.1499938964844,0.0395286008715629,-6191.40380859375,304.1441650390625,0.4547160863876343,0.0743363574147224,0.3562511205673218,289.770751953125,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9781494140625,289.7730407714844,1.0,0.50884610414505,0.5822248458862305,0.5822248458862305,1.0,1.0,-2.44636869430542,0.9897893071174622,1.4565794467926023,0.4287896752357483,0.0,0.0,1.0,164.72213745117188,142.0,48.31939697265625,-26219.3515625,1518.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5028686523437,307.853515625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.359375,28800.0,0.0,0.0,0.6124474406242371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717161774635315,1.719594955444336,-0.0024332040920853,0.0,0.0006215562461875,0.0,0.0,564.284912109375,0.0,0.0,0.0,0.938572108745575,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143262267112732,-5725.181640625,304.1473388671875,0.8102256655693054,0.3633723855018616,0.3300366103649139,292.88360595703125,297.1499938964844,293.1499938964844,0.4767965376377105,-8350.775390625,304.1336975097656,0.9014769792556764,0.5069133639335632,0.4818506836891174,292.9233093261719,297.1499938964844,293.1499938964844,0.4757132828235626,-6155.4892578125,304.1371459960937,0.9007811546325684,0.5056923627853394,0.3550944030284881,292.8514709472656,297.1499938964844,293.1499938964844,0.5276470184326172,-9037.138671875,304.1279602050781,0.9286690354347228,0.5496488809585571,0.5216638445854187,292.9941101074219,297.1499938964844,293.1499938964844,0.0401440300047397,-6238.87353515625,304.14508056640625,0.469134509563446,0.0755410119891166,0.3597045242786407,289.8009338378906,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.8022155761719,1.0,0.5029699802398682,0.5835562348365784,0.5835562348365784,1.0,1.0,-2.4589593410491943,0.9968273639678956,1.4621319770812988,0.4330722093582153,0.0,0.0,1.0,154.0143585205078,130.0,41.33085632324219,-26409.0546875,1490.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60400390625,307.9429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.08203125,28800.0,0.0,0.0,0.6178252696990967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240077257156372,1.726460337638855,-0.0024526121560484,0.0,0.000627014087513,0.0,0.0,571.066162109375,0.0,0.0,0.0,0.9419745206832886,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143262267112732,-5725.181640625,304.1473388671875,0.8102256655693054,0.3633723855018616,0.3300366103649139,292.88360595703125,297.1499938964844,293.1499938964844,0.4767965376377105,-8350.775390625,304.1336975097656,0.9014769792556764,0.5069133639335632,0.4818506836891174,292.9233093261719,297.1499938964844,293.1499938964844,0.4757132828235626,-6155.4892578125,304.1371459960937,0.9007811546325684,0.5056923627853394,0.3550944030284881,292.8514709472656,297.1499938964844,293.1499938964844,0.5276470184326172,-9037.138671875,304.1279602050781,0.9286690354347228,0.5496488809585571,0.5216638445854187,292.9941101074219,297.1499938964844,293.1499938964844,0.0401440300047397,-6238.87353515625,304.14508056640625,0.469134509563446,0.0755410119891166,0.3597045242786407,289.8009338378906,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.8022155761719,1.0,0.5029699802398682,0.5835562348365784,0.5835562348365784,1.0,1.0,-2.4589593410491943,0.9968273639678956,1.4621319770812988,0.4330722093582153,0.0,0.0,1.0,154.0143585205078,130.0,41.33085632324219,-26409.0546875,1490.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60400390625,307.9429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.08203125,28800.0,0.0,0.0,0.6178252696990967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240077257156372,1.726460337638855,-0.0024526121560484,0.0,0.000627014087513,0.0,0.0,571.066162109375,0.0,0.0,0.0,0.9419745206832886,4.0,0.0,1.0
373140,293.0063171386719,297.1499938964844,293.1499938964844,0.3137124180793762,-5715.41259765625,304.14923095703125,0.8236798048019409,0.363717645406723,0.3299758434295654,292.90496826171875,297.1499938964844,293.1499938964844,0.4784348905086517,-8371.36328125,304.1363830566406,0.9202425479888916,0.5093296766281128,0.4837492108345032,292.9405517578125,297.1499938964844,293.1499938964844,0.4770538806915283,-6167.99658203125,304.1391906738281,0.9193063378334044,0.5079394578933716,0.356355607509613,292.8714294433594,297.1499938964844,293.1499938964844,0.5305483341217041,-9073.9814453125,304.1304626464844,0.9493327736854552,0.5531603097915649,0.524568498134613,293.0081787109375,297.1499938964844,293.1499938964844,0.0406658314168453,-6279.228515625,304.1458435058594,0.4814246594905853,0.076634980738163,0.3626123070716858,289.8246154785156,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.8258361816406,1.0,0.4966145753860473,0.5849159359931946,0.5849159359931946,1.0,1.0,-2.469667196273804,1.0030449628829956,1.4666221141815186,0.4369553327560425,0.0,0.0,1.0,143.00863647460938,118.0,35.43130874633789,-26575.5,1457.7554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7170104980469,308.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.978515625,29880.0,0.0,0.0,0.6226556301116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255939245224,1.7280510663986206,-0.0024571202229708,0.0,0.0006319162785075,0.0,0.0,572.6452026367188,0.0,0.0,0.0,0.9577630758285522,4.0,0.0,1.0
373200,293.0063171386719,297.1499938964844,293.1499938964844,0.3137124180793762,-5715.41259765625,304.14923095703125,0.8236798048019409,0.363717645406723,0.3299758434295654,292.90496826171875,297.1499938964844,293.1499938964844,0.4784348905086517,-8371.36328125,304.1363830566406,0.9202425479888916,0.5093296766281128,0.4837492108345032,292.9405517578125,297.1499938964844,293.1499938964844,0.4770538806915283,-6167.99658203125,304.1391906738281,0.9193063378334044,0.5079394578933716,0.356355607509613,292.8714294433594,297.1499938964844,293.1499938964844,0.5305483341217041,-9073.9814453125,304.1304626464844,0.9493327736854552,0.5531603097915649,0.524568498134613,293.0081787109375,297.1499938964844,293.1499938964844,0.0406658314168453,-6279.228515625,304.1458435058594,0.4814246594905853,0.076634980738163,0.3626123070716858,289.8246154785156,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.8258361816406,1.0,0.4966145753860473,0.5849159359931946,0.5849159359931946,1.0,1.0,-2.469667196273804,1.0030449628829956,1.4666221141815186,0.4369553327560425,0.0,0.0,1.0,143.00863647460938,118.0,35.43130874633789,-26575.5,1457.7554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7170104980469,308.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.978515625,29880.0,0.0,0.0,0.6226556301116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255939245224,1.7280510663986206,-0.0024571202229708,0.0,0.0006319162785075,0.0,0.0,572.6452026367188,0.0,0.0,0.0,0.9577630758285522,4.0,0.0,1.0
373260,293.0238037109375,297.1499938964844,293.1499938964844,0.3121444880962372,-5691.31982421875,304.15203857421875,0.8386576771736145,0.3638152182102203,0.3296887576580047,292.92535400390625,297.1499938964844,293.1499938964844,0.4786210656166076,-8371.2099609375,304.1405334472656,0.9425768852233888,0.5114017128944397,0.4853216409683227,292.95672607421875,297.1499938964844,293.1499938964844,0.4770933389663696,-6166.7109375,304.14263916015625,0.941582441329956,0.5099639892578125,0.357463002204895,292.8902893066406,297.1499938964844,293.1499938964844,0.5319554805755615,-9089.9091796875,304.134521484375,0.9706178307533264,0.5563927888870239,0.5272102355957031,293.0210266113281,297.1499938964844,293.1499938964844,0.0409531965851783,-6298.89013671875,304.146728515625,0.4930194318294525,0.0776235982775688,0.3650192320346832,289.87506103515625,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768005371094,1.0,0.4898636043071747,0.5863016247749329,0.5863016247749329,1.0,1.0,-2.4786088466644287,1.008489727973938,1.4701191186904907,0.4404624402523041,0.0,0.0,1.0,131.8291015625,106.0,55.66929626464844,-26823.595703125,1422.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80865478515625,308.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.509765625,29880.0,0.0,0.0,0.6272850036621094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540019750595093,1.7565405368804932,-0.0025385476183146,0.0,0.0006366145680658,0.0,0.0,601.4185791015625,0.0,0.0,0.0,0.9584776163101196,4.0,0.0,1.0
373320,293.0238037109375,297.1499938964844,293.1499938964844,0.3121444880962372,-5691.31982421875,304.15203857421875,0.8386576771736145,0.3638152182102203,0.3296887576580047,292.92535400390625,297.1499938964844,293.1499938964844,0.4786210656166076,-8371.2099609375,304.1405334472656,0.9425768852233888,0.5114017128944397,0.4853216409683227,292.95672607421875,297.1499938964844,293.1499938964844,0.4770933389663696,-6166.7109375,304.14263916015625,0.941582441329956,0.5099639892578125,0.357463002204895,292.8902893066406,297.1499938964844,293.1499938964844,0.5319554805755615,-9089.9091796875,304.134521484375,0.9706178307533264,0.5563927888870239,0.5272102355957031,293.0210266113281,297.1499938964844,293.1499938964844,0.0409531965851783,-6298.89013671875,304.146728515625,0.4930194318294525,0.0776235982775688,0.3650192320346832,289.87506103515625,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768005371094,1.0,0.4898636043071747,0.5863016247749329,0.5863016247749329,1.0,1.0,-2.4786088466644287,1.008489727973938,1.4701191186904907,0.4404624402523041,0.0,0.0,1.0,131.8291015625,106.0,55.66929626464844,-26823.595703125,1422.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80865478515625,308.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.509765625,29880.0,0.0,0.0,0.6272850036621094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540019750595093,1.7565405368804932,-0.0025385476183146,0.0,0.0006366145680658,0.0,0.0,601.4185791015625,0.0,0.0,0.0,0.9584776163101196,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.3108037114143371,-5671.20068359375,304.1535949707031,0.856395423412323,0.3636843562126159,0.3291901051998138,292.9449157714844,297.1499938964844,293.1499938964844,0.4790965020656585,-8376.1533203125,304.14288330078125,0.966359317302704,0.5131274461746216,0.4865670800209045,292.971923828125,297.1499938964844,293.1499938964844,0.4775720834732055,-6170.7060546875,304.144287109375,0.9654943346977234,0.5117780566215515,0.3584186136722564,292.907958984375,297.1499938964844,293.1499938964844,0.5338155031204224,-9113.181640625,304.1365661621094,0.99116849899292,0.559390664100647,0.5296157598495483,293.0327453613281,297.1499938964844,293.1499938964844,0.041231133043766,-6319.20263671875,304.1473693847656,0.5059734582901001,0.0785134211182594,0.366963654756546,289.9055480957031,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.906982421875,1.0,0.4827648401260376,0.5876848101615906,0.5876848101615906,1.0,1.0,-2.4858815670013428,1.0131723880767822,1.47270929813385,0.4435805380344391,0.0,0.0,1.0,120.54386138916016,124.0,45.53586196899414,-26963.8515625,1383.5328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9065856933594,308.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,29848.0859375,29880.0,0.0,0.0,0.631477415561676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572009563446045,1.7597488164901731,-0.0025477993767708,0.0,0.0006408692570403,0.0,0.0,604.7178344726562,0.0,0.0,0.0,0.9600664377212524,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.3108037114143371,-5671.20068359375,304.1535949707031,0.856395423412323,0.3636843562126159,0.3291901051998138,292.9449157714844,297.1499938964844,293.1499938964844,0.4790965020656585,-8376.1533203125,304.14288330078125,0.966359317302704,0.5131274461746216,0.4865670800209045,292.971923828125,297.1499938964844,293.1499938964844,0.4775720834732055,-6170.7060546875,304.144287109375,0.9654943346977234,0.5117780566215515,0.3584186136722564,292.907958984375,297.1499938964844,293.1499938964844,0.5338155031204224,-9113.181640625,304.1365661621094,0.99116849899292,0.559390664100647,0.5296157598495483,293.0327453613281,297.1499938964844,293.1499938964844,0.041231133043766,-6319.20263671875,304.1473693847656,0.5059734582901001,0.0785134211182594,0.366963654756546,289.9055480957031,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.906982421875,1.0,0.4827648401260376,0.5876848101615906,0.5876848101615906,1.0,1.0,-2.4858815670013428,1.0131723880767822,1.47270929813385,0.4435805380344391,0.0,0.0,1.0,120.54386138916016,124.0,45.53586196899414,-26963.8515625,1383.5328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9065856933594,308.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,29848.0859375,29880.0,0.0,0.0,0.631477415561676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572009563446045,1.7597488164901731,-0.0025477993767708,0.0,0.0006408692570403,0.0,0.0,604.7178344726562,0.0,0.0,0.0,0.9600664377212524,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.310266375541687,-5663.244140625,304.1539001464844,0.8587138056755066,0.3635079860687256,0.3290213048458099,292.9544677734375,297.1499938964844,293.1499938964844,0.4794411063194275,-8380.3984375,304.1435546875,0.9696004986763,0.5138455033302307,0.4872361123561859,292.9792785644531,297.1499938964844,293.1499938964844,0.4779794216156006,-6174.63232421875,304.1445617675781,0.9688029885292052,0.5125913023948669,0.3589671850204468,292.9164428710937,297.1499938964844,293.1499938964844,0.5349074602127075,-9127.3310546875,304.13702392578125,0.9940361380577089,0.5607868432998657,0.5309064984321594,293.038330078125,297.1499938964844,293.1499938964844,0.0415089204907417,-6340.85498046875,304.1473388671875,0.5084343552589417,0.0789016261696815,0.3685599863529205,289.9186096191406,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.0373840332031,289.9197998046875,1.0,0.4830551743507385,0.5883325934410095,0.5883325934410095,1.0,1.0,-2.490607261657715,1.0159687995910645,1.4746383428573608,0.4453096389770508,0.0,0.0,1.0,119.2975616455078,124.0,40.622047424316406,-27039.326171875,1384.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95855712890625,308.2820129394531,278.1499938964844,0.0,18000.0,313.1499938964844,29864.630859375,30960.0,0.0,0.0,0.6333924531936646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576879262924194,1.7602370977401731,-0.0025492091663181,0.0,0.0006428128690458,0.0,0.0,605.2210693359375,0.0,0.0,0.0,0.9753082990646362,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093278408050537,-5649.04833984375,304.1549072265625,0.8564568758010864,0.363218754529953,0.3288592398166656,292.96405029296875,297.1499938964844,293.1499938964844,0.479153424501419,-8375.3271484375,304.1452331542969,0.9676347374916076,0.5144416093826294,0.4879010021686554,292.9866027832031,297.1499938964844,293.1499938964844,0.4777927696704864,-6172.0595703125,304.1459045410156,0.9668958187103271,0.513312041759491,0.3595341444015503,292.9249267578125,297.1499938964844,293.1499938964844,0.535327136516571,-9131.7783203125,304.1386413574219,0.9927488565444946,0.5620810985565186,0.5322162508964539,293.0438842773437,297.1499938964844,293.1499938964844,0.0417559258639812,-6358.90869140625,304.1473693847656,0.5079413652420044,0.0792236849665641,0.3703813254833221,289.94775390625,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0425720214844,289.95001220703125,1.0,0.48484006524086,0.5889562368392944,0.5889562368392944,1.0,1.0,-2.495654344558716,1.0188775062561035,1.4767767190933228,0.4471186101436615,0.0,0.0,1.0,120.66498565673828,142.0,59.95743560791016,-27199.771484375,1396.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9968566894531,308.3473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,30673.7109375,30960.0,0.0,0.0,0.6353522539138794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781338095664978,1.7839561700820925,-0.0026181440334767,0.0,0.0006448017666116,0.0,0.0,630.001708984375,0.0,0.0,0.0,0.9736364483833312,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.3080750405788421,-5630.59716796875,304.15533447265625,0.8440583348274231,0.3623282611370086,0.3284318745136261,292.9831237792969,297.1499938964844,293.1499938964844,0.4795121550559997,-8379.5244140625,304.1462097167969,0.95379638671875,0.5152864456176758,0.4890915155410766,293.00115966796875,297.1499938964844,293.1499938964844,0.4784594178199768,-6178.5673828125,304.1461181640625,0.9532106518745422,0.5145022869110107,0.3606293797492981,292.9417724609375,297.1499938964844,293.1499938964844,0.5372674465179443,-9157.0703125,304.1391296386719,0.9821248650550842,0.5643695592880249,0.5347414016723633,293.0549621582031,297.1499938964844,293.1499938964844,0.0423985756933689,-6409.15185546875,304.1471862792969,0.5016449689865112,0.0796683877706527,0.3740608990192413,289.97662353515625,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.9776916503906,1.0,0.4917182326316833,0.5901802182197571,0.5901802182197571,1.0,1.0,-2.505342483520508,1.024482250213623,1.4808602333068848,0.4506241977214813,0.0,0.0,1.0,128.365478515625,160.0,42.65349578857422,-27346.822265625,1441.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0666809082031,308.4107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,30894.880859375,30960.0,0.0,0.0,0.6391268372535706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877486944198608,1.790385603904724,-0.0026369865518063,0.0,0.0006486325291916,0.0,0.0,636.8333740234375,0.0,0.0,0.0,0.9768161177635192,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.3080750405788421,-5630.59716796875,304.15533447265625,0.8440583348274231,0.3623282611370086,0.3284318745136261,292.9831237792969,297.1499938964844,293.1499938964844,0.4795121550559997,-8379.5244140625,304.1462097167969,0.95379638671875,0.5152864456176758,0.4890915155410766,293.00115966796875,297.1499938964844,293.1499938964844,0.4784594178199768,-6178.5673828125,304.1461181640625,0.9532106518745422,0.5145022869110107,0.3606293797492981,292.9417724609375,297.1499938964844,293.1499938964844,0.5372674465179443,-9157.0703125,304.1391296386719,0.9821248650550842,0.5643695592880249,0.5347414016723633,293.0549621582031,297.1499938964844,293.1499938964844,0.0423985756933689,-6409.15185546875,304.1471862792969,0.5016449689865112,0.0796683877706527,0.3740608990192413,289.97662353515625,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.9776916503906,1.0,0.4917182326316833,0.5901802182197571,0.5901802182197571,1.0,1.0,-2.505342483520508,1.024482250213623,1.4808602333068848,0.4506241977214813,0.0,0.0,1.0,128.365478515625,160.0,42.65349578857422,-27346.822265625,1441.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0666809082031,308.4107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,30894.880859375,30960.0,0.0,0.0,0.6391268372535706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877486944198608,1.790385603904724,-0.0026369865518063,0.0,0.0006486325291916,0.0,0.0,636.8333740234375,0.0,0.0,0.0,0.9768161177635192,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068926632404327,-5613.35595703125,304.155517578125,0.8269838690757751,0.3610725104808807,0.3278353214263916,293.0018920898437,297.1499938964844,293.1499938964844,0.4799928069114685,-8385.7021484375,304.14666748046875,0.931892454624176,0.5157085061073303,0.4900546371936798,293.0152893066406,297.1499938964844,293.1499938964844,0.4794051945209503,-6188.1220703125,304.1458435058594,0.9315903186798096,0.5154082179069519,0.3616509437561035,292.95819091796875,297.1499938964844,293.1499938964844,0.539457380771637,-9185.998046875,304.1390991210937,0.9639645218849182,0.5663126111030579,0.5371102690696716,293.0658264160156,297.1499938964844,293.1499938964844,0.0430301614105701,-6459.189453125,304.1470642089844,0.4920037686824798,0.079871617257595,0.3774602115154266,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.995361328125,1.0,0.5013580918312073,0.5913834571838379,0.5913834571838379,1.0,1.0,-2.513941764831543,1.0295696258544922,1.4843720197677612,0.4538598358631134,0.0,0.0,1.0,140.52273559570312,178.0,29.50982666015625,-27470.529296875,1504.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408996582031,308.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.328125,32040.0,0.0,0.0,0.6425704956054688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892076969146729,1.79184889793396,-0.0026412843726575,0.0,0.0006521273753605,0.0,0.0,638.3951416015625,0.0,0.0,0.0,0.9925400018692015,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068926632404327,-5613.35595703125,304.155517578125,0.8269838690757751,0.3610725104808807,0.3278353214263916,293.0018920898437,297.1499938964844,293.1499938964844,0.4799928069114685,-8385.7021484375,304.14666748046875,0.931892454624176,0.5157085061073303,0.4900546371936798,293.0152893066406,297.1499938964844,293.1499938964844,0.4794051945209503,-6188.1220703125,304.1458435058594,0.9315903186798096,0.5154082179069519,0.3616509437561035,292.95819091796875,297.1499938964844,293.1499938964844,0.539457380771637,-9185.998046875,304.1390991210937,0.9639645218849182,0.5663126111030579,0.5371102690696716,293.0658264160156,297.1499938964844,293.1499938964844,0.0430301614105701,-6459.189453125,304.1470642089844,0.4920037686824798,0.079871617257595,0.3774602115154266,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.995361328125,1.0,0.5013580918312073,0.5913834571838379,0.5913834571838379,1.0,1.0,-2.513941764831543,1.0295696258544922,1.4843720197677612,0.4538598358631134,0.0,0.0,1.0,140.52273559570312,178.0,29.50982666015625,-27470.529296875,1504.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408996582031,308.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.328125,32040.0,0.0,0.0,0.6425704956054688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892076969146729,1.79184889793396,-0.0026412843726575,0.0,0.0006521273753605,0.0,0.0,638.3951416015625,0.0,0.0,0.0,0.9925400018692015,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049310445785522,-5584.16015625,304.15692138671875,0.8085100650787354,0.3594787418842315,0.3270366787910461,293.0203552246094,297.1499938964844,293.1499938964844,0.4792869091033935,-8374.6123046875,304.1488952636719,0.908172845840454,0.5157154202461243,0.4907386004924774,293.02899169921875,297.1499938964844,293.1499938964844,0.4793276190757751,-6186.56494140625,304.14727783203125,0.9082697629928588,0.5160410404205322,0.3625639677047729,292.9742126464844,297.1499938964844,293.1499938964844,0.5404462814331055,-9197.75390625,304.1410217285156,0.9416467547416688,0.5679221749305725,0.5392743349075317,293.0763244628906,297.1499938964844,293.1499938964844,0.0434609241783618,-6491.458984375,304.1473083496094,0.4811786413192749,0.0798727124929428,0.3804310858249664,290.034912109375,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361328125,1.0,0.5124558806419373,0.5925810933113098,0.5925810933113098,1.0,1.0,-2.521071672439575,1.0339820384979248,1.4870896339416504,0.4567480087280273,0.0,0.0,1.0,155.42649841308594,196.0,43.73668670654297,-27670.2109375,1578.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913757324219,308.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.091796875,32040.0,0.0,0.0,0.645998477935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167701959609983,1.819493293762207,-0.002723125508055,0.0,0.000655606330838,0.0,0.0,668.3801879882812,0.0,0.0,0.0,0.9927825927734376,4.0,0.0,1.0
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049310445785522,-5584.16015625,304.15692138671875,0.8085100650787354,0.3594787418842315,0.3270366787910461,293.0203552246094,297.1499938964844,293.1499938964844,0.4792869091033935,-8374.6123046875,304.1488952636719,0.908172845840454,0.5157154202461243,0.4907386004924774,293.02899169921875,297.1499938964844,293.1499938964844,0.4793276190757751,-6186.56494140625,304.14727783203125,0.9082697629928588,0.5160410404205322,0.3625639677047729,292.9742126464844,297.1499938964844,293.1499938964844,0.5404462814331055,-9197.75390625,304.1410217285156,0.9416467547416688,0.5679221749305725,0.5392743349075317,293.0763244628906,297.1499938964844,293.1499938964844,0.0434609241783618,-6491.458984375,304.1473083496094,0.4811786413192749,0.0798727124929428,0.3804310858249664,290.034912109375,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361328125,1.0,0.5124558806419373,0.5925810933113098,0.5925810933113098,1.0,1.0,-2.521071672439575,1.0339820384979248,1.4870896339416504,0.4567480087280273,0.0,0.0,1.0,155.42649841308594,196.0,43.73668670654297,-27670.2109375,1578.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913757324219,308.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.091796875,32040.0,0.0,0.0,0.645998477935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167701959609983,1.819493293762207,-0.002723125508055,0.0,0.000655606330838,0.0,0.0,668.3801879882812,0.0,0.0,0.0,0.9927825927734376,4.0,0.0,1.0
373980,293.118896484375,297.1499938964844,293.1499938964844,0.3032303154468536,-5559.2705078125,304.1574401855469,0.7893661260604858,0.3575908243656158,0.3260281682014465,293.03839111328125,297.1499938964844,293.1499938964844,0.4789811968803406,-8369.8603515625,304.1497497558594,0.8875980973243713,0.5153457522392273,0.4911250174045563,293.0420837402344,297.1499938964844,293.1499938964844,0.4798212647438049,-6191.4189453125,304.1473693847656,0.8881155252456665,0.5164496302604675,0.3633610010147095,292.9895935058594,297.1499938964844,293.1499938964844,0.5420226454734802,-9218.298828125,304.1413879394531,0.918824017047882,0.569256603717804,0.5412318110466003,293.0863342285156,297.1499938964844,293.1499938964844,0.0438914448022842,-6525.078125,304.1474914550781,0.4687461256980896,0.0797084271907806,0.3829385340213775,290.0549621582031,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.05584716796875,1.0,0.5242158770561218,0.5937710404396057,0.5937710404396057,1.0,1.0,-2.5266478061676025,1.0376790761947632,1.4889687299728394,0.4592614471912384,0.0,0.0,1.0,171.99221801757812,214.0,31.729686737060547,-27766.490234375,1657.1651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2483215332031,308.6015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,32010.46875,32040.0,0.0,0.0,0.6491523385047913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197394609451287,1.8224714994430544,-0.0027320159133523,0.0,0.000658807111904,0.0,0.0,671.6654052734375,0.0,0.0,0.0,0.9942546486854552,4.0,0.0,1.0
