time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.118896484375,297.1499938964844,293.1499938964844,0.3032303154468536,-5559.2705078125,304.1574401855469,0.7893661260604858,0.3575908243656158,0.3260281682014465,293.03839111328125,297.1499938964844,293.1499938964844,0.4789811968803406,-8369.8603515625,304.1497497558594,0.8875980973243713,0.5153457522392273,0.4911250174045563,293.0420837402344,297.1499938964844,293.1499938964844,0.4798212647438049,-6191.4189453125,304.1473693847656,0.8881155252456665,0.5164496302604675,0.3633610010147095,292.9895935058594,297.1499938964844,293.1499938964844,0.5420226454734802,-9218.298828125,304.1413879394531,0.918824017047882,0.569256603717804,0.5412318110466003,293.0863342285156,297.1499938964844,293.1499938964844,0.0438914448022842,-6525.078125,304.1474914550781,0.4687461256980896,0.0797084271907806,0.3829385340213775,290.0549621582031,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.05584716796875,1.0,0.5242158770561218,0.5937710404396057,0.5937710404396057,1.0,1.0,-2.5266478061676025,1.0376790761947632,1.4889687299728394,0.4592614471912384,0.0,0.0,1.0,171.99221801757812,214.0,31.729686737060547,-27766.490234375,1657.1651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2483215332031,308.6015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,32010.46875,32040.0,0.0,0.0,0.6491523385047913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197394609451287,1.8224714994430544,-0.0027320159133523,0.0,0.000658807111904,0.0,0.0,671.6654052734375,0.0,0.0,0.0,0.9942546486854552,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023221790790558,-5545.98291015625,304.1577453613281,0.7803158760070801,0.3565444052219391,0.3254466950893402,293.0472106933594,297.1499938964844,293.1499938964844,0.478741705417633,-8366.2900390625,304.1502380371094,0.878036618232727,0.5150266885757446,0.4912078976631164,293.04840087890625,297.1499938964844,293.1499938964844,0.4800485670566559,-6193.6416015625,304.1474304199219,0.8787873983383179,0.5165786743164062,0.3637185990810394,292.9970092773437,297.1499938964844,293.1499938964844,0.5427733659744263,-9228.05859375,304.1415710449219,0.9084095358848572,0.5698307752609253,0.5421383380889893,293.09112548828125,297.1499938964844,293.1499938964844,0.044076595455408,-6539.517578125,304.1476135253906,0.461331307888031,0.0795743092894554,0.3840243816375732,290.06378173828125,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882873535156,290.0646667480469,1.0,0.53019118309021,0.5943598747253418,0.5943598747253418,1.0,1.0,-2.5288727283477783,1.039264678955078,1.4896081686019895,0.4603782892227173,0.0,0.0,1.0,180.6790008544922,214.0,28.52803039550781,-27810.51953125,1697.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2812194824219,308.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,32025.90625,33120.0,0.0,0.0,0.6505926847457886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201782703399656,1.822911500930786,-0.002733330707997,0.0,0.0006602688226848,0.0,0.0,672.1517333984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1333923339844,297.1499938964844,293.1499938964844,0.3011422455310821,-5528.484375,304.1584777832031,0.7717336416244507,0.3554336726665497,0.3248144686222076,293.055908203125,297.1499938964844,293.1499938964844,0.4780806303024292,-8356.5341796875,304.1513977050781,0.869003415107727,0.5146198272705078,0.4912174940109253,293.0545349121094,297.1499938964844,293.1499938964844,0.4798967838287353,-6191.72607421875,304.148193359375,0.8699961304664612,0.5166579484939575,0.3640485405921936,293.0042724609375,297.1499938964844,293.1499938964844,0.543089747428894,-9231.576171875,304.1425476074219,0.8991972804069519,0.5703440308570862,0.5429969429969788,293.09576416015625,297.1499938964844,293.1499938964844,0.0441965386271476,-6548.0712890625,304.1478271484375,0.4539279639720917,0.0794108062982559,0.3850091397762298,290.0814208984375,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0931701660156,290.0826721191406,1.0,0.5361737012863159,0.5949427485466003,0.5949427485466003,1.0,1.0,-2.5307366847991943,1.0406793355941772,1.490057349205017,0.4614032208919525,0.0,0.0,1.0,189.5499420166016,232.0,37.7087287902832,-27887.822265625,1738.5538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3103332519531,308.6687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,32383.74609375,33120.0,0.0,0.0,0.6520096063613892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830318808555603,1.833082675933838,-0.002763808472082,0.0,0.0006617069011554,0.0,0.0,683.4579467773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.2990024387836456,-5497.109375,304.1592102050781,0.7560718059539795,0.3530601561069488,0.3234152793884277,293.07293701171875,297.1499938964844,293.1499938964844,0.4770527184009552,-8341.75,304.15264892578125,0.8525596261024475,0.5135477781295776,0.4910053014755249,293.0663452148437,297.1499938964844,293.1499938964844,0.4800255000591278,-6192.783203125,304.1485595703125,0.8540570735931396,0.516680121421814,0.3646207451820373,293.01824951171875,297.1499938964844,293.1499938964844,0.5441755652427673,-9245.4345703125,304.1432189941406,0.8825181126594543,0.5711998343467712,0.5445631742477417,293.10455322265625,297.1499938964844,293.1499938964844,0.0444466993212699,-6567.0546875,304.14813232421875,0.4407038390636444,0.0789994299411773,0.3866685032844543,290.1015014648437,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1025085449219,1.0,0.5480524897575378,0.5960856080055237,0.5960856080055237,1.0,1.0,-2.53336501121521,1.0429837703704834,1.490381121635437,0.4631660878658294,0.0,0.0,1.0,207.6822662353516,250.0,30.67461204528809,-27960.888671875,1820.5650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37628173828125,308.7252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,33120.0,0.0,0.0,0.6545799970626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006643155356869,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.2990024387836456,-5497.109375,304.1592102050781,0.7560718059539795,0.3530601561069488,0.3234152793884277,293.07293701171875,297.1499938964844,293.1499938964844,0.4770527184009552,-8341.75,304.15264892578125,0.8525596261024475,0.5135477781295776,0.4910053014755249,293.0663452148437,297.1499938964844,293.1499938964844,0.4800255000591278,-6192.783203125,304.1485595703125,0.8540570735931396,0.516680121421814,0.3646207451820373,293.01824951171875,297.1499938964844,293.1499938964844,0.5441755652427673,-9245.4345703125,304.1432189941406,0.8825181126594543,0.5711998343467712,0.5445631742477417,293.10455322265625,297.1499938964844,293.1499938964844,0.0444466993212699,-6567.0546875,304.14813232421875,0.4407038390636444,0.0789994299411773,0.3866685032844543,290.1015014648437,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1025085449219,1.0,0.5480524897575378,0.5960856080055237,0.5960856080055237,1.0,1.0,-2.53336501121521,1.0429837703704834,1.490381121635437,0.4631660878658294,0.0,0.0,1.0,207.6822662353516,250.0,30.67461204528809,-27960.888671875,1820.5650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37628173828125,308.7252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,33120.0,0.0,0.0,0.6545799970626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006643155356869,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2966501712799072,-5462.548828125,304.1600646972656,0.7423378825187683,0.350496768951416,0.3218575417995453,293.0894470214844,297.1499938964844,293.1499938964844,0.4756156206130981,-8321.224609375,304.1541748046875,0.8381268978118896,0.5121523141860962,0.4904990196228027,293.0774841308594,297.1499938964844,293.1499938964844,0.4799274504184723,-6191.44873046875,304.1492004394531,0.8401634097099304,0.5165377259254456,0.3650873303413391,293.031494140625,297.1499938964844,293.1499938964844,0.5449681282043457,-9255.2451171875,304.1441650390625,0.8677241802215576,0.5718469023704529,0.54594486951828,293.1127319335937,297.1499938964844,293.1499938964844,0.0446074493229389,-6578.67041015625,304.14849853515625,0.4295228719711303,0.0784914642572403,0.3879397809505462,290.1229553222656,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1240539550781,1.0,0.5597021579742432,0.5971860289573669,0.5971860289573669,1.0,1.0,-2.5346343517303467,1.044624924659729,1.490009307861328,0.464558333158493,0.0,0.0,1.0,226.1303558349609,238.0,30.54681968688965,-28032.3671875,1902.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4508972167969,308.7904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.6567780375480652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000666546227876,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2966501712799072,-5462.548828125,304.1600646972656,0.7423378825187683,0.350496768951416,0.3218575417995453,293.0894470214844,297.1499938964844,293.1499938964844,0.4756156206130981,-8321.224609375,304.1541748046875,0.8381268978118896,0.5121523141860962,0.4904990196228027,293.0774841308594,297.1499938964844,293.1499938964844,0.4799274504184723,-6191.44873046875,304.1492004394531,0.8401634097099304,0.5165377259254456,0.3650873303413391,293.031494140625,297.1499938964844,293.1499938964844,0.5449681282043457,-9255.2451171875,304.1441650390625,0.8677241802215576,0.5718469023704529,0.54594486951828,293.1127319335937,297.1499938964844,293.1499938964844,0.0446074493229389,-6578.67041015625,304.14849853515625,0.4295228719711303,0.0784914642572403,0.3879397809505462,290.1229553222656,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1240539550781,1.0,0.5597021579742432,0.5971860289573669,0.5971860289573669,1.0,1.0,-2.5346343517303467,1.044624924659729,1.490009307861328,0.464558333158493,0.0,0.0,1.0,226.1303558349609,238.0,30.54681968688965,-28032.3671875,1902.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4508972167969,308.7904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.6567780375480652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000666546227876,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.2934273183345794,-5414.75732421875,304.162109375,0.7369515299797058,0.3477340936660766,0.3196675777435303,293.1056823730469,297.1499938964844,293.1499938964844,0.4729733467102051,-8283.310546875,304.1572265625,0.8331090211868286,0.5103901028633118,0.4891871213912964,293.0882873535156,297.1499938964844,293.1499938964844,0.4787937998771667,-6179.0048828125,304.15142822265625,0.8358001708984375,0.5161841511726379,0.3650650978088379,293.04443359375,297.1499938964844,293.1499938964844,0.5446149706840515,-9248.853515625,304.1467590332031,0.8633145689964294,0.5722276568412781,0.5466185808181763,293.1206359863281,297.1499938964844,293.1499938964844,0.0441441908478736,-6538.71923828125,304.1497802734375,0.4251672029495239,0.0778351947665214,0.3863593935966491,290.152099609375,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.15380859375,1.0,0.5620789527893066,0.5983697175979614,0.5983697175979614,1.0,1.0,-2.5293188095092773,1.0433305501937866,1.4859882593154907,0.4645471274852752,0.0,0.0,1.0,232.1606292724609,226.0,40.07276916503906,-28067.279296875,1920.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53448486328125,308.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.6585760712623596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000668370979838,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.2934273183345794,-5414.75732421875,304.162109375,0.7369515299797058,0.3477340936660766,0.3196675777435303,293.1056823730469,297.1499938964844,293.1499938964844,0.4729733467102051,-8283.310546875,304.1572265625,0.8331090211868286,0.5103901028633118,0.4891871213912964,293.0882873535156,297.1499938964844,293.1499938964844,0.4787937998771667,-6179.0048828125,304.15142822265625,0.8358001708984375,0.5161841511726379,0.3650650978088379,293.04443359375,297.1499938964844,293.1499938964844,0.5446149706840515,-9248.853515625,304.1467590332031,0.8633145689964294,0.5722276568412781,0.5466185808181763,293.1206359863281,297.1499938964844,293.1499938964844,0.0441441908478736,-6538.71923828125,304.1497802734375,0.4251672029495239,0.0778351947665214,0.3863593935966491,290.152099609375,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.15380859375,1.0,0.5620789527893066,0.5983697175979614,0.5983697175979614,1.0,1.0,-2.5293188095092773,1.0433305501937866,1.4859882593154907,0.4645471274852752,0.0,0.0,1.0,232.1606292724609,226.0,40.07276916503906,-28067.279296875,1920.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53448486328125,308.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.6585760712623596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000668370979838,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2894617915153503,-5355.71435546875,304.1646728515625,0.7359111309051514,0.3448642790317535,0.3170701861381531,293.1215209960937,297.1499938964844,293.1499938964844,0.4691197872161865,-8228.21875,304.1612548828125,0.8330122828483582,0.5083064436912537,0.4872485101222992,293.0985107421875,297.1499938964844,293.1499938964844,0.4766245186328888,-6155.70068359375,304.1545715332031,0.8364764451980591,0.5156768560409546,0.3646955490112304,293.0568542480469,297.1499938964844,293.1499938964844,0.5430649518966675,-9225.9736328125,304.1504211425781,0.8644189834594727,0.5723830461502075,0.5467564463615417,293.1280212402344,297.1499938964844,293.1499938964844,0.0432054623961448,-6459.4013671875,304.15142822265625,0.4239896237850189,0.0770770981907844,0.3827715516090393,290.1935119628906,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1957702636719,1.0,0.5596935153007507,0.599557101726532,0.599557101726532,1.0,1.0,-2.519282817840576,1.0398955345153809,1.479387283325195,0.4633727669715881,0.0,0.0,1.0,230.46278381347656,214.0,54.33293151855469,-28083.015625,1898.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6325988769531,308.9654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.6598641872406006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006696782656945,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2894617915153503,-5355.71435546875,304.1646728515625,0.7359111309051514,0.3448642790317535,0.3170701861381531,293.1215209960937,297.1499938964844,293.1499938964844,0.4691197872161865,-8228.21875,304.1612548828125,0.8330122828483582,0.5083064436912537,0.4872485101222992,293.0985107421875,297.1499938964844,293.1499938964844,0.4766245186328888,-6155.70068359375,304.1545715332031,0.8364764451980591,0.5156768560409546,0.3646955490112304,293.0568542480469,297.1499938964844,293.1499938964844,0.5430649518966675,-9225.9736328125,304.1504211425781,0.8644189834594727,0.5723830461502075,0.5467564463615417,293.1280212402344,297.1499938964844,293.1499938964844,0.0432054623961448,-6459.4013671875,304.15142822265625,0.4239896237850189,0.0770770981907844,0.3827715516090393,290.1935119628906,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1957702636719,1.0,0.5596935153007507,0.599557101726532,0.599557101726532,1.0,1.0,-2.519282817840576,1.0398955345153809,1.479387283325195,0.4633727669715881,0.0,0.0,1.0,230.46278381347656,214.0,54.33293151855469,-28083.015625,1898.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6325988769531,308.9654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.6598641872406006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006696782656945,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890563964844,297.1499938964844,293.1499938964844,0.2872969806194305,-5323.435546875,304.1659545898437,0.7363750338554382,0.3434084355831146,0.3156854808330536,293.1291198730469,297.1499938964844,293.1499938964844,0.4668520987033844,-8195.923828125,304.163330078125,0.8340749740600586,0.5071718096733093,0.4861184656620025,293.103271484375,297.1499938964844,293.1499938964844,0.4752626717090606,-6141.2109375,304.1562194824219,0.8379714488983154,0.5153921246528625,0.3644351363182068,293.062744140625,297.1499938964844,293.1499938964844,0.5419561266899109,-9210.060546875,304.1523742675781,0.8662362694740295,0.5724053978919983,0.5466993451118469,293.13140869140625,297.1499938964844,293.1499938964844,0.0426383912563324,-6411.662109375,304.1521911621094,0.4241326749324798,0.0766912549734115,0.3805914223194122,290.2178955078125,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351928710937,290.2203369140625,1.0,0.5573416948318481,0.600129246711731,0.600129246711731,1.0,1.0,-2.513261318206787,1.037697434425354,1.475563883781433,0.4625175297260284,0.0,0.0,1.0,227.85205078125,214.0,61.07438659667969,-28087.802734375,1877.9383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68603515625,309.018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,35280.0,0.0,0.0,0.6603103876113892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006701310630887,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2850432991981506,-5289.80322265625,304.1671447753906,0.7373071908950806,0.3419391810894012,0.3142598271369934,293.13653564453125,297.1499938964844,293.1499938964844,0.4644032716751098,-8161.1337890625,304.16534423828125,0.8356665372848511,0.5059810876846313,0.4849037528038025,293.1078186035156,297.1499938964844,293.1499938964844,0.4737600088119507,-6125.30517578125,304.1578063964844,0.8400282859802246,0.5150910019874573,0.364140123128891,293.06842041015625,297.1499938964844,293.1499938964844,0.5406728982925415,-9191.8603515625,304.1542663574219,0.868669331073761,0.5723971128463745,0.5465813875198364,293.1345520019531,297.1499938964844,293.1499938964844,0.0420325957238674,-6360.7236328125,304.15289306640625,0.4246412515640259,0.0763072222471237,0.37826669216156,290.2441711425781,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,290.24676513671875,1.0,0.5544598698616028,0.6006795167922974,0.6006795167922974,1.0,1.0,-2.506800413131714,1.0352758169174194,1.4715245962142944,0.4615318179130554,0.0,0.0,1.0,224.44949340820312,202.0,67.07726287841797,-28091.14453125,1853.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74139404296875,309.0732421875,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,35280.0,0.0,0.0,0.6606288552284241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006704542902298,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2803338468074798,-5219.43505859375,304.16925048828125,0.7402495741844177,0.338954895734787,0.3113090395927429,293.1507568359375,297.1499938964844,293.1499938964844,0.4590597450733185,-8085.44775390625,304.16912841796875,0.8400714993476868,0.5034343600273132,0.482254683971405,293.11627197265625,297.1499938964844,293.1499938964844,0.4704249203205108,-6090.22802734375,304.1607360839844,0.8454731702804565,0.5144416093826294,0.3634700775146484,293.0791015625,297.1499938964844,293.1499938964844,0.5376876592636108,-9150.0625,304.1578063964844,0.8749894499778748,0.5722948312759399,0.5461996793746948,293.1402282714844,297.1499938964844,293.1499938964844,0.0407480932772159,-6252.81005859375,304.154052734375,0.4265418946743011,0.0755482017993927,0.3733516335487366,290.3009948730469,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3038330078125,1.0,0.5475541353225708,0.6017038226127625,0.6017038226127625,1.0,1.0,-2.492904663085937,1.0299086570739746,1.462996006011963,0.459242582321167,0.0,0.0,1.0,216.0033416748047,190.0,76.47541046142578,-28093.12109375,1797.8897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8549194335937,309.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,35280.0,0.0,0.0,0.6608995199203491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006707289721816,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2803338468074798,-5219.43505859375,304.16925048828125,0.7402495741844177,0.338954895734787,0.3113090395927429,293.1507568359375,297.1499938964844,293.1499938964844,0.4590597450733185,-8085.44775390625,304.16912841796875,0.8400714993476868,0.5034343600273132,0.482254683971405,293.11627197265625,297.1499938964844,293.1499938964844,0.4704249203205108,-6090.22802734375,304.1607360839844,0.8454731702804565,0.5144416093826294,0.3634700775146484,293.0791015625,297.1499938964844,293.1499938964844,0.5376876592636108,-9150.0625,304.1578063964844,0.8749894499778748,0.5722948312759399,0.5461996793746948,293.1402282714844,297.1499938964844,293.1499938964844,0.0407480932772159,-6252.81005859375,304.154052734375,0.4265418946743011,0.0755482017993927,0.3733516335487366,290.3009948730469,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3038330078125,1.0,0.5475541353225708,0.6017038226127625,0.6017038226127625,1.0,1.0,-2.492904663085937,1.0299086570739746,1.462996006011963,0.459242582321167,0.0,0.0,1.0,216.0033416748047,190.0,76.47541046142578,-28093.12109375,1797.8897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8549194335937,309.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,35280.0,0.0,0.0,0.6608995199203491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006707289721816,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.2754363417625427,-5146.115234375,304.1709899902344,0.7443000674247742,0.3359019458293915,0.3082486987113952,293.164306640625,297.1499938964844,293.1499938964844,0.4532496631145477,-8003.3857421875,304.17242431640625,0.84574294090271,0.5006690621376038,0.4793475270271301,293.1239929199219,297.1499938964844,293.1499938964844,0.4667719304561615,-6052.05419921875,304.1632385253906,0.8523470163345337,0.5137293338775635,0.3627175688743591,293.0889892578125,297.1499938964844,293.1499938964844,0.5342831611633301,-9102.9638671875,304.1608581542969,0.8828409910202026,0.5720832347869873,0.5456616878509521,293.1451416015625,297.1499938964844,293.1499938964844,0.0394097007811069,-6140.3681640625,304.1549377441406,0.4294055104255676,0.0747979581356048,0.3682310283184051,290.36151123046875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3645324707031,1.0,0.5396163463592529,0.6026208996772766,0.6026208996772766,1.0,1.0,-2.478033304214477,1.0239861011505127,1.4540472030639648,0.456604540348053,0.0,0.0,1.0,206.18893432617188,178.0,82.56475067138672,-28087.341796875,1735.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681396484375,309.3004455566406,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.6623184680938721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006721690879203,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.2754363417625427,-5146.115234375,304.1709899902344,0.7443000674247742,0.3359019458293915,0.3082486987113952,293.164306640625,297.1499938964844,293.1499938964844,0.4532496631145477,-8003.3857421875,304.17242431640625,0.84574294090271,0.5006690621376038,0.4793475270271301,293.1239929199219,297.1499938964844,293.1499938964844,0.4667719304561615,-6052.05419921875,304.1632385253906,0.8523470163345337,0.5137293338775635,0.3627175688743591,293.0889892578125,297.1499938964844,293.1499938964844,0.5342831611633301,-9102.9638671875,304.1608581542969,0.8828409910202026,0.5720832347869873,0.5456616878509521,293.1451416015625,297.1499938964844,293.1499938964844,0.0394097007811069,-6140.3681640625,304.1549377441406,0.4294055104255676,0.0747979581356048,0.3682310283184051,290.36151123046875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3645324707031,1.0,0.5396163463592529,0.6026208996772766,0.6026208996772766,1.0,1.0,-2.478033304214477,1.0239861011505127,1.4540472030639648,0.456604540348053,0.0,0.0,1.0,206.18893432617188,178.0,82.56475067138672,-28087.341796875,1735.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681396484375,309.3004455566406,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.6623184680938721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006721690879203,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.270304262638092,-5068.99462890625,304.17254638671875,0.7492407560348511,0.3327305316925049,0.3050752580165863,293.1773986816406,297.1499938964844,293.1499938964844,0.4469122290611267,-7913.8544921875,304.1755065917969,0.8524514436721802,0.4976482093334198,0.4761890769004822,293.131103515625,297.1499938964844,293.1499938964844,0.4627454280853271,-6010.07080078125,304.16552734375,0.8604446053504944,0.5129489898681641,0.361898273229599,293.09820556640625,297.1499938964844,293.1499938964844,0.5303986668586731,-9049.537109375,304.1636962890625,0.891944169998169,0.5717613101005554,0.5449929237365723,293.1494445800781,297.1499938964844,293.1499938964844,0.0380273982882499,-6023.83935546875,304.15557861328125,0.4331053495407104,0.074049562215805,0.3629895150661468,290.4281616210937,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4315490722656,1.0,0.5310004949569702,0.6034401655197144,0.6034401655197144,1.0,1.0,-2.462341785430908,1.0175889730453491,1.4447526931762695,0.4536676406860351,0.0,0.0,1.0,195.6170196533203,166.0,91.1158447265625,-28092.134765625,1669.0281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10205078125,309.43377685546875,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.6620767116546631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006719236844219,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.270304262638092,-5068.99462890625,304.17254638671875,0.7492407560348511,0.3327305316925049,0.3050752580165863,293.1773986816406,297.1499938964844,293.1499938964844,0.4469122290611267,-7913.8544921875,304.1755065917969,0.8524514436721802,0.4976482093334198,0.4761890769004822,293.131103515625,297.1499938964844,293.1499938964844,0.4627454280853271,-6010.07080078125,304.16552734375,0.8604446053504944,0.5129489898681641,0.361898273229599,293.09820556640625,297.1499938964844,293.1499938964844,0.5303986668586731,-9049.537109375,304.1636962890625,0.891944169998169,0.5717613101005554,0.5449929237365723,293.1494445800781,297.1499938964844,293.1499938964844,0.0380273982882499,-6023.83935546875,304.15557861328125,0.4331053495407104,0.074049562215805,0.3629895150661468,290.4281616210937,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4315490722656,1.0,0.5310004949569702,0.6034401655197144,0.6034401655197144,1.0,1.0,-2.462341785430908,1.0175889730453491,1.4447526931762695,0.4536676406860351,0.0,0.0,1.0,195.6170196533203,166.0,91.1158447265625,-28092.134765625,1669.0281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10205078125,309.43377685546875,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.6620767116546631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006719236844219,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2649277150630951,-4987.90380859375,304.1739807128906,0.7549092173576355,0.3293348848819732,0.3017002046108246,293.19061279296875,297.1499938964844,293.1499938964844,0.4400927424430847,-7817.44384765625,304.1783447265625,0.8600509166717529,0.494273841381073,0.4726974368095398,293.1376647949219,297.1499938964844,293.1499938964844,0.4584777355194092,-5965.68701171875,304.1674499511719,0.8696781992912292,0.5120914578437805,0.3610153794288635,293.1068420410156,297.1499938964844,293.1499938964844,0.5261862874031067,-8991.9091796875,304.1661376953125,0.9021348357200624,0.5713223218917847,0.5442001819610596,293.1532287597656,297.1499938964844,293.1499938964844,0.036628033965826,-5905.38232421875,304.1560363769531,0.4376013875007629,0.0732954740524292,0.3576639592647552,290.4979553222656,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.5014343261719,1.0,0.5218895077705383,0.6041924953460693,0.6041924953460693,1.0,1.0,-2.4456818103790283,1.0106794834136963,1.4350022077560425,0.4504282772541046,0.0,0.0,1.0,184.6508026123047,154.0,95.72789001464844,-28081.78515625,1600.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.227783203125,309.5608215332031,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.6613941788673401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006712309550493,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2649277150630951,-4987.90380859375,304.1739807128906,0.7549092173576355,0.3293348848819732,0.3017002046108246,293.19061279296875,297.1499938964844,293.1499938964844,0.4400927424430847,-7817.44384765625,304.1783447265625,0.8600509166717529,0.494273841381073,0.4726974368095398,293.1376647949219,297.1499938964844,293.1499938964844,0.4584777355194092,-5965.68701171875,304.1674499511719,0.8696781992912292,0.5120914578437805,0.3610153794288635,293.1068420410156,297.1499938964844,293.1499938964844,0.5261862874031067,-8991.9091796875,304.1661376953125,0.9021348357200624,0.5713223218917847,0.5442001819610596,293.1532287597656,297.1499938964844,293.1499938964844,0.036628033965826,-5905.38232421875,304.1560363769531,0.4376013875007629,0.0732954740524292,0.3576639592647552,290.4979553222656,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.5014343261719,1.0,0.5218895077705383,0.6041924953460693,0.6041924953460693,1.0,1.0,-2.4456818103790283,1.0106794834136963,1.4350022077560425,0.4504282772541046,0.0,0.0,1.0,184.6508026123047,154.0,95.72789001464844,-28081.78515625,1600.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.227783203125,309.5608215332031,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.6613941788673401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006712309550493,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.262183278799057,-4946.4072265625,304.17462158203125,0.7580345273017883,0.3275852501392364,0.2999503910541534,293.19708251953125,297.1499938964844,293.1499938964844,0.4365551471710205,-7767.4091796875,304.1796264648437,0.864203929901123,0.4924913644790649,0.4708427190780639,293.1407775878906,297.1499938964844,293.1499938964844,0.4562934041023254,-5943.00732421875,304.1682434082031,0.8747336864471436,0.5116365551948547,0.3605526685714721,293.1109313964844,297.1499938964844,293.1499938964844,0.5240030884742737,-8962.140625,304.16717529296875,0.9077786207199096,0.5710622072219849,0.5437613725662231,293.15496826171875,297.1499938964844,293.1499938964844,0.0359253585338592,-5845.68212890625,304.1562194824219,0.4401580691337585,0.0729108676314354,0.3549606502056122,290.5331420898437,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756591796875,290.53662109375,1.0,0.5171816349029541,0.6045466661453247,0.6045466661453247,1.0,1.0,-2.437020778656006,1.0070512294769287,1.4299696683883667,0.4487050175666809,0.0,0.0,1.0,179.07656860351562,154.0,96.8476791381836,-28070.94921875,1565.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872314453125,309.6216735839844,278.1499938964844,0.0,18000.0,313.7900085449219,32383.994140625,36000.0,0.0,0.0,0.6657016277313232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006756025250069,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2593438625335693,-4903.306640625,304.17529296875,0.7613852024078369,0.3258184492588043,0.2981797456741333,293.2033386230469,297.1499938964844,293.1499938964844,0.4328314363956451,-7714.57568359375,304.1809997558594,0.8686239123344421,0.4906644225120544,0.4689412117004394,293.1437683105469,297.1499938964844,293.1499938964844,0.4539433121681213,-5918.5126953125,304.1692199707031,0.8800974488258362,0.51116544008255,0.3600777983665466,293.1148986816406,297.1499938964844,293.1499938964844,0.5216190814971924,-8929.5166015625,304.1683959960937,0.9140346050262452,0.5707767009735107,0.5432974696159363,293.1566467285156,297.1499938964844,293.1499938964844,0.0352036580443382,-5783.95849609375,304.1564025878906,0.4429331719875335,0.0725199729204177,0.3522230088710785,290.57196044921875,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1797790527344,290.5762634277344,1.0,0.5123875141143799,0.604886531829834,0.604886531829834,1.0,1.0,-2.428192615509033,1.0033318996429443,1.4248608350753784,0.4469259977340698,0.0,0.0,1.0,173.46067810058594,142.0,104.74105834960938,-28087.708984375,1531.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815002441406,309.7138366699219,278.1499938964844,0.0,18000.0,313.7900085449219,32383.994140625,36000.0,0.0,0.0,0.66567063331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006755710346624,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2534529566764831,-4813.46728515625,304.1766662597656,0.7688437104225159,0.3222418129444122,0.2945936918258667,293.21533203125,297.1499938964844,293.1499938964844,0.4249205291271209,-7602.00146484375,304.183837890625,0.8783424496650696,0.486881285905838,0.4650104641914367,293.14947509765625,297.1499938964844,293.1499938964844,0.4488169550895691,-5864.9501953125,304.1713256835937,0.891804039478302,0.5101685523986816,0.3590883612632751,293.1225280761719,297.1499938964844,293.1499938964844,0.5163261294364929,-8856.9775390625,304.1710510253906,0.928103506565094,0.570122480392456,0.5422893166542053,293.1597595214844,297.1499938964844,293.1499938964844,0.0337181724607944,-5655.634765625,304.15673828125,0.4492134749889374,0.0717192590236663,0.3466469049453735,290.6597595214844,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.6641845703125,1.0,0.502558708190918,0.6055286526679993,0.6055286526679993,1.0,1.0,-2.410063982009888,0.9956388473510742,1.4144251346588137,0.4432140588760376,0.0,0.0,1.0,162.138671875,130.0,117.36663818359376,-28106.138671875,1461.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5589599609375,309.88885498046875,278.1499938964844,0.0,18000.0,313.7900085449219,32383.994140625,36000.0,0.0,0.0,0.6651657819747925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006750587490387,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2534529566764831,-4813.46728515625,304.1766662597656,0.7688437104225159,0.3222418129444122,0.2945936918258667,293.21533203125,297.1499938964844,293.1499938964844,0.4249205291271209,-7602.00146484375,304.183837890625,0.8783424496650696,0.486881285905838,0.4650104641914367,293.14947509765625,297.1499938964844,293.1499938964844,0.4488169550895691,-5864.9501953125,304.1713256835937,0.891804039478302,0.5101685523986816,0.3590883612632751,293.1225280761719,297.1499938964844,293.1499938964844,0.5163261294364929,-8856.9775390625,304.1710510253906,0.928103506565094,0.570122480392456,0.5422893166542053,293.1597595214844,297.1499938964844,293.1499938964844,0.0337181724607944,-5655.634765625,304.15673828125,0.4492134749889374,0.0717192590236663,0.3466469049453735,290.6597595214844,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.6641845703125,1.0,0.502558708190918,0.6055286526679993,0.6055286526679993,1.0,1.0,-2.410063982009888,0.9956388473510742,1.4144251346588137,0.4432140588760376,0.0,0.0,1.0,162.138671875,130.0,117.36663818359376,-28106.138671875,1461.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5589599609375,309.88885498046875,278.1499938964844,0.0,18000.0,313.7900085449219,32383.994140625,36000.0,0.0,0.0,0.6651657819747925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006750587490387,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2475762516260147,-4723.50634765625,304.17755126953125,0.7774598002433777,0.3186197578907013,0.2909617125988006,293.2265625,297.1499938964844,293.1499938964844,0.4168792963027954,-7487.4462890625,304.1859436035156,0.889382541179657,0.4829454123973846,0.4609287679195404,293.1547241210937,297.1499938964844,293.1499938964844,0.4436123669147491,-5810.65283203125,304.1728820800781,0.9049558639526368,0.5091123580932617,0.3580532968044281,293.129638671875,297.1499938964844,293.1499938964844,0.5108916759490967,-8782.7373046875,304.1730651855469,0.9437488317489624,0.5693732500076294,0.5411853790283203,293.16259765625,297.1499938964844,293.1499938964844,0.0322398692369461,-5526.54345703125,304.1569519042969,0.4566298127174377,0.0708948001265525,0.3409507572650909,290.7475280761719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.7519226074219,1.0,0.492436796426773,0.6061305999755859,0.6061305999755859,1.0,1.0,-2.391385078430176,0.9876527190208436,1.4037322998046875,0.4393252432346344,0.0,0.0,1.0,150.7426300048828,118.0,120.72623443603516,-28103.740234375,1391.1146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7181396484375,310.0483093261719,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.6689707636833191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006789202452637,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2475762516260147,-4723.50634765625,304.17755126953125,0.7774598002433777,0.3186197578907013,0.2909617125988006,293.2265625,297.1499938964844,293.1499938964844,0.4168792963027954,-7487.4462890625,304.1859436035156,0.889382541179657,0.4829454123973846,0.4609287679195404,293.1547241210937,297.1499938964844,293.1499938964844,0.4436123669147491,-5810.65283203125,304.1728820800781,0.9049558639526368,0.5091123580932617,0.3580532968044281,293.129638671875,297.1499938964844,293.1499938964844,0.5108916759490967,-8782.7373046875,304.1730651855469,0.9437488317489624,0.5693732500076294,0.5411853790283203,293.16259765625,297.1499938964844,293.1499938964844,0.0322398692369461,-5526.54345703125,304.1569519042969,0.4566298127174377,0.0708948001265525,0.3409507572650909,290.7475280761719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.7519226074219,1.0,0.492436796426773,0.6061305999755859,0.6061305999755859,1.0,1.0,-2.391385078430176,0.9876527190208436,1.4037322998046875,0.4393252432346344,0.0,0.0,1.0,150.7426300048828,118.0,120.72623443603516,-28103.740234375,1391.1146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7181396484375,310.0483093261719,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.6689707636833191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006789202452637,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.2415112555027008,-4630.0087890625,304.1784973144531,0.787447988986969,0.3149562478065491,0.2872913181781769,293.23712158203125,297.1499938964844,293.1499938964844,0.408380776643753,-7365.70654296875,304.1881408691406,0.9019577503204346,0.4788653254508972,0.4567100405693054,293.1596069335937,297.1499938964844,293.1499938964844,0.4379672706127167,-5751.4775390625,304.1746826171875,0.9210385084152222,0.5080018639564514,0.3569802343845367,293.1363220214844,297.1499938964844,293.1499938964844,0.5049061179161072,-8700.62890625,304.1753845214844,0.960351586341858,0.5685361623764038,0.5399982929229736,293.1651916503906,297.1499938964844,293.1499938964844,0.0307349022477865,-5392.64306640625,304.1571350097656,0.4653493762016296,0.0700484737753868,0.335149198770523,290.8455505371094,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8507995605469,1.0,0.4820408225059509,0.6067067980766296,0.6067067980766296,1.0,1.0,-2.372223377227783,0.9794176816940308,1.3928056955337524,0.435289978981018,0.0,0.0,1.0,139.3091278076172,106.0,134.64503479003906,-28141.755859375,1321.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93341064453125,310.2586669921875,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.6685882210731506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000678532058373,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.2415112555027008,-4630.0087890625,304.1784973144531,0.787447988986969,0.3149562478065491,0.2872913181781769,293.23712158203125,297.1499938964844,293.1499938964844,0.408380776643753,-7365.70654296875,304.1881408691406,0.9019577503204346,0.4788653254508972,0.4567100405693054,293.1596069335937,297.1499938964844,293.1499938964844,0.4379672706127167,-5751.4775390625,304.1746826171875,0.9210385084152222,0.5080018639564514,0.3569802343845367,293.1363220214844,297.1499938964844,293.1499938964844,0.5049061179161072,-8700.62890625,304.1753845214844,0.960351586341858,0.5685361623764038,0.5399982929229736,293.1651916503906,297.1499938964844,293.1499938964844,0.0307349022477865,-5392.64306640625,304.1571350097656,0.4653493762016296,0.0700484737753868,0.335149198770523,290.8455505371094,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8507995605469,1.0,0.4820408225059509,0.6067067980766296,0.6067067980766296,1.0,1.0,-2.372223377227783,0.9794176816940308,1.3928056955337524,0.435289978981018,0.0,0.0,1.0,139.3091278076172,106.0,134.64503479003906,-28141.755859375,1321.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93341064453125,310.2586669921875,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.6685882210731506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000678532058373,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2354175448417663,-4535.56103515625,304.1791381835937,0.7990700602531433,0.3112541437149048,0.2835843563079834,293.2470397949219,297.1499938964844,293.1499938964844,0.3996855318546295,-7240.71875,304.1898803710937,0.9173045754432678,0.4746428728103637,0.452355146408081,293.1641540527344,297.1499938964844,293.1499938964844,0.432142823934555,-5690.35791015625,304.1761474609375,0.9400092959403992,0.5068371891975403,0.3558680713176727,293.142578125,297.1499938964844,293.1499938964844,0.4986667931079864,-8615.0458984375,304.17730712890625,0.9772663712501526,0.5676120519638062,0.5387272238731384,293.1675720214844,297.1499938964844,293.1499938964844,0.0292455200105905,-5257.41015625,304.1572570800781,0.4740552604198456,0.0691817626357078,0.3292531371116638,290.9472961425781,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9524841308594,1.0,0.4713754057884216,0.6072746515274048,0.6072746515274048,1.0,1.0,-2.352593183517456,0.9709559082984924,1.3816373348236084,0.4311275482177734,0.0,0.0,1.0,127.86090087890624,94.0,139.42251586914062,-28154.2890625,1252.1578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12518310546875,310.4487609863281,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.6676222085952759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006775516667403,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
