time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2354175448417663,-4535.56103515625,304.1791381835937,0.7990700602531433,0.3112541437149048,0.2835843563079834,293.2470397949219,297.1499938964844,293.1499938964844,0.3996855318546295,-7240.71875,304.1898803710937,0.9173045754432678,0.4746428728103637,0.452355146408081,293.1641540527344,297.1499938964844,293.1499938964844,0.432142823934555,-5690.35791015625,304.1761474609375,0.9400092959403992,0.5068371891975403,0.3558680713176727,293.142578125,297.1499938964844,293.1499938964844,0.4986667931079864,-8615.0458984375,304.17730712890625,0.9772663712501526,0.5676120519638062,0.5387272238731384,293.1675720214844,297.1499938964844,293.1499938964844,0.0292455200105905,-5257.41015625,304.1572570800781,0.4740552604198456,0.0691817626357078,0.3292531371116638,290.9472961425781,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9524841308594,1.0,0.4713754057884216,0.6072746515274048,0.6072746515274048,1.0,1.0,-2.352593183517456,0.9709559082984924,1.3816373348236084,0.4311275482177734,0.0,0.0,1.0,127.86090087890624,94.0,139.42251586914062,-28154.2890625,1252.1578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12518310546875,310.4487609863281,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.6676222085952759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006775516667403,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.232411190867424,-4488.80712890625,304.1792907714844,0.8055991530418396,0.3093912005424499,0.2817194759845733,293.25177001953125,297.1499938964844,293.1499938964844,0.3953511118888855,-7178.2900390625,304.1905212402344,0.9263901114463806,0.4724813401699066,0.4501292705535888,293.1662902832031,297.1499938964844,293.1499938964844,0.4292549192905426,-5660.06298828125,304.1766357421875,0.9502272605895996,0.5062385201454163,0.3552998602390289,293.1455383300781,297.1499938964844,293.1499938964844,0.4955573678016662,-8572.4462890625,304.177978515625,0.9856427311897278,0.5671219825744629,0.5380640625953674,293.1686706542969,297.1499938964844,293.1499938964844,0.0283285826444625,-5192.72216796875,304.1576232910156,0.4783195555210113,0.0687410905957222,0.3262717127799988,290.9971008300781,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154846191406,291.0022277832031,1.0,0.4659409523010254,0.6075602173805237,0.6075602173805237,1.0,1.0,-2.342618465423584,0.9666514992713928,1.375967025756836,0.4290066361427307,0.0,0.0,1.0,122.133056640625,94.0,139.00949096679688,-28151.283203125,1217.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2121276855469,310.5360717773437,278.1499938964844,0.0,18000.0,314.75,32383.994140625,36000.0,0.0,0.0,0.6717469096183777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006817377288825,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2293614447116851,-4441.1767578125,304.1795349121094,0.812482476234436,0.3075216114521026,0.2798485159873962,293.2563781738281,297.1499938964844,293.1499938964844,0.3909108936786651,-7114.0859375,304.19122314453125,0.9362633228302002,0.4702893197536468,0.4478747546672821,293.1683349609375,297.1499938964844,293.1499938964844,0.4262567460536957,-5628.49267578125,304.17724609375,0.960728645324707,0.5056300759315491,0.354725182056427,293.1484069824219,297.1499938964844,293.1499938964844,0.4923116862773895,-8527.8115234375,304.1788024902344,0.9938493967056274,0.566615104675293,0.5373855233192444,293.16973876953125,297.1499938964844,293.1499938964844,0.0274570807814598,-5112.7021484375,304.1578674316406,0.4826410412788391,0.0682959705591201,0.3232710659503937,291.0495910644531,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,291.0554504394531,1.0,0.4604420363903045,0.6078497171401978,0.6078497171401978,1.0,1.0,-2.332552671432495,0.9623074531555176,1.370245337486267,0.4268653988838196,0.0,0.0,1.0,116.40799713134766,97.0,144.88424682617188,-28172.99609375,1183.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3308410644531,310.6520080566406,278.1499938964844,0.0,18000.0,314.75,32383.994140625,36000.0,0.0,0.0,0.6715168356895447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006815042579546,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.2233691960573196,-4347.1201171875,304.1796569824219,0.8173835873603821,0.3037189543247223,0.2762840092182159,293.26531982421875,297.1499938964844,293.1499938964844,0.3819988369941711,-6984.7568359375,304.1923217773437,0.944094181060791,0.4657795131206512,0.4434886872768402,293.1723937988281,297.1499938964844,293.1499938964844,0.4202125668525696,-5564.73095703125,304.17822265625,0.9700720906257628,0.5043449997901917,0.3537086844444275,293.1529846191406,297.1499938964844,293.1499938964844,0.4833151400089264,-8402.0087890625,304.1845703125,0.9990000128746032,0.5657199025154114,0.5338055491447449,293.171875,297.1499938964844,293.1499938964844,0.0264989808201789,-4998.30224609375,304.1568908691406,0.4855031669139862,0.0673622637987136,0.318221777677536,291.1617431640625,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1677551269531,1.0,0.4539656639099121,0.6084806323051453,0.6084806323051453,1.0,1.0,-2.311374425888061,0.953169584274292,1.3582048416137695,0.4224080741405487,0.0,0.0,0.9969790577888488,110.79164123535156,100.0,153.59934997558594,-28189.1875,1137.7091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.548828125,310.86767578125,278.1499938964844,0.0,18000.0,314.75,32405.65625,36000.0,0.0,0.0,0.6705688238143921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830243825912476,1.833008050918579,-0.0027641362976282,0.0,0.0006805421435274,0.0,0.0,683.466552734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.2233691960573196,-4347.1201171875,304.1796569824219,0.8173835873603821,0.3037189543247223,0.2762840092182159,293.26531982421875,297.1499938964844,293.1499938964844,0.3819988369941711,-6984.7568359375,304.1923217773437,0.944094181060791,0.4657795131206512,0.4434886872768402,293.1723937988281,297.1499938964844,293.1499938964844,0.4202125668525696,-5564.73095703125,304.17822265625,0.9700720906257628,0.5043449997901917,0.3537086844444275,293.1529846191406,297.1499938964844,293.1499938964844,0.4833151400089264,-8402.0087890625,304.1845703125,0.9990000128746032,0.5657199025154114,0.5338055491447449,293.171875,297.1499938964844,293.1499938964844,0.0264989808201789,-4998.30224609375,304.1568908691406,0.4855031669139862,0.0673622637987136,0.318221777677536,291.1617431640625,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1677551269531,1.0,0.4539656639099121,0.6084806323051453,0.6084806323051453,1.0,1.0,-2.311374425888061,0.953169584274292,1.3582048416137695,0.4224080741405487,0.0,0.0,0.9969790577888488,110.79164123535156,100.0,153.59934997558594,-28189.1875,1137.7091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.548828125,310.86767578125,278.1499938964844,0.0,18000.0,314.75,32405.65625,36000.0,0.0,0.0,0.6705688238143921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830243825912476,1.833008050918579,-0.0027641362976282,0.0,0.0006805421435274,0.0,0.0,683.466552734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.217505469918251,-4254.54443359375,304.1795349121094,0.8164545297622681,0.2997899651527405,0.2727499902248382,293.274169921875,297.1499938964844,293.1499938964844,0.3731620013713836,-6855.95849609375,304.1929016113281,0.9438298940658568,0.4610684216022491,0.4390653967857361,293.1765441894531,297.1499938964844,293.1499938964844,0.4142366945743561,-5501.583984375,304.1787414550781,0.9720984101295472,0.5029326677322388,0.3527162373065948,293.15185546875,297.1499938964844,293.1499938964844,0.4731413125991821,-8259.625,304.1896667480469,0.9990000128746032,0.5658672451972961,0.5290928483009338,293.1742553710937,297.1499938964844,293.1499938964844,0.0253095906227827,-4880.62646484375,304.1565856933594,0.4844590425491333,0.0663253366947174,0.3134448528289795,291.2738037109375,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2793884277344,1.0,0.4497852027416229,0.6091809272766113,0.6091809272766113,1.0,1.0,-2.2892630100250244,0.9436832070350648,1.3455798625946045,0.4176984131336212,0.0,0.0,0.9728876948356628,108.72650909423828,103.0,153.40042114257812,-28168.900390625,1105.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7467041015625,311.0623779296875,278.1499938964844,0.0,18000.0,315.2300109863281,33181.8046875,36000.0,0.0,0.0,0.6737919449806213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8273029327392576,1.8300780057907104,-0.002775122411549,0.0,0.0006838131812401,0.0,0.0,683.4886474609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.217505469918251,-4254.54443359375,304.1795349121094,0.8164545297622681,0.2997899651527405,0.2727499902248382,293.274169921875,297.1499938964844,293.1499938964844,0.3731620013713836,-6855.95849609375,304.1929016113281,0.9438298940658568,0.4610684216022491,0.4390653967857361,293.1765441894531,297.1499938964844,293.1499938964844,0.4142366945743561,-5501.583984375,304.1787414550781,0.9720984101295472,0.5029326677322388,0.3527162373065948,293.15185546875,297.1499938964844,293.1499938964844,0.4731413125991821,-8259.625,304.1896667480469,0.9990000128746032,0.5658672451972961,0.5290928483009338,293.1742553710937,297.1499938964844,293.1499938964844,0.0253095906227827,-4880.62646484375,304.1565856933594,0.4844590425491333,0.0663253366947174,0.3134448528289795,291.2738037109375,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2793884277344,1.0,0.4497852027416229,0.6091809272766113,0.6091809272766113,1.0,1.0,-2.2892630100250244,0.9436832070350648,1.3455798625946045,0.4176984131336212,0.0,0.0,0.9728876948356628,108.72650909423828,103.0,153.40042114257812,-28168.900390625,1105.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7467041015625,311.0623779296875,278.1499938964844,0.0,18000.0,315.2300109863281,33181.8046875,36000.0,0.0,0.0,0.6737919449806213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8273029327392576,1.8300780057907104,-0.002775122411549,0.0,0.0006838131812401,0.0,0.0,683.4886474609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2117423862218856,-4163.0322265625,304.1792907714844,0.8130959272384644,0.2957676351070404,0.2691693902015686,293.2828063964844,297.1499938964844,293.1499938964844,0.3643955886363983,-6727.5458984375,304.1932067871094,0.9402106404304504,0.4561715126037597,0.4345099031925201,293.18072509765625,297.1499938964844,293.1499938964844,0.4083344042301178,-5439.05810546875,304.17901611328125,0.971283495426178,0.5014145374298096,0.3516811430454254,293.1525573730469,297.1499938964844,293.1499938964844,0.4675266146659851,-8184.4052734375,304.1856384277344,0.9990000128746032,0.5656867027282715,0.5289212465286255,293.1768493652344,297.1499938964844,293.1499938964844,0.0241383407264947,-4761.66455078125,304.1563415527344,0.4815843403339386,0.0651854872703552,0.3084288239479065,291.3830261230469,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.388671875,1.0,0.4473141729831695,0.609767735004425,0.609767735004425,1.0,1.0,-2.2720134258270264,0.9363116025924684,1.3357017040252686,0.4140492081642151,0.0,0.0,0.9345600605010986,108.16565704345705,106.0,152.311279296875,-28208.271484375,1084.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99249267578125,311.2899780273437,278.1499938964844,0.0,18000.0,315.2300109863281,34885.08203125,36000.0,0.0,0.0,0.6727662086486816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8208134174346924,1.8236125707626345,-0.002799189183861,0.0,0.0006827721954323,0.0,0.0,683.499755859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2117423862218856,-4163.0322265625,304.1792907714844,0.8130959272384644,0.2957676351070404,0.2691693902015686,293.2828063964844,297.1499938964844,293.1499938964844,0.3643955886363983,-6727.5458984375,304.1932067871094,0.9402106404304504,0.4561715126037597,0.4345099031925201,293.18072509765625,297.1499938964844,293.1499938964844,0.4083344042301178,-5439.05810546875,304.17901611328125,0.971283495426178,0.5014145374298096,0.3516811430454254,293.1525573730469,297.1499938964844,293.1499938964844,0.4675266146659851,-8184.4052734375,304.1856384277344,0.9990000128746032,0.5656867027282715,0.5289212465286255,293.1768493652344,297.1499938964844,293.1499938964844,0.0241383407264947,-4761.66455078125,304.1563415527344,0.4815843403339386,0.0651854872703552,0.3084288239479065,291.3830261230469,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.388671875,1.0,0.4473141729831695,0.609767735004425,0.609767735004425,1.0,1.0,-2.2720134258270264,0.9363116025924684,1.3357017040252686,0.4140492081642151,0.0,0.0,0.9345600605010986,108.16565704345705,106.0,152.311279296875,-28208.271484375,1084.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99249267578125,311.2899780273437,278.1499938964844,0.0,18000.0,315.2300109863281,34885.08203125,36000.0,0.0,0.0,0.6727662086486816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8208134174346924,1.8236125707626345,-0.002799189183861,0.0,0.0006827721954323,0.0,0.0,683.499755859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2065935730934143,-4081.381591796875,304.17803955078125,0.8079264760017395,0.2916916012763977,0.2655680775642395,293.29107666015625,297.1499938964844,293.1499938964844,0.3565599024295807,-6613.150390625,304.1917419433594,0.9341577291488647,0.4511257708072662,0.429842084646225,293.1846923828125,297.1499938964844,293.1499938964844,0.4034737944602966,-5388.1982421875,304.1772766113281,0.9684460759162904,0.4998325705528259,0.3506207764148712,293.1598815917969,297.1499938964844,293.1499938964844,0.4663954675197601,-8174.17431640625,304.1754455566406,0.9990000128746032,0.5641535520553589,0.5319929718971252,293.1795349121094,297.1499938964844,293.1499938964844,0.0230711251497268,-4651.720703125,304.156005859375,0.4771986007690429,0.0639637038111686,0.3032043576240539,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4658203125,1.0,0.446056455373764,0.6102721095085144,0.6102721095085144,1.0,1.0,-2.258219242095948,0.930440068244934,1.3277790546417236,0.4111594259738922,0.0,0.0,0.8863427639007568,108.65707397460938,109.0,106.965576171875,-28108.041015625,1072.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2138671875,311.43475341796875,278.1499938964844,0.0,18000.0,315.2300109863281,36688.44921875,36000.0,0.0,0.0,0.6710613965988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7770423889160156,1.7797869443893433,-0.0027445133309811,0.0,0.0006810419727116,0.0,0.0,648.014892578125,0.0,0.0,0.0,0.9799569845199584,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2065935730934143,-4081.381591796875,304.17803955078125,0.8079264760017395,0.2916916012763977,0.2655680775642395,293.29107666015625,297.1499938964844,293.1499938964844,0.3565599024295807,-6613.150390625,304.1917419433594,0.9341577291488647,0.4511257708072662,0.429842084646225,293.1846923828125,297.1499938964844,293.1499938964844,0.4034737944602966,-5388.1982421875,304.1772766113281,0.9684460759162904,0.4998325705528259,0.3506207764148712,293.1598815917969,297.1499938964844,293.1499938964844,0.4663954675197601,-8174.17431640625,304.1754455566406,0.9990000128746032,0.5641535520553589,0.5319929718971252,293.1795349121094,297.1499938964844,293.1499938964844,0.0230711251497268,-4651.720703125,304.156005859375,0.4771986007690429,0.0639637038111686,0.3032043576240539,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4658203125,1.0,0.446056455373764,0.6102721095085144,0.6102721095085144,1.0,1.0,-2.258219242095948,0.930440068244934,1.3277790546417236,0.4111594259738922,0.0,0.0,0.8863427639007568,108.65707397460938,109.0,106.965576171875,-28108.041015625,1072.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2138671875,311.43475341796875,278.1499938964844,0.0,18000.0,315.2300109863281,36688.44921875,36000.0,0.0,0.0,0.6710613965988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7770423889160156,1.7797869443893433,-0.0027445133309811,0.0,0.0006810419727116,0.0,0.0,648.014892578125,0.0,0.0,0.0,0.9799569845199584,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.204669788479805,-4051.441650390625,304.1764221191406,0.8045252561569214,0.2896465063095093,0.2637722492218017,293.2950134277344,297.1499938964844,293.1499938964844,0.3537174761295318,-6572.63818359375,304.1893310546875,0.9301171898841858,0.4485663175582886,0.4274832308292389,293.1864624023437,297.1499938964844,293.1499938964844,0.4022691547870636,-5376.55029296875,304.17449951171875,0.966150999069214,0.4990439414978027,0.3500974774360657,293.1658630371094,297.1499938964844,293.1499938964844,0.4673064649105072,-8190.13525390625,304.169189453125,0.9990000128746032,0.5628534555435181,0.5335294008255005,293.18084716796875,297.1499938964844,293.1499938964844,0.0226440411061048,-4608.76806640625,304.1556701660156,0.4742772579193115,0.0633290410041809,0.3005478978157043,291.4707336425781,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.2522277832031,291.4706420898437,1.0,0.4457247257232666,0.6105464696884155,0.6105464696884155,1.0,1.0,-2.251260757446289,0.9274827837944032,1.3237780332565308,0.4097458720207214,0.0,0.0,0.8642401099205017,109.31488800048828,109.0,62.25392532348633,-27972.36328125,1067.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3395690917969,311.4808654785156,278.1499938964844,0.0,18000.0,314.75,36960.33984375,36000.0,0.0,0.0,0.6649124622344971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7318841218948364,1.7345389127731323,-0.0026547070592641,0.0,0.0006748016458004,0.0,0.0,607.358642578125,0.0,0.0,0.0,0.9586604237556458,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.2030141800642013,-4025.930419921875,304.17462158203125,0.8001933097839355,0.2876017987728119,0.2619961202144623,293.2987976074219,297.1499938964844,293.1499938964844,0.3513140380382538,-6538.7978515625,304.1865234375,0.924865186214447,0.4459898471832275,0.4251285493373871,293.1880798339844,297.1499938964844,293.1499938964844,0.4015839397907257,-5370.61279296875,304.1712951660156,0.9627374410629272,0.4982650279998779,0.3495962619781494,293.17156982421875,297.1499938964844,293.1499938964844,0.4667128324508667,-8183.42333984375,304.1668395996094,0.9968698024749756,0.5615307092666626,0.5328827500343323,293.18212890625,297.1499938964844,293.1499938964844,0.0222679898142814,-4571.4296875,304.15533447265625,0.4704480767250061,0.0626882687211036,0.2979476153850555,291.46392822265625,291.1499938964844,259.0191650390625,258.73736572265625,279.1563415527344,293.25604248046875,291.4623718261719,1.0,0.4454289674758911,0.6109266877174377,0.6109266877174377,1.0,1.0,-2.241788625717163,0.9234593510627748,1.3183293342590332,0.4078333675861358,0.0,0.0,0.8439134359359741,110.43229675292967,112.0,21.1052303314209,-27777.291015625,1061.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4452819824219,311.5014953613281,278.1499938964844,0.0,18000.0,314.75,37081.359375,36000.0,0.0,0.0,0.6625720262527466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6826677322387695,1.6852234601974487,-0.0025556692853569,0.0,0.0006724263657815,0.0,0.0,564.595703125,0.0,0.0,0.0,0.9355201125144958,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.2000797688961029,-3980.95556640625,304.1713256835937,0.7911199331283569,0.28346848487854,0.2584298253059387,293.3061218261719,297.1499938964844,293.1499938964844,0.3471434712409973,-6480.34814453125,304.18133544921875,0.9139447808265686,0.4407333731651306,0.4203517436981201,293.1911315917969,297.1499938964844,293.1499938964844,0.4010289907455444,-5367.32861328125,304.1651611328125,0.9551984071731568,0.4966785013675689,0.3485976159572601,293.1790771484375,297.1499938964844,293.1499938964844,0.4657562375068664,-8172.82421875,304.16278076171875,0.9910162687301636,0.5594571828842163,0.5309068560600281,293.1846618652344,297.1499938964844,293.1499938964844,0.0215670820325613,-4502.2021484375,304.1547241210937,0.4610668420791626,0.0613627731800079,0.2926481962203979,291.429443359375,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4271545410156,1.0,0.444968581199646,0.6118057370185852,0.6118057370185852,1.0,1.0,-2.221836805343628,0.915061354637146,1.3067753314971924,0.4037940204143524,0.0,0.0,0.8088134527206421,112.9592056274414,115.0,-30.02427864074707,-27392.0390625,1050.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7060546875,311.574951171875,278.1499938964844,0.0,18000.0,314.75,37091.04296875,36000.0,0.0,0.0,0.6566799283027649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5840216875076294,1.5863823890686035,-0.0023606864269822,0.0,0.0006664466927759,0.0,0.0,484.7391052246094,0.0,0.0,0.0,0.8894963264465332,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.2000797688961029,-3980.95556640625,304.1713256835937,0.7911199331283569,0.28346848487854,0.2584298253059387,293.3061218261719,297.1499938964844,293.1499938964844,0.3471434712409973,-6480.34814453125,304.18133544921875,0.9139447808265686,0.4407333731651306,0.4203517436981201,293.1911315917969,297.1499938964844,293.1499938964844,0.4010289907455444,-5367.32861328125,304.1651611328125,0.9551984071731568,0.4966785013675689,0.3485976159572601,293.1790771484375,297.1499938964844,293.1499938964844,0.4657562375068664,-8172.82421875,304.16278076171875,0.9910162687301636,0.5594571828842163,0.5309068560600281,293.1846618652344,297.1499938964844,293.1499938964844,0.0215670820325613,-4502.2021484375,304.1547241210937,0.4610668420791626,0.0613627731800079,0.2926481962203979,291.429443359375,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4271545410156,1.0,0.444968581199646,0.6118057370185852,0.6118057370185852,1.0,1.0,-2.221836805343628,0.915061354637146,1.3067753314971924,0.4037940204143524,0.0,0.0,0.8088134527206421,112.9592056274414,115.0,-30.02427864074707,-27392.0390625,1050.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7060546875,311.574951171875,278.1499938964844,0.0,18000.0,314.75,37091.04296875,36000.0,0.0,0.0,0.6566799283027649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5840216875076294,1.5863823890686035,-0.0023606864269822,0.0,0.0006664466927759,0.0,0.0,484.7391052246094,0.0,0.0,0.0,0.8894963264465332,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1972423046827316,-3937.21337890625,304.1689758300781,0.7820063233375549,0.2792778313159942,0.2548185586929321,293.3133239746094,297.1499938964844,293.1499938964844,0.343120664358139,-6423.30224609375,304.1776428222656,0.9035006165504456,0.4353186786174774,0.4154379665851593,293.19415283203125,297.1499938964844,293.1499938964844,0.400776207447052,-5366.69189453125,304.1605834960937,0.9472800493240356,0.4950294494628906,0.3475639820098877,293.1842041015625,297.1499938964844,293.1499938964844,0.465533047914505,-8172.27392578125,304.158935546875,0.9848842024803162,0.557677149772644,0.5293301939964294,293.18707275390625,297.1499938964844,293.1499938964844,0.0208657551556825,-4431.7451171875,304.1543273925781,0.4509523212909698,0.0599907934665679,0.2871537208557129,291.3884582519531,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691650390625,291.3861083984375,1.0,0.4446559846401214,0.6128031015396118,0.6128031015396118,1.0,1.0,-2.201862335205078,0.9067357182502748,1.2951266765594482,0.3998375236988067,0.0,0.0,0.7797560095787048,115.6544418334961,118.0,-49.48081970214844,-27033.91796875,1040.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0059814453125,311.67974853515625,278.1499938964844,0.0,18000.0,314.2699890136719,36988.1328125,36000.0,0.0,0.0,0.6444596648216248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4927880764007568,1.494976282119751,-0.0021882636938244,0.0,0.0006540446192957,0.0,0.0,418.0983581542969,0.0,0.0,0.0,0.8474120497703552,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1972423046827316,-3937.21337890625,304.1689758300781,0.7820063233375549,0.2792778313159942,0.2548185586929321,293.3133239746094,297.1499938964844,293.1499938964844,0.343120664358139,-6423.30224609375,304.1776428222656,0.9035006165504456,0.4353186786174774,0.4154379665851593,293.19415283203125,297.1499938964844,293.1499938964844,0.400776207447052,-5366.69189453125,304.1605834960937,0.9472800493240356,0.4950294494628906,0.3475639820098877,293.1842041015625,297.1499938964844,293.1499938964844,0.465533047914505,-8172.27392578125,304.158935546875,0.9848842024803162,0.557677149772644,0.5293301939964294,293.18707275390625,297.1499938964844,293.1499938964844,0.0208657551556825,-4431.7451171875,304.1543273925781,0.4509523212909698,0.0599907934665679,0.2871537208557129,291.3884582519531,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691650390625,291.3861083984375,1.0,0.4446559846401214,0.6128031015396118,0.6128031015396118,1.0,1.0,-2.201862335205078,0.9067357182502748,1.2951266765594482,0.3998375236988067,0.0,0.0,0.7797560095787048,115.6544418334961,118.0,-49.48081970214844,-27033.91796875,1040.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0059814453125,311.67974853515625,278.1499938964844,0.0,18000.0,314.2699890136719,36988.1328125,36000.0,0.0,0.0,0.6444596648216248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4927880764007568,1.494976282119751,-0.0021882636938244,0.0,0.0006540446192957,0.0,0.0,418.0983581542969,0.0,0.0,0.0,0.8474120497703552,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.1944335848093032,-3893.70947265625,304.1673583984375,0.7728373408317566,0.2749036252498626,0.2510862946510315,293.3210754394531,297.1499938964844,293.1499938964844,0.3391510248184204,-6366.47705078125,304.1750793457031,0.8934902548789978,0.4296103119850158,0.410296082496643,293.1971130371094,297.1499938964844,293.1499938964844,0.4008120596408844,-5368.77490234375,304.1570129394531,0.9390429258346558,0.4933072626590729,0.3464857637882232,293.1885681152344,297.1499938964844,293.1499938964844,0.4657662808895111,-8177.75537109375,304.15557861328125,0.9783347249031068,0.5559238195419312,0.5278284549713135,293.189453125,297.1499938964844,293.1499938964844,0.0201694965362548,-4360.6181640625,304.154052734375,0.4411099553108215,0.0585730858147144,0.2814867496490478,291.3403015136719,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.2746276855469,291.33758544921875,1.0,0.4444149732589721,0.6139638423919678,0.6139638423919678,1.0,1.0,-2.1812987327575684,0.8982521891593933,1.2830464839935305,0.3958600163459778,0.0,0.0,0.7574987411499023,118.50659942626952,121.0,-62.75410079956055,-26655.6796875,1029.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2362365722656,311.73663330078125,278.1499938964844,0.0,18000.0,314.2699890136719,36805.9609375,36000.0,0.0,0.0,0.6347470283508301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4153082370758057,1.41735577583313,-0.0020475769415497,0.0,0.0006441875593736,0.0,0.0,366.6433410644531,0.0,0.0,0.0,0.8121720552444458,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.1944335848093032,-3893.70947265625,304.1673583984375,0.7728373408317566,0.2749036252498626,0.2510862946510315,293.3210754394531,297.1499938964844,293.1499938964844,0.3391510248184204,-6366.47705078125,304.1750793457031,0.8934902548789978,0.4296103119850158,0.410296082496643,293.1971130371094,297.1499938964844,293.1499938964844,0.4008120596408844,-5368.77490234375,304.1570129394531,0.9390429258346558,0.4933072626590729,0.3464857637882232,293.1885681152344,297.1499938964844,293.1499938964844,0.4657662808895111,-8177.75537109375,304.15557861328125,0.9783347249031068,0.5559238195419312,0.5278284549713135,293.189453125,297.1499938964844,293.1499938964844,0.0201694965362548,-4360.6181640625,304.154052734375,0.4411099553108215,0.0585730858147144,0.2814867496490478,291.3403015136719,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.2746276855469,291.33758544921875,1.0,0.4444149732589721,0.6139638423919678,0.6139638423919678,1.0,1.0,-2.1812987327575684,0.8982521891593933,1.2830464839935305,0.3958600163459778,0.0,0.0,0.7574987411499023,118.50659942626952,121.0,-62.75410079956055,-26655.6796875,1029.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2362365722656,311.73663330078125,278.1499938964844,0.0,18000.0,314.2699890136719,36805.9609375,36000.0,0.0,0.0,0.6347470283508301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4153082370758057,1.41735577583313,-0.0020475769415497,0.0,0.0006441875593736,0.0,0.0,366.6433410644531,0.0,0.0,0.0,0.8121720552444458,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.191342681646347,-3845.13818359375,304.166748046875,0.7637193202972412,0.2704037725925445,0.2472111284732818,293.32916259765625,297.1499938964844,293.1499938964844,0.3346806466579437,-6301.2080078125,304.1741943359375,0.8833955526351929,0.423639178276062,0.4048815369606018,293.2001037597656,297.1499938964844,293.1499938964844,0.400540828704834,-5366.9150390625,304.1551818847656,0.9306742548942566,0.4915102422237396,0.3453598916530609,293.19268798828125,297.1499938964844,293.1499938964844,0.4656816720962524,-8177.83447265625,304.1539001464844,0.971400499343872,0.5541147589683533,0.5262937545776367,293.19171142578125,297.1499938964844,293.1499938964844,0.0194402374327182,-4283.2177734375,304.1539306640625,0.4317325353622436,0.057113941758871,0.2756507396697998,291.3007507324219,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802429199219,291.2987365722656,1.0,0.4441888034343719,0.6153424978256226,0.6153424978256226,1.0,1.0,-2.1599364280700684,0.889553964138031,1.2703824043273926,0.3918432593345642,0.0,0.0,0.7401723861694336,121.46912384033205,124.0,-55.33577346801758,-26320.537109375,1019.1434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4418029785156,311.7995300292969,278.1499938964844,0.0,18000.0,314.2699890136719,36634.98828125,36000.0,0.0,0.0,0.6244019865989685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3546565771102903,1.3565983772277832,-0.0019418623996898,0.0,0.0006336886435747,0.0,0.0,329.6003112792969,0.0,0.0,0.0,0.7847909927368164,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.191342681646347,-3845.13818359375,304.166748046875,0.7637193202972412,0.2704037725925445,0.2472111284732818,293.32916259765625,297.1499938964844,293.1499938964844,0.3346806466579437,-6301.2080078125,304.1741943359375,0.8833955526351929,0.423639178276062,0.4048815369606018,293.2001037597656,297.1499938964844,293.1499938964844,0.400540828704834,-5366.9150390625,304.1551818847656,0.9306742548942566,0.4915102422237396,0.3453598916530609,293.19268798828125,297.1499938964844,293.1499938964844,0.4656816720962524,-8177.83447265625,304.1539001464844,0.971400499343872,0.5541147589683533,0.5262937545776367,293.19171142578125,297.1499938964844,293.1499938964844,0.0194402374327182,-4283.2177734375,304.1539306640625,0.4317325353622436,0.057113941758871,0.2756507396697998,291.3007507324219,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802429199219,291.2987365722656,1.0,0.4441888034343719,0.6153424978256226,0.6153424978256226,1.0,1.0,-2.1599364280700684,0.889553964138031,1.2703824043273926,0.3918432593345642,0.0,0.0,0.7401723861694336,121.46912384033205,124.0,-55.33577346801758,-26320.537109375,1019.1434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4418029785156,311.7995300292969,278.1499938964844,0.0,18000.0,314.2699890136719,36634.98828125,36000.0,0.0,0.0,0.6244019865989685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3546565771102903,1.3565983772277832,-0.0019418623996898,0.0,0.0006336886435747,0.0,0.0,329.6003112792969,0.0,0.0,0.0,0.7847909927368164,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1897197961807251,-3819.431396484375,304.1666564941406,0.75926673412323,0.2681414186954498,0.2452573478221893,293.3331298828125,297.1499938964844,293.1499938964844,0.3322752118110657,-6265.74755859375,304.1741943359375,0.8783997893333435,0.4205892980098724,0.4021075665950775,293.2015686035156,297.1499938964844,293.1499938964844,0.4002655744552612,-5364.30859375,304.1547241210937,0.9265263676643372,0.4905834794044494,0.3447777926921844,293.1946716308594,297.1499938964844,293.1499938964844,0.4654805064201355,-8175.3818359375,304.153564453125,0.9678311944007874,0.5531798005104065,0.5255002975463867,293.1928100585937,297.1499938964844,293.1499938964844,0.0190649144351482,-4242.18408203125,304.1539001464844,0.4272777438163757,0.056370984762907,0.2726736068725586,291.28472900390625,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.282958984375,291.282958984375,1.0,0.4440742135047912,0.6161155104637146,0.6161155104637146,1.0,1.0,-2.1490304470062256,0.8851573467254639,1.2638729810714722,0.3898369073867798,0.0,0.0,0.7328054308891296,122.96988677978516,124.0,-49.881717681884766,-26159.1171875,1013.7401733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.529541015625,311.8256530761719,278.1499938964844,0.0,18000.0,313.7900085449219,36568.57421875,36000.0,0.0,0.0,0.6142908334732056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3287431001663208,1.330641269683838,-0.0018982004839926,0.0,0.0006234270986169,0.0,0.0,314.6478576660156,0.0,0.0,0.0,0.7731932401657104,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881128102540969,-3793.958740234375,304.1665344238281,0.7549034953117371,0.2658756375312805,0.2432993203401565,293.3370361328125,297.1499938964844,293.1499938964844,0.3298693001270294,-6230.248046875,304.1741638183594,0.8734624981880188,0.4175040125846863,0.3992981314659118,293.2030639648437,297.1499938964844,293.1499938964844,0.4000210165977478,-5362.0361328125,304.1543273925781,0.9224388003349304,0.4896400868892669,0.3441836237907409,293.1966552734375,297.1499938964844,293.1499938964844,0.4653131663799286,-8173.41845703125,304.1532287597656,0.9642107486724854,0.5522249937057495,0.5246880650520325,293.1938781738281,297.1499938964844,293.1499938964844,0.0186921469867229,-4200.916015625,304.15386962890625,0.4229919016361236,0.0556203499436378,0.2696616947650909,291.2677917480469,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.2654113769531,1.0,0.4439569115638733,0.616946816444397,0.616946816444397,1.0,1.0,-2.13799786567688,0.8807399272918701,1.2572579383850098,0.3878379762172699,0.0,0.0,0.7266148328781128,124.47752380371094,127.0,-50.764739990234375,-25975.19140625,1008.267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5684814453125,311.8146667480469,278.1499938964844,0.0,18000.0,313.7900085449219,36501.8828125,36000.0,0.0,0.0,0.6083798408508301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3056402206420898,1.3075000047683716,-0.0018597893649712,0.0,0.0006174282170832,0.0,0.0,301.7171936035156,0.0,0.0,0.0,0.7629368305206299,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1848723590373993,-3742.380859375,304.1664428710937,0.7464621663093567,0.2613386213779449,0.2393775433301925,293.3445739746094,297.1499938964844,293.1499938964844,0.3249291777610779,-6157.0185546875,304.17437744140625,0.8638049960136414,0.4112374186515808,0.3935860991477966,293.2059326171875,297.1499938964844,293.1499938964844,0.3994649946689605,-5356.62744140625,304.1538391113281,0.9145448803901672,0.4877122938632965,0.3429655432701111,293.20050048828125,297.1499938964844,293.1499938964844,0.4648954272270202,-8168.1103515625,304.15289306640625,0.9568644762039183,0.5502634048461914,0.5230134725570679,293.1958923339844,297.1499938964844,293.1499938964844,0.0179457068443298,-4116.19287109375,304.15380859375,0.4149081707000732,0.0540992207825183,0.263545274734497,291.2342224121094,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906188964844,291.2325744628906,1.0,0.4437122642993927,0.6187946200370789,0.6187946200370789,1.0,1.0,-2.115607261657715,0.8718697428703308,1.2437374591827393,0.3838779330253601,0.0,0.0,0.7178025245666504,127.50214385986328,130.0,-45.06489181518555,-25643.306640625,997.133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6037902832031,311.7846069335937,278.1499938964844,0.0,18000.0,313.7900085449219,36341.04296875,36000.0,0.0,0.0,0.5968232154846191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2716084718704224,1.2734113931655884,-0.0018029689090326,0.0,0.0006056997226551,0.0,0.0,283.2135009765625,0.0,0.0,0.0,0.7478631138801575,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1848723590373993,-3742.380859375,304.1664428710937,0.7464621663093567,0.2613386213779449,0.2393775433301925,293.3445739746094,297.1499938964844,293.1499938964844,0.3249291777610779,-6157.0185546875,304.17437744140625,0.8638049960136414,0.4112374186515808,0.3935860991477966,293.2059326171875,297.1499938964844,293.1499938964844,0.3994649946689605,-5356.62744140625,304.1538391113281,0.9145448803901672,0.4877122938632965,0.3429655432701111,293.20050048828125,297.1499938964844,293.1499938964844,0.4648954272270202,-8168.1103515625,304.15289306640625,0.9568644762039183,0.5502634048461914,0.5230134725570679,293.1958923339844,297.1499938964844,293.1499938964844,0.0179457068443298,-4116.19287109375,304.15380859375,0.4149081707000732,0.0540992207825183,0.263545274734497,291.2342224121094,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906188964844,291.2325744628906,1.0,0.4437122642993927,0.6187946200370789,0.6187946200370789,1.0,1.0,-2.115607261657715,0.8718697428703308,1.2437374591827393,0.3838779330253601,0.0,0.0,0.7178025245666504,127.50214385986328,130.0,-45.06489181518555,-25643.306640625,997.133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6037902832031,311.7846069335937,278.1499938964844,0.0,18000.0,313.7900085449219,36341.04296875,36000.0,0.0,0.0,0.5968232154846191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2716084718704224,1.2734113931655884,-0.0018029689090326,0.0,0.0006056997226551,0.0,0.0,283.2135009765625,0.0,0.0,0.0,0.7478631138801575,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1814632266759872,-3687.635498046875,304.1666564941406,0.7383749485015869,0.2567935287952423,0.2354485094547271,293.3517761230469,297.1499938964844,293.1499938964844,0.319581389427185,-6077.056640625,304.1751708984375,0.8544585704803467,0.4048430323600769,0.3877533972263336,293.208740234375,297.1499938964844,293.1499938964844,0.3985161185264587,-5346.71533203125,304.1541442871094,0.9071616530418396,0.4857253432273865,0.3417072296142578,293.2042541503906,297.1499938964844,293.1499938964844,0.4640135467052459,-8155.8642578125,304.1534118652344,0.9494293928146362,0.5482261776924133,0.5212693810462952,293.19775390625,297.1499938964844,293.1499938964844,0.0171864721924066,-4026.267578125,304.15380859375,0.4073226451873779,0.0525556020438671,0.2573244869709015,291.2107238769531,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2094421386719,1.0,0.443452388048172,0.6209115982055664,0.6209115982055664,1.0,1.0,-2.092806339263916,0.8629695773124695,1.2298367023468018,0.3799811899662018,0.0,0.0,0.7113448977470398,130.5328369140625,133.0,-35.099796295166016,-25326.34375,985.7543334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5836181640625,311.7311706542969,278.1499938964844,0.0,18000.0,313.3099975585937,36242.43359375,36000.0,0.0,0.0,0.580995500087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473769187927246,1.2491406202316284,-0.0017637240234762,0.0,0.0005896365619264,0.0,0.0,270.5880126953125,0.0,0.0,0.0,0.737183153629303,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1814632266759872,-3687.635498046875,304.1666564941406,0.7383749485015869,0.2567935287952423,0.2354485094547271,293.3517761230469,297.1499938964844,293.1499938964844,0.319581389427185,-6077.056640625,304.1751708984375,0.8544585704803467,0.4048430323600769,0.3877533972263336,293.208740234375,297.1499938964844,293.1499938964844,0.3985161185264587,-5346.71533203125,304.1541442871094,0.9071616530418396,0.4857253432273865,0.3417072296142578,293.2042541503906,297.1499938964844,293.1499938964844,0.4640135467052459,-8155.8642578125,304.1534118652344,0.9494293928146362,0.5482261776924133,0.5212693810462952,293.19775390625,297.1499938964844,293.1499938964844,0.0171864721924066,-4026.267578125,304.15380859375,0.4073226451873779,0.0525556020438671,0.2573244869709015,291.2107238769531,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2094421386719,1.0,0.443452388048172,0.6209115982055664,0.6209115982055664,1.0,1.0,-2.092806339263916,0.8629695773124695,1.2298367023468018,0.3799811899662018,0.0,0.0,0.7113448977470398,130.5328369140625,133.0,-35.099796295166016,-25326.34375,985.7543334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5836181640625,311.7311706542969,278.1499938964844,0.0,18000.0,313.3099975585937,36242.43359375,36000.0,0.0,0.0,0.580995500087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473769187927246,1.2491406202316284,-0.0017637240234762,0.0,0.0005896365619264,0.0,0.0,270.5880126953125,0.0,0.0,0.0,0.737183153629303,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.178099125623703,-3633.4853515625,304.16668701171875,0.7305678725242615,0.2522429823875427,0.2315132766962051,293.35870361328125,297.1499938964844,293.1499938964844,0.3141965270042419,-5996.3876953125,304.1757507324219,0.845426082611084,0.3983262777328491,0.3818032145500183,293.2114562988281,297.1499938964844,293.1499938964844,0.3976196944713592,-5337.4619140625,304.1542358398437,0.9004229307174683,0.4836872518062591,0.3404112756252289,293.2078552246094,297.1499938964844,293.1499938964844,0.4631788432598114,-8144.45361328125,304.1536560058594,0.941973865032196,0.5461217164993286,0.519459068775177,293.1994934082031,297.1499938964844,293.1499938964844,0.0164451655000448,-3935.63134765625,304.1537780761719,0.3998393714427948,0.0509929396212101,0.2510148584842682,291.1841125488281,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.1825256347656,1.0,0.4431770741939544,0.6233264207839966,0.6233264207839966,1.0,1.0,-2.0696258544921875,0.8540599346160889,1.215565800666809,0.3761619031429291,0.0,0.0,0.708476722240448,133.56414794921875,136.0,-36.989784240722656,-24978.8046875,974.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43731689453125,311.59405517578125,278.1499938964844,0.0,18000.0,313.3099975585937,36126.734375,36000.0,0.0,0.0,0.5696379542350769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2327570915222168,1.2344962358474731,-0.001739119994454,0.0,0.0005781101062893,0.0,0.0,263.0280456542969,0.0,0.0,0.0,0.7308239936828613,4.0,0.0,1.0
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.178099125623703,-3633.4853515625,304.16668701171875,0.7305678725242615,0.2522429823875427,0.2315132766962051,293.35870361328125,297.1499938964844,293.1499938964844,0.3141965270042419,-5996.3876953125,304.1757507324219,0.845426082611084,0.3983262777328491,0.3818032145500183,293.2114562988281,297.1499938964844,293.1499938964844,0.3976196944713592,-5337.4619140625,304.1542358398437,0.9004229307174683,0.4836872518062591,0.3404112756252289,293.2078552246094,297.1499938964844,293.1499938964844,0.4631788432598114,-8144.45361328125,304.1536560058594,0.941973865032196,0.5461217164993286,0.519459068775177,293.1994934082031,297.1499938964844,293.1499938964844,0.0164451655000448,-3935.63134765625,304.1537780761719,0.3998393714427948,0.0509929396212101,0.2510148584842682,291.1841125488281,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.1825256347656,1.0,0.4431770741939544,0.6233264207839966,0.6233264207839966,1.0,1.0,-2.0696258544921875,0.8540599346160889,1.215565800666809,0.3761619031429291,0.0,0.0,0.708476722240448,133.56414794921875,136.0,-36.989784240722656,-24978.8046875,974.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43731689453125,311.59405517578125,278.1499938964844,0.0,18000.0,313.3099975585937,36126.734375,36000.0,0.0,0.0,0.5696379542350769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2327570915222168,1.2344962358474731,-0.001739119994454,0.0,0.0005781101062893,0.0,0.0,263.0280456542969,0.0,0.0,0.0,0.7308239936828613,4.0,0.0,1.0
