time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3143310546875,297.1499938964844,293.1499938964844,0.1746210157871246,-3577.088134765625,304.1669311523437,0.7230693101882935,0.247684359550476,0.2275667041540146,293.3653869628906,297.1499938964844,293.1499938964844,0.308501124382019,-5910.48388671875,304.1766662597656,0.8368702530860901,0.3916844427585602,0.3757310807704925,293.2140808105469,297.1499938964844,293.1499938964844,0.3964351713657379,-5324.93896484375,304.1548156738281,0.8942243456840515,0.4815977811813354,0.3390771746635437,293.2113342285156,297.1499938964844,293.1499938964844,0.4620009958744049,-8127.97021484375,304.1543884277344,0.9348406195640564,0.543950617313385,0.5175828337669373,293.201171875,297.1499938964844,293.1499938964844,0.0157883297652006,-3853.843994140625,304.1454162597656,0.3927299082279205,0.050000000745058,0.2456709593534469,291.1640014648437,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.1627502441406,1.0,0.4429311454296112,0.6260202527046204,0.6260202527046204,1.0,1.0,-2.047316074371338,0.845697820186615,1.201618194580078,0.3726557195186615,0.0,0.0,0.7080274224281311,136.45790100097656,139.0,-29.9624080657959,-24670.388671875,963.0326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2448425292969,311.4443359375,278.1499938964844,0.0,18000.0,313.3099975585937,36037.046875,36000.0,0.0,0.0,0.5594279766082764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228436827659607,1.2301675081253052,-0.0017306451918557,0.0,0.0005677482695318,0.0,0.0,260.6828308105469,0.0,0.0,0.0,0.7288844585418701,4.0,0.0,1.0
377640,293.3143310546875,297.1499938964844,293.1499938964844,0.1746210157871246,-3577.088134765625,304.1669311523437,0.7230693101882935,0.247684359550476,0.2275667041540146,293.3653869628906,297.1499938964844,293.1499938964844,0.308501124382019,-5910.48388671875,304.1766662597656,0.8368702530860901,0.3916844427585602,0.3757310807704925,293.2140808105469,297.1499938964844,293.1499938964844,0.3964351713657379,-5324.93896484375,304.1548156738281,0.8942243456840515,0.4815977811813354,0.3390771746635437,293.2113342285156,297.1499938964844,293.1499938964844,0.4620009958744049,-8127.97021484375,304.1543884277344,0.9348406195640564,0.543950617313385,0.5175828337669373,293.201171875,297.1499938964844,293.1499938964844,0.0157883297652006,-3853.843994140625,304.1454162597656,0.3927299082279205,0.050000000745058,0.2456709593534469,291.1640014648437,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.1627502441406,1.0,0.4429311454296112,0.6260202527046204,0.6260202527046204,1.0,1.0,-2.047316074371338,0.845697820186615,1.201618194580078,0.3726557195186615,0.0,0.0,0.7080274224281311,136.45790100097656,139.0,-29.9624080657959,-24670.388671875,963.0326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2448425292969,311.4443359375,278.1499938964844,0.0,18000.0,313.3099975585937,36037.046875,36000.0,0.0,0.0,0.5594279766082764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228436827659607,1.2301675081253052,-0.0017306451918557,0.0,0.0005677482695318,0.0,0.0,260.6828308105469,0.0,0.0,0.0,0.7288844585418701,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728848963975906,-3548.880859375,304.1670227050781,0.719657838344574,0.2453927546739578,0.2255708128213882,293.36871337890625,297.1499938964844,293.1499938964844,0.3056266009807586,-5867.0546875,304.1770324707031,0.8330742716789246,0.3883066773414612,0.3726291954517364,293.21539306640625,297.1499938964844,293.1499938964844,0.3958509266376495,-5318.8115234375,304.1549987792969,0.891673743724823,0.4805284440517425,0.338381826877594,293.2130432128906,297.1499938964844,293.1499938964844,0.4614190459251404,-8119.9091796875,304.1546630859375,0.9318833947181702,0.5428343415260315,0.5166007280349731,293.20245361328125,297.1499938964844,293.1499938964844,0.015767429023981,-3853.53662109375,304.1324462890625,0.3914487957954407,0.050000000745058,0.245666816830635,291.152587890625,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3061218261719,291.1510314941406,1.0,0.4429415464401245,0.6273768544197083,0.6273768544197083,1.0,1.0,-2.039173126220703,0.8428760170936584,1.1962970495224,0.3716166019439697,0.0,0.0,0.7089797854423523,137.62484741210938,139.0,-31.62830352783203,-24542.896484375,959.3909912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1322021484375,311.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,35992.12109375,35280.0,0.0,0.0,0.5531960129737854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290326356887815,1.2307630777359009,-0.0017305184155702,0.0,0.0005614236579276,0.0,0.0,260.86041259765625,0.0,0.0,0.0,0.7191730737686157,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1713498532772064,-3524.2236328125,304.1667175292969,0.7161512970924377,0.2430937588214874,0.223569244146347,293.3719787597656,297.1499938964844,293.1499938964844,0.3030807077884674,-5828.9931640625,304.1767272949219,0.8292437195777893,0.3848943412303924,0.3694942891597748,293.2166442871094,297.1499938964844,293.1499938964844,0.3957266211509704,-5317.97021484375,304.154296875,0.8890960812568665,0.4794579148292541,0.3376818597316742,293.2146911621094,297.1499938964844,293.1499938964844,0.4613643586635589,-8119.79052734375,304.1539001464844,0.9288801550865172,0.5417133569717407,0.5156087279319763,293.20428466796875,297.1499938964844,293.1499938964844,0.0157924052327871,-3860.720703125,304.1177978515625,0.3903354704380035,0.050000000745058,0.2459268569946289,291.1275329589844,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084411621094,291.1249084472656,1.0,0.4430164396762848,0.6288028359413147,0.6288028359413147,1.0,1.0,-2.031284809112549,0.8401972651481628,1.1910874843597412,0.3706853091716766,0.0,0.0,0.7128900289535522,138.8406219482422,142.0,-49.85015106201172,-24373.41796875,956.1710205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00372314453125,311.2430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,35288.73046875,35280.0,0.0,0.0,0.548643171787262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2239786386489868,1.225685715675354,-0.0017071111360564,0.0,0.0005568030755966,0.0,0.0,256.6252746582031,0.0,0.0,0.0,0.7253719568252563,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677414178848266,-3465.068603515625,304.16717529296875,0.7086405754089355,0.2384470999240875,0.2195374071598053,293.3785705566406,297.1499938964844,293.1499938964844,0.2969803214073181,-5736.025390625,304.1780090332031,0.821365237236023,0.377936840057373,0.3631169199943542,293.218994140625,297.1499938964844,293.1499938964844,0.3943081200122833,-5302.78369140625,304.1552734375,0.8838040232658386,0.4772892892360687,0.33627650141716,293.2178649902344,297.1499938964844,293.1499938964844,0.4598980545997619,-8099.04052734375,304.15509033203125,0.9226922392845154,0.5394346117973328,0.5136087536811829,293.20916748046875,297.1499938964844,293.1499938964844,0.0157776810228824,-3864.288818359375,304.0845642089844,0.3879438936710357,0.050000000745058,0.2464923858642578,291.11053466796875,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.3135070800781,291.1097106933594,1.0,0.4432933926582336,0.6319284439086914,0.6319284439086914,1.0,1.0,-2.015373706817627,0.8349043130874634,1.1804695129394531,0.3689271509647369,0.0,0.0,0.7195678353309631,141.45013427734375,145.0,-27.744253158569336,-24177.0859375,950.2472534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7059020996094,311.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,35093.3359375,35280.0,0.0,0.0,0.5407866835594177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243342638015747,1.2450743913650513,-0.0017316753510385,0.0,0.0005488297319971,0.0,0.0,265.6270446777344,0.0,0.0,0.0,0.733496367931366,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677414178848266,-3465.068603515625,304.16717529296875,0.7086405754089355,0.2384470999240875,0.2195374071598053,293.3785705566406,297.1499938964844,293.1499938964844,0.2969803214073181,-5736.025390625,304.1780090332031,0.821365237236023,0.377936840057373,0.3631169199943542,293.218994140625,297.1499938964844,293.1499938964844,0.3943081200122833,-5302.78369140625,304.1552734375,0.8838040232658386,0.4772892892360687,0.33627650141716,293.2178649902344,297.1499938964844,293.1499938964844,0.4598980545997619,-8099.04052734375,304.15509033203125,0.9226922392845154,0.5394346117973328,0.5136087536811829,293.20916748046875,297.1499938964844,293.1499938964844,0.0157776810228824,-3864.288818359375,304.0845642089844,0.3879438936710357,0.050000000745058,0.2464923858642578,291.11053466796875,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.3135070800781,291.1097106933594,1.0,0.4432933926582336,0.6319284439086914,0.6319284439086914,1.0,1.0,-2.015373706817627,0.8349043130874634,1.1804695129394531,0.3689271509647369,0.0,0.0,0.7195678353309631,141.45013427734375,145.0,-27.744253158569336,-24177.0859375,950.2472534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7059020996094,311.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,35093.3359375,35280.0,0.0,0.0,0.5407866835594177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243342638015747,1.2450743913650513,-0.0017316753510385,0.0,0.0005488297319971,0.0,0.0,265.6270446777344,0.0,0.0,0.0,0.733496367931366,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.164012461900711,-3403.55126953125,304.16766357421875,0.7005775570869446,0.2337353974580764,0.2154505997896194,293.38525390625,297.1499938964844,293.1499938964844,0.290574699640274,-5637.87744140625,304.1793518066406,0.8131130337715149,0.3707913160324096,0.356567770242691,293.2213439941406,297.1499938964844,293.1499938964844,0.3926436305046081,-5284.9365234375,304.1562805175781,0.8784093856811523,0.4750630557537079,0.3348368704319,293.220947265625,297.1499938964844,293.1499938964844,0.4581349790096283,-8074.13037109375,304.15631103515625,0.9164097905158995,0.5370850563049316,0.5115498304367065,293.21514892578125,297.1499938964844,293.1499938964844,0.0157440770417451,-3865.498779296875,304.0468139648437,0.3854600191116333,0.050000000745058,0.2470913529396057,291.0994567871094,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.098876953125,1.0,0.4436731934547424,0.6354876756668091,0.6354876756668091,1.0,1.0,-1.99911904335022,0.8296486735343933,1.1694703102111816,0.3672929108142853,0.0,0.0,0.7271045446395874,144.23272705078125,148.0,-18.011642456054688,-23965.36328125,944.6262817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3771667480469,310.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,35043.1171875,34200.0,0.0,0.0,0.5345092415809631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265046238899231,1.2668097019195557,-0.0017635590629652,0.0,0.0005424589617177,0.0,0.0,276.4423522949219,0.0,0.0,0.0,0.7280762791633606,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.164012461900711,-3403.55126953125,304.16766357421875,0.7005775570869446,0.2337353974580764,0.2154505997896194,293.38525390625,297.1499938964844,293.1499938964844,0.290574699640274,-5637.87744140625,304.1793518066406,0.8131130337715149,0.3707913160324096,0.356567770242691,293.2213439941406,297.1499938964844,293.1499938964844,0.3926436305046081,-5284.9365234375,304.1562805175781,0.8784093856811523,0.4750630557537079,0.3348368704319,293.220947265625,297.1499938964844,293.1499938964844,0.4581349790096283,-8074.13037109375,304.15631103515625,0.9164097905158995,0.5370850563049316,0.5115498304367065,293.21514892578125,297.1499938964844,293.1499938964844,0.0157440770417451,-3865.498779296875,304.0468139648437,0.3854600191116333,0.050000000745058,0.2470913529396057,291.0994567871094,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.098876953125,1.0,0.4436731934547424,0.6354876756668091,0.6354876756668091,1.0,1.0,-1.99911904335022,0.8296486735343933,1.1694703102111816,0.3672929108142853,0.0,0.0,0.7271045446395874,144.23272705078125,148.0,-18.011642456054688,-23965.36328125,944.6262817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3771667480469,310.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,35043.1171875,34200.0,0.0,0.0,0.5345092415809631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265046238899231,1.2668097019195557,-0.0017635590629652,0.0,0.0005424589617177,0.0,0.0,276.4423522949219,0.0,0.0,0.0,0.7280762791633606,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.1605254411697387,-3346.092529296875,304.1676330566406,0.6925318837165833,0.2291339635848999,0.2114071547985077,293.39111328125,297.1499938964844,293.1499938964844,0.2844485640525818,-5544.0791015625,304.1798400878906,0.8044261336326599,0.3636364340782165,0.3499492704868316,293.2228698730469,297.1499938964844,293.1499938964844,0.3914830982685089,-5272.9033203125,304.1562194824219,0.8731430172920227,0.4729484021663666,0.3334336876869201,293.22314453125,297.1499938964844,293.1499938964844,0.4569349586963653,-8057.76806640625,304.1563415527344,0.9103760719299316,0.5348395705223083,0.5095311999320984,293.2209167480469,297.1499938964844,293.1499938964844,0.0157326217740774,-3870.83544921875,304.0074157714844,0.3830069601535797,0.050000000745058,0.247701421380043,291.0738830566406,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241577148437,291.0742492675781,1.0,0.4441211521625519,0.6393824219703674,0.6393824219703674,1.0,1.0,-1.9829380512237549,0.8245472311973572,1.158390760421753,0.3657959103584289,0.0,0.0,0.7395216822624207,147.0804443359375,151.0,-19.9362907409668,-23725.0859375,939.3197021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.064208984375,310.63299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,33903.00390625,34200.0,0.0,0.0,0.5293539762496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2801673412322998,1.2819284200668335,-0.001761149498634,0.0,0.0005372270243242,0.0,0.0,281.2557067871094,0.0,0.0,0.0,0.7470798492431641,4.0,0.0,1.0
378120,293.32208251953125,297.1499938964844,293.1499938964844,0.1605254411697387,-3346.092529296875,304.1676330566406,0.6925318837165833,0.2291339635848999,0.2114071547985077,293.39111328125,297.1499938964844,293.1499938964844,0.2844485640525818,-5544.0791015625,304.1798400878906,0.8044261336326599,0.3636364340782165,0.3499492704868316,293.2228698730469,297.1499938964844,293.1499938964844,0.3914830982685089,-5272.9033203125,304.1562194824219,0.8731430172920227,0.4729484021663666,0.3334336876869201,293.22314453125,297.1499938964844,293.1499938964844,0.4569349586963653,-8057.76806640625,304.1563415527344,0.9103760719299316,0.5348395705223083,0.5095311999320984,293.2209167480469,297.1499938964844,293.1499938964844,0.0157326217740774,-3870.83544921875,304.0074157714844,0.3830069601535797,0.050000000745058,0.247701421380043,291.0738830566406,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241577148437,291.0742492675781,1.0,0.4441211521625519,0.6393824219703674,0.6393824219703674,1.0,1.0,-1.9829380512237549,0.8245472311973572,1.158390760421753,0.3657959103584289,0.0,0.0,0.7395216822624207,147.0804443359375,151.0,-19.9362907409668,-23725.0859375,939.3197021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.064208984375,310.63299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,33903.00390625,34200.0,0.0,0.0,0.5293539762496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2801673412322998,1.2819284200668335,-0.001761149498634,0.0,0.0005372270243242,0.0,0.0,281.2557067871094,0.0,0.0,0.0,0.7470798492431641,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.1567889004945755,-3283.63671875,304.16796875,0.6847418546676636,0.2246831953525543,0.2075165063142776,293.3960876464844,297.1499938964844,293.1499938964844,0.2776736319065094,-5439.05517578125,304.1811828613281,0.7956213355064392,0.3565234243869781,0.3433858752250671,293.2236328125,297.1499938964844,293.1499938964844,0.3894791007041931,-5251.2431640625,304.157470703125,0.8681427836418152,0.4709456264972687,0.3321297466754913,293.2245483398437,297.1499938964844,293.1499938964844,0.4547342956066131,-8026.52490234375,304.1578674316406,0.9048269391059875,0.5327050089836121,0.5076448917388916,293.2256774902344,297.1499938964844,293.1499938964844,0.0156763345003128,-3867.7744140625,303.9692687988281,0.3806345462799072,0.050000000745058,0.2483099400997162,291.07781982421875,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.0779113769531,1.0,0.4446410536766052,0.6434488296508789,0.6434488296508789,1.0,1.0,-1.9672833681106567,0.8196901082992554,1.1475932598114014,0.3644323647022247,0.0,0.0,0.7488170862197876,149.93727111816406,154.0,-3.101600885391236,-23552.787109375,934.5457153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7457580566406,310.44464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,33892.98828125,34200.0,0.0,0.0,0.5255240201950073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309253215789795,1.311059832572937,-0.0018065993208438,0.0,0.0005333400913514,0.0,0.0,296.6529846191406,0.0,0.0,0.0,0.7600060105323792,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.1567889004945755,-3283.63671875,304.16796875,0.6847418546676636,0.2246831953525543,0.2075165063142776,293.3960876464844,297.1499938964844,293.1499938964844,0.2776736319065094,-5439.05517578125,304.1811828613281,0.7956213355064392,0.3565234243869781,0.3433858752250671,293.2236328125,297.1499938964844,293.1499938964844,0.3894791007041931,-5251.2431640625,304.157470703125,0.8681427836418152,0.4709456264972687,0.3321297466754913,293.2245483398437,297.1499938964844,293.1499938964844,0.4547342956066131,-8026.52490234375,304.1578674316406,0.9048269391059875,0.5327050089836121,0.5076448917388916,293.2256774902344,297.1499938964844,293.1499938964844,0.0156763345003128,-3867.7744140625,303.9692687988281,0.3806345462799072,0.050000000745058,0.2483099400997162,291.07781982421875,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.0779113769531,1.0,0.4446410536766052,0.6434488296508789,0.6434488296508789,1.0,1.0,-1.9672833681106567,0.8196901082992554,1.1475932598114014,0.3644323647022247,0.0,0.0,0.7488170862197876,149.93727111816406,154.0,-3.101600885391236,-23552.787109375,934.5457153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7457580566406,310.44464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,33892.98828125,34200.0,0.0,0.0,0.5255240201950073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309253215789795,1.311059832572937,-0.0018065993208438,0.0,0.0005333400913514,0.0,0.0,296.6529846191406,0.0,0.0,0.0,0.7600060105323792,4.0,0.0,1.0
378300,293.32257080078125,297.1499938964844,293.1499938964844,0.1549594700336456,-3252.963623046875,304.16802978515625,0.6809114217758179,0.2224883437156677,0.2056032568216323,293.3983459472656,297.1499938964844,293.1499938964844,0.2742942869663238,-5386.52294921875,304.181640625,0.7912322878837585,0.3529577851295471,0.3401002585887909,293.2239074707031,297.1499938964844,293.1499938964844,0.3884929418563843,-5240.63818359375,304.15789794921875,0.8657026886940002,0.4699567258358001,0.3314901888370514,293.22509765625,297.1499938964844,293.1499938964844,0.4536470472812652,-8011.19287109375,304.1584167480469,0.9022150039672852,0.5316502451896667,0.5067185759544373,293.227783203125,297.1499938964844,293.1499938964844,0.0156492516398429,-3866.365966796875,303.9503479003906,0.3794677555561065,0.050000000745058,0.2486162185668945,291.0794372558594,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3302917480469,291.0796203613281,1.0,0.4449217617511749,0.6455458402633667,0.6455458402633667,1.0,1.0,-1.9595274925231927,0.8172926306724548,1.1422349214553833,0.363766998052597,0.0,0.0,0.753362238407135,151.3796844482422,154.0,0.7090796828269958,-23465.90625,932.275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5925598144531,310.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,33896.10546875,33120.0,0.0,0.0,0.524024248123169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323341965675354,1.3251711130142212,-0.001829162123613,0.0,0.0005318179610185,0.0,0.0,304.3506164550781,0.0,0.0,0.0,0.7513354420661926,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1533737182617187,-3226.6826171875,304.1676330566406,0.677123486995697,0.2203104794025421,0.2037055194377899,293.4005432128906,297.1499938964844,293.1499938964844,0.2713106870651245,-5340.5703125,304.1813049316406,0.7868544459342957,0.3493837714195251,0.3368065059185028,293.2241516113281,297.1499938964844,293.1499938964844,0.3880714476108551,-5236.56298828125,304.1571960449219,0.8632989525794983,0.4689757823944092,0.3308551013469696,293.2255859375,297.1499938964844,293.1499938964844,0.4532103240489959,-8005.71826171875,304.1576538085937,0.8996564745903015,0.5306035280227661,0.5057981610298157,293.229736328125,297.1499938964844,293.1499938964844,0.0156496968120336,-3870.043212890625,303.9311218261719,0.378313809633255,0.050000000745058,0.2489238381385803,291.06463623046875,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321228027344,291.0631408691406,1.0,0.4452130198478699,0.6476846933364868,0.6476846933364868,1.0,1.0,-1.9517946243286133,0.8149031400680542,1.136891484260559,0.3631045818328857,0.0,0.0,0.760392963886261,152.830810546875,157.0,-20.398956298828125,-23313.130859375,930.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4578552246094,310.2398376464844,278.1499938964844,0.0,18000.0,313.1499938964844,32973.171875,33120.0,0.0,0.0,0.5226234197616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3214645385742188,1.3232698440551758,-0.0018053069943562,0.0,0.000530396355316,0.0,0.0,300.8067626953125,0.0,0.0,0.0,0.7632260918617249,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497317403554916,-3165.123291015625,304.1678161621094,0.6696908473968506,0.2159976065158844,0.1999526917934417,293.4046936035156,297.1499938964844,293.1499938964844,0.2644135653972626,-5232.4912109375,304.182373046875,0.7781519889831543,0.3421965837478637,0.3301885724067688,293.2245483398437,297.1499938964844,293.1499938964844,0.3859461843967438,-5213.5400390625,304.15838623046875,0.8586013913154602,0.4670179784297943,0.3295962214469909,293.2264404296875,297.1499938964844,293.1499938964844,0.4508522748947143,-7972.23681640625,304.1590881347656,0.8946212530136108,0.5285128951072693,0.5039725303649902,293.2333374023437,297.1499938964844,293.1499938964844,0.015587406232953,-3865.611572265625,303.8934020996094,0.3760463893413543,0.050000000745058,0.2495424896478653,291.07244873046875,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0733337402344,1.0,0.4458216428756714,0.6520915627479553,0.6520915627479553,1.0,1.0,-1.936379671096801,0.8101375699043274,1.1262421607971191,0.3617825508117676,0.0,0.0,0.7705658674240112,155.7551727294922,160.0,6.7291765213012695,-23184.546875,925.7442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2042541503906,310.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,32814.421875,33120.0,0.0,0.0,0.5204415917396545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3529622554779053,1.354815125465393,-0.0018528057262301,0.0,0.0005281820776872,0.0,0.0,317.9765319824219,0.0,0.0,0.0,0.7770549058914185,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497317403554916,-3165.123291015625,304.1678161621094,0.6696908473968506,0.2159976065158844,0.1999526917934417,293.4046936035156,297.1499938964844,293.1499938964844,0.2644135653972626,-5232.4912109375,304.182373046875,0.7781519889831543,0.3421965837478637,0.3301885724067688,293.2245483398437,297.1499938964844,293.1499938964844,0.3859461843967438,-5213.5400390625,304.15838623046875,0.8586013913154602,0.4670179784297943,0.3295962214469909,293.2264404296875,297.1499938964844,293.1499938964844,0.4508522748947143,-7972.23681640625,304.1590881347656,0.8946212530136108,0.5285128951072693,0.5039725303649902,293.2333374023437,297.1499938964844,293.1499938964844,0.015587406232953,-3865.611572265625,303.8934020996094,0.3760463893413543,0.050000000745058,0.2495424896478653,291.07244873046875,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0733337402344,1.0,0.4458216428756714,0.6520915627479553,0.6520915627479553,1.0,1.0,-1.936379671096801,0.8101375699043274,1.1262421607971191,0.3617825508117676,0.0,0.0,0.7705658674240112,155.7551727294922,160.0,6.7291765213012695,-23184.546875,925.7442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2042541503906,310.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,32814.421875,33120.0,0.0,0.0,0.5204415917396545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3529622554779053,1.354815125465393,-0.0018528057262301,0.0,0.0005281820776872,0.0,0.0,317.9765319824219,0.0,0.0,0.0,0.7770549058914185,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460835337638855,-3103.06396484375,304.16796875,0.6624627709388733,0.2117369025945663,0.1962473839521408,293.4085998535156,297.1499938964844,293.1499938964844,0.2573665976524353,-5121.39453125,304.1833190917969,0.7695378065109253,0.3349470496177673,0.323512464761734,293.2249450683594,297.1499938964844,293.1499938964844,0.3836040794849396,-5188.18408203125,304.15948486328125,0.8540260791778564,0.465047538280487,0.32832932472229,293.227294921875,297.1499938964844,293.1499938964844,0.4482320249080658,-7935.1171875,304.160400390625,0.8896733522415161,0.5264036655426025,0.5021310448646545,293.236572265625,297.1499938964844,293.1499938964844,0.0155157856643199,-3859.444091796875,303.8555908203125,0.3738309741020202,0.050000000745058,0.2501659691333771,291.0869140625,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0878295898437,1.0,0.4464527666568756,0.6566812992095947,0.6566812992095947,1.0,1.0,-1.9209293127059937,0.8053420186042786,1.11558735370636,0.3604374527931213,0.0,0.0,0.7780107259750366,158.70809936523438,163.0,16.54398536682129,-23034.2421875,921.4965209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.980224609375,309.9813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,32866.5390625,32040.0,0.0,0.0,0.5189294219017029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3770605325698853,1.378954291343689,-0.0018938756547868,0.0,0.0005266473744995,0.0,0.0,332.08856201171875,0.0,0.0,0.0,0.7730175256729126,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460835337638855,-3103.06396484375,304.16796875,0.6624627709388733,0.2117369025945663,0.1962473839521408,293.4085998535156,297.1499938964844,293.1499938964844,0.2573665976524353,-5121.39453125,304.1833190917969,0.7695378065109253,0.3349470496177673,0.323512464761734,293.2249450683594,297.1499938964844,293.1499938964844,0.3836040794849396,-5188.18408203125,304.15948486328125,0.8540260791778564,0.465047538280487,0.32832932472229,293.227294921875,297.1499938964844,293.1499938964844,0.4482320249080658,-7935.1171875,304.160400390625,0.8896733522415161,0.5264036655426025,0.5021310448646545,293.236572265625,297.1499938964844,293.1499938964844,0.0155157856643199,-3859.444091796875,303.8555908203125,0.3738309741020202,0.050000000745058,0.2501659691333771,291.0869140625,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0878295898437,1.0,0.4464527666568756,0.6566812992095947,0.6566812992095947,1.0,1.0,-1.9209293127059937,0.8053420186042786,1.11558735370636,0.3604374527931213,0.0,0.0,0.7780107259750366,158.70809936523438,163.0,16.54398536682129,-23034.2421875,921.4965209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.980224609375,309.9813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,32866.5390625,32040.0,0.0,0.0,0.5189294219017029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3770605325698853,1.378954291343689,-0.0018938756547868,0.0,0.0005266473744995,0.0,0.0,332.08856201171875,0.0,0.0,0.0,0.7730175256729126,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427308619022369,-3046.10400390625,304.1676025390625,0.6554763913154602,0.207523301243782,0.1925898939371109,293.412353515625,297.1499938964844,293.1499938964844,0.2507127523422241,-5016.43603515625,304.183349609375,0.7610649466514587,0.327634185552597,0.3167819678783417,293.2252502441406,297.1499938964844,293.1499938964844,0.3818627595901489,-5169.787109375,304.1593017578125,0.8495936393737793,0.4630877077579498,0.3270666003227234,293.2279968261719,297.1499938964844,293.1499938964844,0.4462983906269073,-7908.4365234375,304.1602478027344,0.884842038154602,0.5243015885353088,0.5002910494804382,293.23956298828125,297.1499938964844,293.1499938964844,0.015472418628633,-3858.609375,303.81689453125,0.3716760575771332,0.050000000745058,0.2507915198802948,291.0826110839844,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.083984375,1.0,0.4470991790294647,0.6614640951156616,0.6614640951156616,1.0,1.0,-1.90548062324524,0.8005309104919434,1.104949712753296,0.3590745627880096,0.0,0.0,0.7876648306846619,161.67567443847656,151.0,8.788166046142578,-22837.861328125,917.2990112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81915283203125,309.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,31840.3515625,32040.0,0.0,0.0,0.5175551176071167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3819445371627808,1.3838233947753906,-0.0018788729794323,0.0,0.0005252526607364,0.0,0.0,332.0528564453125,0.0,0.0,0.0,0.7877682447433472,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427308619022369,-3046.10400390625,304.1676025390625,0.6554763913154602,0.207523301243782,0.1925898939371109,293.412353515625,297.1499938964844,293.1499938964844,0.2507127523422241,-5016.43603515625,304.183349609375,0.7610649466514587,0.327634185552597,0.3167819678783417,293.2252502441406,297.1499938964844,293.1499938964844,0.3818627595901489,-5169.787109375,304.1593017578125,0.8495936393737793,0.4630877077579498,0.3270666003227234,293.2279968261719,297.1499938964844,293.1499938964844,0.4462983906269073,-7908.4365234375,304.1602478027344,0.884842038154602,0.5243015885353088,0.5002910494804382,293.23956298828125,297.1499938964844,293.1499938964844,0.015472418628633,-3858.609375,303.81689453125,0.3716760575771332,0.050000000745058,0.2507915198802948,291.0826110839844,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.083984375,1.0,0.4470991790294647,0.6614640951156616,0.6614640951156616,1.0,1.0,-1.90548062324524,0.8005309104919434,1.104949712753296,0.3590745627880096,0.0,0.0,0.7876648306846619,161.67567443847656,151.0,8.788166046142578,-22837.861328125,917.2990112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81915283203125,309.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,31840.3515625,32040.0,0.0,0.0,0.5175551176071167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3819445371627808,1.3838233947753906,-0.0018788729794323,0.0,0.0005252526607364,0.0,0.0,332.0528564453125,0.0,0.0,0.0,0.7877682447433472,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388156414031982,-2978.510009765625,304.16827392578125,0.6526424884796143,0.2032328993082046,0.1886850148439407,293.4168395996094,297.1499938964844,293.1499938964844,0.2430869340896606,-4894.34716796875,304.1849670410156,0.7572883367538452,0.3200813233852386,0.3096547424793243,293.2254333496094,297.1499938964844,293.1499938964844,0.3789362907409668,-5137.80712890625,304.1610717773437,0.8504891991615295,0.4611424207687378,0.3256529569625854,293.2286071777344,297.1499938964844,293.1499938964844,0.4430104792118072,-7861.4560546875,304.1623229980469,0.8859001398086548,0.522204577922821,0.4982407093048095,293.2421875,297.1499938964844,293.1499938964844,0.0152709800750017,-3833.3505859375,303.77935791015625,0.3730145990848541,0.050000000745058,0.2504022717475891,291.108642578125,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.11041259765625,1.0,0.4428991377353668,0.66660076379776,0.66660076379776,1.0,1.0,-1.887608289718628,0.7946419715881348,1.0929663181304932,0.3571799993515014,0.0,0.0,0.7915064692497253,159.172119140625,139.0,29.275707244873047,-22690.84375,893.3613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6928100585937,309.8114929199219,278.1499938964844,0.0,18000.0,313.1499938964844,31894.689453125,32040.0,0.0,0.0,0.5164085030555725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3975049257278442,1.3994112014770508,-0.001906324760057,0.0,0.0005240889731794,0.0,0.0,341.48602294921875,0.0,0.0,0.0,0.7947434782981873,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388156414031982,-2978.510009765625,304.16827392578125,0.6526424884796143,0.2032328993082046,0.1886850148439407,293.4168395996094,297.1499938964844,293.1499938964844,0.2430869340896606,-4894.34716796875,304.1849670410156,0.7572883367538452,0.3200813233852386,0.3096547424793243,293.2254333496094,297.1499938964844,293.1499938964844,0.3789362907409668,-5137.80712890625,304.1610717773437,0.8504891991615295,0.4611424207687378,0.3256529569625854,293.2286071777344,297.1499938964844,293.1499938964844,0.4430104792118072,-7861.4560546875,304.1623229980469,0.8859001398086548,0.522204577922821,0.4982407093048095,293.2421875,297.1499938964844,293.1499938964844,0.0152709800750017,-3833.3505859375,303.77935791015625,0.3730145990848541,0.050000000745058,0.2504022717475891,291.108642578125,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.11041259765625,1.0,0.4428991377353668,0.66660076379776,0.66660076379776,1.0,1.0,-1.887608289718628,0.7946419715881348,1.0929663181304932,0.3571799993515014,0.0,0.0,0.7915064692497253,159.172119140625,139.0,29.275707244873047,-22690.84375,893.3613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6928100585937,309.8114929199219,278.1499938964844,0.0,18000.0,313.1499938964844,31894.689453125,32040.0,0.0,0.0,0.5164085030555725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3975049257278442,1.3994112014770508,-0.001906324760057,0.0,0.0005240889731794,0.0,0.0,341.48602294921875,0.0,0.0,0.0,0.7947434782981873,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1368006467819214,-2943.551513671875,304.1686096191406,0.6523387432098389,0.2011061459779739,0.1866735368967056,293.41912841796875,297.1499938964844,293.1499938964844,0.2391447722911834,-4830.89501953125,304.1857604980469,0.7566282749176025,0.3162535429000854,0.3059617877006531,293.22540283203125,297.1499938964844,293.1499938964844,0.3773764073848724,-5120.78125,304.1618957519531,0.8524319529533386,0.4601920247077942,0.3249155879020691,293.2287902832031,297.1499938964844,293.1499938964844,0.441251665353775,-7836.373046875,304.16326904296875,0.888077974319458,0.5211724042892456,0.4971686899662018,293.2432861328125,297.1499938964844,293.1499938964844,0.0151403686031699,-3816.216552734375,303.76092529296875,0.3746635913848877,0.050000000745058,0.249932199716568,291.1231384277344,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.125,1.0,0.4396958649158478,0.6693019270896912,0.6693019270896912,1.0,1.0,-1.878021597862244,0.7914114594459534,1.0866100788116455,0.3560761511325836,0.0,0.0,0.7918458580970764,156.43585205078125,139.0,34.66499328613281,-22605.86328125,876.2144165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6470947265625,309.79058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,31951.080078125,30960.0,0.0,0.0,0.5158278942108154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4011719226837158,1.403085708618164,-0.0019138208590447,0.0,0.000523499737028,0.0,0.0,343.8623046875,0.0,0.0,0.0,0.781403660774231,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349830478429794,-2912.2373046875,304.16851806640625,0.6526048183441162,0.1990149468183517,0.1846630126237869,293.4212646484375,297.1499938964844,293.1499938964844,0.2355113327503204,-4772.6748046875,304.18585205078125,0.7565730810165405,0.3124227821826935,0.3022301495075226,293.22528076171875,297.1499938964844,293.1499938964844,0.3763214945793152,-5109.6572265625,304.16162109375,0.8551378846168518,0.4592626988887787,0.3241710662841797,293.2288818359375,297.1499938964844,293.1499938964844,0.4400739967823028,-7820.18994140625,304.1629638671875,0.8910861015319824,0.5201586484909058,0.4960838556289673,293.2442321777344,297.1499938964844,293.1499938964844,0.0150224976241588,-3802.028564453125,303.74224853515625,0.3768047094345093,0.050000000745058,0.249337688088417,291.1222229003906,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.1221618652344,1.0,0.4359450340270996,0.6720833778381348,0.6720833778381348,1.0,1.0,-1.868216037750244,0.7880815267562866,1.080134391784668,0.3549168407917022,0.0,0.0,0.793643593788147,153.0314483642578,127.0,14.566693305969238,-22450.79296875,856.9034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6253967285156,309.7497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,31108.333984375,30960.0,0.0,0.0,0.5150758624076843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384621262550354,1.3864880800247192,-0.0018668324919417,0.0,0.0005227365181781,0.0,0.0,331.5487670898437,0.0,0.0,0.0,0.7865980267524719,4.0,0.0,1.0
379020,293.319091796875,297.1499938964844,293.1499938964844,0.1310453861951828,-2843.447265625,304.1689147949219,0.6546035408973694,0.1949479728937149,0.1806903481483459,293.4250793457031,297.1499938964844,293.1499938964844,0.2276015728712082,-4644.3330078125,304.1871032714844,0.7579789757728577,0.3047761023044586,0.2947176992893219,293.22479248046875,297.1499938964844,293.1499938964844,0.3731994926929474,-5075.60205078125,304.1629943847656,0.8625457882881165,0.4574558138847351,0.3226818740367889,293.2287902832031,297.1499938964844,293.1499938964844,0.4365395307540893,-7769.84228515625,304.1645812988281,0.8992212414741516,0.5181769132614136,0.4939081072807312,293.2456970214844,297.1499938964844,293.1499938964844,0.0147186275571584,-3760.658447265625,303.70660400390625,0.382337749004364,0.050000000745058,0.2478787302970886,291.14959716796875,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1518249511719,1.0,0.4272061586380005,0.6778427958488464,0.6778427958488464,1.0,1.0,-1.848272442817688,0.7812469601631165,1.0670255422592163,0.3524883687496185,0.0,0.0,0.7922232747077942,144.77804565429688,115.0,36.52458190917969,-22295.5859375,813.9849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61431884765625,309.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,31006.416015625,30960.0,0.0,0.0,0.5133183002471924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3842079639434814,1.386071801185608,-0.0018638370092958,0.0,0.0005209528026171,0.0,0.0,331.01422119140625,0.0,0.0,0.0,0.7859938144683838,4.0,0.0,1.0
379080,293.319091796875,297.1499938964844,293.1499938964844,0.1310453861951828,-2843.447265625,304.1689147949219,0.6546035408973694,0.1949479728937149,0.1806903481483459,293.4250793457031,297.1499938964844,293.1499938964844,0.2276015728712082,-4644.3330078125,304.1871032714844,0.7579789757728577,0.3047761023044586,0.2947176992893219,293.22479248046875,297.1499938964844,293.1499938964844,0.3731994926929474,-5075.60205078125,304.1629943847656,0.8625457882881165,0.4574558138847351,0.3226818740367889,293.2287902832031,297.1499938964844,293.1499938964844,0.4365395307540893,-7769.84228515625,304.1645812988281,0.8992212414741516,0.5181769132614136,0.4939081072807312,293.2456970214844,297.1499938964844,293.1499938964844,0.0147186275571584,-3760.658447265625,303.70660400390625,0.382337749004364,0.050000000745058,0.2478787302970886,291.14959716796875,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1518249511719,1.0,0.4272061586380005,0.6778427958488464,0.6778427958488464,1.0,1.0,-1.848272442817688,0.7812469601631165,1.0670255422592163,0.3524883687496185,0.0,0.0,0.7922232747077942,144.77804565429688,115.0,36.52458190917969,-22295.5859375,813.9849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61431884765625,309.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,31006.416015625,30960.0,0.0,0.0,0.5133183002471924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3842079639434814,1.386071801185608,-0.0018638370092958,0.0,0.0005209528026171,0.0,0.0,331.01422119140625,0.0,0.0,0.0,0.7859938144683838,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271660476922989,-2775.2119140625,304.1690673828125,0.6583070755004883,0.1910268068313598,0.1768029034137725,293.4283142089844,297.1499938964844,293.1499938964844,0.219645008444786,-4514.2724609375,304.18798828125,0.761091411113739,0.2971545159816742,0.2871761918067932,293.22412109375,297.1499938964844,293.1499938964844,0.3699047565460205,-5039.67919921875,304.16412353515625,0.8723306655883789,0.4556937515735626,0.3211889564990997,293.2285461425781,297.1499938964844,293.1499938964844,0.4327894449234009,-7716.49560546875,304.1659545898437,0.9100627303123474,0.5162316560745239,0.4917191565036773,293.2467041015625,297.1499938964844,293.1499938964844,0.0143938306719064,-3714.822265625,303.67205810546875,0.3892977833747864,0.050000000745058,0.2461844086647033,291.1828308105469,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.18487548828125,1.0,0.4172785878181457,0.6838954091072083,0.6838954091072083,1.0,1.0,-1.8280935287475584,0.7742770910263062,1.0538164377212524,0.3499671518802643,0.0,0.0,0.7855756878852844,135.26866149902344,103.0,42.76802444458008,-22110.810546875,767.7819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.639892578125,309.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,31121.763671875,29880.0,0.0,0.0,0.5111655592918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3715142011642456,1.373359441757202,-0.0018452298827469,0.0,0.0005187680362723,0.0,0.0,323.9086608886719,0.0,0.0,0.0,0.7651004195213318,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271660476922989,-2775.2119140625,304.1690673828125,0.6583070755004883,0.1910268068313598,0.1768029034137725,293.4283142089844,297.1499938964844,293.1499938964844,0.219645008444786,-4514.2724609375,304.18798828125,0.761091411113739,0.2971545159816742,0.2871761918067932,293.22412109375,297.1499938964844,293.1499938964844,0.3699047565460205,-5039.67919921875,304.16412353515625,0.8723306655883789,0.4556937515735626,0.3211889564990997,293.2285461425781,297.1499938964844,293.1499938964844,0.4327894449234009,-7716.49560546875,304.1659545898437,0.9100627303123474,0.5162316560745239,0.4917191565036773,293.2467041015625,297.1499938964844,293.1499938964844,0.0143938306719064,-3714.822265625,303.67205810546875,0.3892977833747864,0.050000000745058,0.2461844086647033,291.1828308105469,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.18487548828125,1.0,0.4172785878181457,0.6838954091072083,0.6838954091072083,1.0,1.0,-1.8280935287475584,0.7742770910263062,1.0538164377212524,0.3499671518802643,0.0,0.0,0.7855756878852844,135.26866149902344,103.0,42.76802444458008,-22110.810546875,767.7819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.639892578125,309.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,31121.763671875,29880.0,0.0,0.0,0.5111655592918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3715142011642456,1.373359441757202,-0.0018452298827469,0.0,0.0005187680362723,0.0,0.0,323.9086608886719,0.0,0.0,0.0,0.7651004195213318,4.0,0.0,1.0
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236853450536727,-2714.073974609375,304.16851806640625,0.6636437773704529,0.1872433274984359,0.1730123162269592,293.43096923828125,297.1499938964844,293.1499938964844,0.2122474014759063,-4393.12109375,304.18768310546875,0.7657902836799622,0.2895642220973968,0.2796324491500854,293.2232666015625,297.1499938964844,293.1499938964844,0.3674476146697998,-5013.48046875,304.16357421875,0.8844309449195862,0.4539910554885864,0.3197127282619476,293.22802734375,297.1499938964844,293.1499938964844,0.4299991428852081,-7677.751953125,304.16534423828125,0.924347162246704,0.5143423080444336,0.4895480573177337,293.2472839355469,297.1499938964844,293.1499938964844,0.0141014717519283,-3674.767822265625,303.63739013671875,0.3968394696712494,0.050000000745058,0.2443502098321914,291.190185546875,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.19207763671875,1.0,0.4065150916576385,0.6902484893798828,0.6902484893798828,1.0,1.0,-1.807901859283448,0.7672662734985352,1.040635585784912,0.3473994433879852,0.0,0.0,0.779952347278595,125.01832580566406,91.0,25.742340087890625,-21859.65234375,720.1980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7250061035156,309.80938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,30141.609375,29880.0,0.0,0.0,0.5081966519355774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341716527938845,1.3359335660934448,-0.0017618197016417,0.0,0.0005157550331205,0.0,0.0,300.0470275878906,0.0,0.0,0.0,0.7604629993438721,4.0,0.0,1.0
