time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236853450536727,-2714.073974609375,304.16851806640625,0.6636437773704529,0.1872433274984359,0.1730123162269592,293.43096923828125,297.1499938964844,293.1499938964844,0.2122474014759063,-4393.12109375,304.18768310546875,0.7657902836799622,0.2895642220973968,0.2796324491500854,293.2232666015625,297.1499938964844,293.1499938964844,0.3674476146697998,-5013.48046875,304.16357421875,0.8844309449195862,0.4539910554885864,0.3197127282619476,293.22802734375,297.1499938964844,293.1499938964844,0.4299991428852081,-7677.751953125,304.16534423828125,0.924347162246704,0.5143423080444336,0.4895480573177337,293.2472839355469,297.1499938964844,293.1499938964844,0.0141014717519283,-3674.767822265625,303.63739013671875,0.3968394696712494,0.050000000745058,0.2443502098321914,291.190185546875,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.19207763671875,1.0,0.4065150916576385,0.6902484893798828,0.6902484893798828,1.0,1.0,-1.807901859283448,0.7672662734985352,1.040635585784912,0.3473994433879852,0.0,0.0,0.779952347278595,125.01832580566406,91.0,25.742340087890625,-21859.65234375,720.1980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7250061035156,309.80938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,30141.609375,29880.0,0.0,0.0,0.5081966519355774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341716527938845,1.3359335660934448,-0.0017618197016417,0.0,0.0005157550331205,0.0,0.0,300.0470275878906,0.0,0.0,0.0,0.7604629993438721,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200968697667121,-2650.2646484375,304.1683349609375,0.6707225441932678,0.183584839105606,0.1693203747272491,293.4331970214844,297.1499938964844,293.1499938964844,0.2045405358076095,-4265.36181640625,304.1879577636719,0.7721533179283142,0.2819946408271789,0.2720931768417358,293.2223205566406,297.1499938964844,293.1499938964844,0.3643569052219391,-4979.8388671875,304.1641845703125,0.8989376425743103,0.4523225724697113,0.3182538151741028,293.2274475097656,297.1499938964844,293.1499938964844,0.4264663159847259,-7627.623046875,304.1661071777344,0.9415414929389954,0.5124834179878235,0.4873974621295929,293.2475280761719,297.1499938964844,293.1499938964844,0.0137825543060898,-3627.910888671875,303.6043395996094,0.4047474265098572,0.050000000745058,0.2424342483282089,291.2188415527344,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2204895019531,1.0,0.3951163291931152,0.6969213485717773,0.6969213485717773,1.0,1.0,-1.7877814769744873,0.7602487802505493,1.0275328159332275,0.344802588224411,0.0,0.0,0.7688015103340149,114.33924102783205,79.0,34.261863708496094,-21664.732421875,672.3204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8305358886719,309.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.185546875,29880.0,0.0,0.0,0.5046355724334717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077750205993652,1.3094956874847412,-0.0017206883057951,0.0,0.000512140977662,0.0,0.0,285.8938903808594,0.0,0.0,0.0,0.7482413649559021,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200968697667121,-2650.2646484375,304.1683349609375,0.6707225441932678,0.183584839105606,0.1693203747272491,293.4331970214844,297.1499938964844,293.1499938964844,0.2045405358076095,-4265.36181640625,304.1879577636719,0.7721533179283142,0.2819946408271789,0.2720931768417358,293.2223205566406,297.1499938964844,293.1499938964844,0.3643569052219391,-4979.8388671875,304.1641845703125,0.8989376425743103,0.4523225724697113,0.3182538151741028,293.2274475097656,297.1499938964844,293.1499938964844,0.4264663159847259,-7627.623046875,304.1661071777344,0.9415414929389954,0.5124834179878235,0.4873974621295929,293.2475280761719,297.1499938964844,293.1499938964844,0.0137825543060898,-3627.910888671875,303.6043395996094,0.4047474265098572,0.050000000745058,0.2424342483282089,291.2188415527344,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2204895019531,1.0,0.3951163291931152,0.6969213485717773,0.6969213485717773,1.0,1.0,-1.7877814769744873,0.7602487802505493,1.0275328159332275,0.344802588224411,0.0,0.0,0.7688015103340149,114.33924102783205,79.0,34.261863708496094,-21664.732421875,672.3204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8305358886719,309.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.185546875,29880.0,0.0,0.0,0.5046355724334717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077750205993652,1.3094956874847412,-0.0017206883057951,0.0,0.000512140977662,0.0,0.0,285.8938903808594,0.0,0.0,0.0,0.7482413649559021,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1183764412999153,-2619.580322265625,304.1681213378906,0.6749932765960693,0.1818007230758667,0.1675113439559936,293.43414306640625,297.1499938964844,293.1499938964844,0.2007699757814407,-4202.556640625,304.1878967285156,0.7760331630706787,0.278216689825058,0.268325537443161,293.22186279296875,297.1499938964844,293.1499938964844,0.3629049360752105,-4964.10595703125,304.16424560546875,0.9072736501693726,0.4515001177787781,0.3175288438796997,293.2271423339844,297.1499938964844,293.1499938964844,0.4248043894767761,-7604.1630859375,304.16619873046875,0.9509483575820924,0.5115642547607422,0.4863267242908478,293.24755859375,297.1499938964844,293.1499938964844,0.0136288646608591,-3605.16015625,303.5879821777344,0.4091074764728546,0.050000000745058,0.2414571940898895,291.2304382324219,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.2318115234375,1.0,0.3892152011394501,0.7003858685493469,0.7003858685493469,1.0,1.0,-1.7777562141418457,0.7567404508590698,1.021015763282776,0.3434941470623016,0.0,0.0,0.7622578740119934,108.90088653564452,79.0,32.61679458618164,-21556.115234375,648.4757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89044189453125,309.901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,30234.564453125,28800.0,0.0,0.0,0.5026140809059143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2911914587020874,1.2928868532180786,-0.0016954815946519,0.0,0.0005100893904455,0.0,0.0,277.2802429199219,0.0,0.0,0.0,0.7256913185119629,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168790385127067,-2593.14111328125,304.16754150390625,0.6798095107078552,0.1800460815429687,0.1657266169786453,293.4350280761719,297.1499938964844,293.1499938964844,0.1973522901535034,-4145.89501953125,304.1872253417969,0.780439555644989,0.274444580078125,0.2645602226257324,293.2213439941406,297.1499938964844,293.1499938964844,0.3620606362819671,-4955.47265625,304.1631774902344,0.9169961810112,0.45069020986557,0.3168091475963592,293.2267761230469,297.1499938964844,293.1499938964844,0.4238453805446625,-7591.44580078125,304.1649780273437,0.9607183933258056,0.510657548904419,0.4852625131607055,293.2475280761719,297.1499938964844,293.1499938964844,0.0135006690397858,-3587.717041015625,303.5708923339844,0.4139315485954284,0.050000000745058,0.2404719889163971,291.2237243652344,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.3545227050781,291.22247314453125,1.0,0.3831945359706878,0.7039383053779602,0.7039383053779602,1.0,1.0,-1.7677671909332275,0.7532374858856201,1.014529824256897,0.3421810865402221,0.0,0.0,0.757832944393158,103.42131805419922,67.0,4.012088775634766,-21373.859375,624.7799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96636962890625,309.9004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,29360.255859375,28800.0,0.0,0.0,0.5003002882003784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561285495758057,1.257750153541565,-0.0016215548384934,0.0,0.0005077411769889,0.0,0.0,257.21221923828125,0.0,0.0,0.0,0.7224419116973877,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.11368989944458,-2536.004150390625,304.1670227050781,0.6913398504257202,0.1766228824853897,0.162232756614685,293.4365539550781,297.1499938964844,293.1499938964844,0.1901082396507263,-4024.218994140625,304.1869201660156,0.791120171546936,0.2669147551059723,0.2570410668849945,293.22027587890625,297.1499938964844,293.1499938964844,0.3595745265483856,-4928.63916015625,304.1629638671875,0.9400404691696168,0.4490991532802582,0.3153923749923706,293.2259826660156,297.1499938964844,293.1499938964844,0.4210027456283569,-7551.4755859375,304.1647644042969,0.9807884693145752,0.5088728070259094,0.4831649959087372,293.2473449707031,297.1499938964844,293.1499938964844,0.0132156610488891,-3545.291259765625,303.5383605957031,0.4257032871246338,0.050000000745058,0.2384841293096542,291.2346496582031,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2357788085937,1.0,0.3708119988441467,0.7113233208656311,0.7113233208656311,1.0,1.0,-1.7479374408721924,0.7462644577026367,1.0016729831695557,0.339550644159317,0.0,0.0,0.7461752891540527,92.37679290771484,55.0,16.904312133789062,-21175.43359375,577.9754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1216735839844,309.987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,29181.79296875,28800.0,0.0,0.0,0.4951678812503814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223763108253479,1.2253319025039673,-0.0015688340645283,0.0,0.000502532464452,0.0,0.0,241.1378173828125,0.0,0.0,0.0,0.7073849439620972,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.11368989944458,-2536.004150390625,304.1670227050781,0.6913398504257202,0.1766228824853897,0.162232756614685,293.4365539550781,297.1499938964844,293.1499938964844,0.1901082396507263,-4024.218994140625,304.1869201660156,0.791120171546936,0.2669147551059723,0.2570410668849945,293.22027587890625,297.1499938964844,293.1499938964844,0.3595745265483856,-4928.63916015625,304.1629638671875,0.9400404691696168,0.4490991532802582,0.3153923749923706,293.2259826660156,297.1499938964844,293.1499938964844,0.4210027456283569,-7551.4755859375,304.1647644042969,0.9807884693145752,0.5088728070259094,0.4831649959087372,293.2473449707031,297.1499938964844,293.1499938964844,0.0132156610488891,-3545.291259765625,303.5383605957031,0.4257032871246338,0.050000000745058,0.2384841293096542,291.2346496582031,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2357788085937,1.0,0.3708119988441467,0.7113233208656311,0.7113233208656311,1.0,1.0,-1.7479374408721924,0.7462644577026367,1.0016729831695557,0.339550644159317,0.0,0.0,0.7461752891540527,92.37679290771484,55.0,16.904312133789062,-21175.43359375,577.9754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1216735839844,309.987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,29181.79296875,28800.0,0.0,0.0,0.4951678812503814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223763108253479,1.2253319025039673,-0.0015688340645283,0.0,0.000502532464452,0.0,0.0,241.1378173828125,0.0,0.0,0.0,0.7073849439620972,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.110610507428646,-2480.506591796875,304.1664733886719,0.705603837966919,0.1733132600784301,0.1588419377803802,293.43780517578125,297.1499938964844,293.1499938964844,0.1829450279474258,-3902.892578125,304.1865234375,0.8045510053634644,0.2594026029109955,0.2495382577180862,293.21923828125,297.1499938964844,293.1499938964844,0.3571040630340576,-4901.94677734375,304.1627502441406,0.9656359553337096,0.4475286602973938,0.3139915466308594,293.2250671386719,297.1499938964844,293.1499938964844,0.4171693325042724,-7496.017578125,304.16650390625,0.9990000128746032,0.5071319341659546,0.4799786210060119,293.2469787597656,297.1499938964844,293.1499938964844,0.0129399001598358,-3503.340087890625,303.5064697265625,0.4414510726928711,0.050000000745058,0.2365134060382843,291.24725341796875,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.24786376953125,1.0,0.3579542636871338,0.719194769859314,0.719194769859314,1.0,1.0,-1.7270327806472778,0.7387329339981079,0.98829984664917,0.33670175075531,0.0,0.0,0.7322700619697571,81.4098129272461,58.0,15.836122512817385,-20933.4296875,531.6705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2719421386719,310.0533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,29213.1640625,27720.0,0.0,0.0,0.4894742965698242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1857391595840454,1.1872531175613403,-0.0015139613533392,0.0,0.0004967541899532,0.0,0.0,223.7709808349609,0.0,0.0,0.0,0.6753435134887695,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.110610507428646,-2480.506591796875,304.1664733886719,0.705603837966919,0.1733132600784301,0.1588419377803802,293.43780517578125,297.1499938964844,293.1499938964844,0.1829450279474258,-3902.892578125,304.1865234375,0.8045510053634644,0.2594026029109955,0.2495382577180862,293.21923828125,297.1499938964844,293.1499938964844,0.3571040630340576,-4901.94677734375,304.1627502441406,0.9656359553337096,0.4475286602973938,0.3139915466308594,293.2250671386719,297.1499938964844,293.1499938964844,0.4171693325042724,-7496.017578125,304.16650390625,0.9990000128746032,0.5071319341659546,0.4799786210060119,293.2469787597656,297.1499938964844,293.1499938964844,0.0129399001598358,-3503.340087890625,303.5064697265625,0.4414510726928711,0.050000000745058,0.2365134060382843,291.24725341796875,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.24786376953125,1.0,0.3579542636871338,0.719194769859314,0.719194769859314,1.0,1.0,-1.7270327806472778,0.7387329339981079,0.98829984664917,0.33670175075531,0.0,0.0,0.7322700619697571,81.4098129272461,58.0,15.836122512817385,-20933.4296875,531.6705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2719421386719,310.0533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,29213.1640625,27720.0,0.0,0.0,0.4894742965698242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1857391595840454,1.1872531175613403,-0.0015139613533392,0.0,0.0004967541899532,0.0,0.0,223.7709808349609,0.0,0.0,0.0,0.6753435134887695,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1078967303037643,-2431.470458984375,304.16552734375,0.7099913954734802,0.1700819134712219,0.1557745188474655,293.4388427734375,297.1499938964844,293.1499938964844,0.176203116774559,-3787.95849609375,304.1856384277344,0.8066933155059814,0.2519008815288543,0.2423017472028732,293.2182922363281,297.1499938964844,293.1499938964844,0.3551399409770965,-4880.95556640625,304.161865234375,0.9760973453521729,0.4459700286388397,0.3127913773059845,293.2087097167969,297.1499938964844,293.1499938964844,0.3999969959259033,-7242.0068359375,304.1890869140625,0.9990000128746032,0.508503258228302,0.4631135165691376,293.2464294433594,297.1499938964844,293.1499938964844,0.0127833439037203,-3480.572509765625,303.4746398925781,0.4497495591640472,0.050000000745058,0.2356850951910019,291.25164794921875,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3554077148437,291.2537841796875,1.0,0.3491804003715515,0.7285177111625671,0.7285177111625671,1.0,1.0,-1.6919336318969729,0.7248449325561523,0.9670886993408204,0.3303430378437042,0.0,0.0,0.7189640402793884,76.24375915527344,61.0,19.25488471984864,-20515.580078125,494.4572143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46759033203125,310.1268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,28203.46484375,27720.0,0.0,0.0,0.4826511442661285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1292539834976196,1.1306657791137695,-0.0014118106337264,0.0,0.0004898295737802,0.0,0.0,197.2398376464844,0.0,0.0,0.0,0.6622478365898132,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1078967303037643,-2431.470458984375,304.16552734375,0.7099913954734802,0.1700819134712219,0.1557745188474655,293.4388427734375,297.1499938964844,293.1499938964844,0.176203116774559,-3787.95849609375,304.1856384277344,0.8066933155059814,0.2519008815288543,0.2423017472028732,293.2182922363281,297.1499938964844,293.1499938964844,0.3551399409770965,-4880.95556640625,304.161865234375,0.9760973453521729,0.4459700286388397,0.3127913773059845,293.2087097167969,297.1499938964844,293.1499938964844,0.3999969959259033,-7242.0068359375,304.1890869140625,0.9990000128746032,0.508503258228302,0.4631135165691376,293.2464294433594,297.1499938964844,293.1499938964844,0.0127833439037203,-3480.572509765625,303.4746398925781,0.4497495591640472,0.050000000745058,0.2356850951910019,291.25164794921875,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3554077148437,291.2537841796875,1.0,0.3491804003715515,0.7285177111625671,0.7285177111625671,1.0,1.0,-1.6919336318969729,0.7248449325561523,0.9670886993408204,0.3303430378437042,0.0,0.0,0.7189640402793884,76.24375915527344,61.0,19.25488471984864,-20515.580078125,494.4572143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46759033203125,310.1268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,28203.46484375,27720.0,0.0,0.0,0.4826511442661285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1292539834976196,1.1306657791137695,-0.0014118106337264,0.0,0.0004898295737802,0.0,0.0,197.2398376464844,0.0,0.0,0.0,0.6622478365898132,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.1051271334290504,-2380.887451171875,304.1649780273437,0.7105501294136047,0.1668317019939422,0.1527649611234665,293.440185546875,297.1499938964844,293.1499938964844,0.1693259328603744,-3669.3505859375,304.1852111816406,0.8043578267097473,0.2443149834871292,0.235067531466484,293.2179260253906,297.1499938964844,293.1499938964844,0.3527558743953705,-4854.98291015625,304.1618347167969,0.9813857674598694,0.4443137645721435,0.311585396528244,293.1831970214844,297.1499938964844,293.1499938964844,0.3886947333812713,-7078.2275390625,304.1944580078125,0.9990000128746032,0.512184739112854,0.4531237483024597,293.2460632324219,297.1499938964844,293.1499938964844,0.0126456916332244,-3459.48486328125,303.443359375,0.4548431634902954,0.050000000745058,0.2352281957864761,291.2714233398437,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.27178955078125,1.0,0.34327232837677,0.7382824420928955,0.7382824420928955,1.0,1.0,-1.6656392812728882,0.7149387001991272,0.950700581073761,0.3260692656040191,0.0,0.0,0.7011476159095764,73.25870513916016,64.0,18.621131896972656,-20194.271484375,469.9515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6728820800781,310.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,28236.576171875,27720.0,0.0,0.0,0.4749158918857574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080702304840088,1.0820497274398804,-0.0013474533334374,0.0,0.000481979252072,0.0,0.0,178.21337890625,0.0,0.0,0.0,0.6408953070640564,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.1051271334290504,-2380.887451171875,304.1649780273437,0.7105501294136047,0.1668317019939422,0.1527649611234665,293.440185546875,297.1499938964844,293.1499938964844,0.1693259328603744,-3669.3505859375,304.1852111816406,0.8043578267097473,0.2443149834871292,0.235067531466484,293.2179260253906,297.1499938964844,293.1499938964844,0.3527558743953705,-4854.98291015625,304.1618347167969,0.9813857674598694,0.4443137645721435,0.311585396528244,293.1831970214844,297.1499938964844,293.1499938964844,0.3886947333812713,-7078.2275390625,304.1944580078125,0.9990000128746032,0.512184739112854,0.4531237483024597,293.2460632324219,297.1499938964844,293.1499938964844,0.0126456916332244,-3459.48486328125,303.443359375,0.4548431634902954,0.050000000745058,0.2352281957864761,291.2714233398437,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.27178955078125,1.0,0.34327232837677,0.7382824420928955,0.7382824420928955,1.0,1.0,-1.6656392812728882,0.7149387001991272,0.950700581073761,0.3260692656040191,0.0,0.0,0.7011476159095764,73.25870513916016,64.0,18.621131896972656,-20194.271484375,469.9515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6728820800781,310.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,28236.576171875,27720.0,0.0,0.0,0.4749158918857574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080702304840088,1.0820497274398804,-0.0013474533334374,0.0,0.000481979252072,0.0,0.0,178.21337890625,0.0,0.0,0.0,0.6408953070640564,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038589775562286,-2357.781005859375,304.16455078125,0.7097600698471069,0.1652225404977798,0.1512892097234726,293.4408264160156,297.1499938964844,293.1499938964844,0.166054829955101,-3612.76806640625,304.18475341796875,0.8018751740455627,0.240509033203125,0.2314538359642028,293.21783447265625,297.1499938964844,293.1499938964844,0.3518526554107666,-4845.36376953125,304.16131591796875,0.9826829433441162,0.443473756313324,0.3109844923019409,293.1716003417969,297.1499938964844,293.1499938964844,0.3853513598442077,-7031.39794921875,304.1924133300781,0.9990000128746032,0.5140448808670044,0.4502051174640655,293.24591064453125,297.1499938964844,293.1499938964844,0.0125966947525739,-3452.88916015625,303.4272155761719,0.4563835263252258,0.050000000745058,0.2350967228412628,291.27197265625,291.1499938964844,260.5039978027344,259.90411376953125,279.24664306640625,293.3594665527344,291.2715759277344,1.0,0.3411773443222046,0.7433105707168579,0.7433105707168579,1.0,1.0,-1.6551434993743896,0.7111677527427673,0.9439757466316224,0.3245531916618347,0.0,0.0,0.6929401159286499,72.34201049804688,64.0,8.700098037719727,-20046.0859375,461.1286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7718811035156,310.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,28223.77734375,26640.0,0.0,0.0,0.4707788527011871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0565048456192017,1.0578206777572632,-0.0013157828943803,0.0,0.0004777807043865,0.0,0.0,169.19161987304688,0.0,0.0,0.0,0.6154139637947083,4.0,0.0,1.0
380160,293.2947692871094,297.1499938964844,293.1499938964844,0.1028241366147995,-2339.30322265625,304.1637878417969,0.7083606123924255,0.1636296510696411,0.1498363316059112,293.44146728515625,297.1499938964844,293.1499938964844,0.1631407290697097,-3562.709716796875,304.1837158203125,0.7986533045768738,0.2367003709077835,0.2278457731008529,293.2177124023437,297.1499938964844,293.1499938964844,0.3516823947429657,-4844.34375,304.1595458984375,0.9832656383514404,0.4426358640193939,0.3103898167610168,293.161865234375,297.1499938964844,293.1499938964844,0.3839153349399566,-7013.60986328125,304.1872863769531,0.9990000128746032,0.5156861543655396,0.4484224617481231,293.2457580566406,297.1499938964844,293.1499938964844,0.0125783327966928,-3453.35986328125,303.40972900390625,0.4573360979557037,0.050000000745058,0.2350169420242309,291.2499694824219,291.1499938964844,260.5414733886719,259.93243408203125,279.24871826171875,293.3610534667969,291.2458801269531,1.0,0.3395543396472931,0.7484039068222046,0.7484039068222046,1.0,1.0,-1.6461156606674194,0.7080403566360474,0.938075304031372,0.3233701288700104,0.0,0.0,0.6882558465003967,71.73286437988281,67.0,-31.09722328186035,-19834.853515625,454.1180114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8767395019531,310.2273254394531,278.1499938964844,0.0,18000.0,313.1499938964844,27260.732421875,26640.0,0.0,0.0,0.4663819968700409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0192009210586548,1.0204479694366455,-0.0012470291694626,0.0,0.0004733184177894,0.0,0.0,153.9711151123047,0.0,0.0,0.0,0.6114750504493713,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005520075559616,-2297.9072265625,304.1629943847656,0.704009473323822,0.1604970693588256,0.1470035016536712,293.4426574707031,297.1499938964844,293.1499938964844,0.1569305807352066,-3454.43115234375,304.182861328125,0.7903304696083069,0.2290766090154647,0.2206503897905349,293.217529296875,297.1499938964844,293.1499938964844,0.3504961729049682,-4831.99755859375,304.1584167480469,0.9826434850692748,0.4409599006175995,0.3092253506183624,293.1495361328125,297.1499938964844,293.1499938964844,0.3829914629459381,-7005.75830078125,304.1763610839844,0.9990000128746032,0.5179017782211304,0.4477205574512481,293.2456359863281,297.1499938964844,293.1499938964844,0.0125206178054213,-3448.143310546875,303.3759155273437,0.4577141106128692,0.050000000745058,0.2349860966205597,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.2308959960937,1.0,0.3375048339366913,0.758668065071106,0.758668065071106,1.0,1.0,-1.6317954063415527,0.7033852338790894,0.9284101128578186,0.321814477443695,0.0,0.0,0.6790397763252258,71.2803955078125,70.0,-20.81121253967285,-19656.9140625,444.5565490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0404663085937,310.2962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,26961.46484375,26640.0,0.0,0.0,0.4574825167655945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989967405796051,0.9911720156669616,-0.0012046204647049,0.0,0.0004642865969799,0.0,0.0,143.62086486816406,0.0,0.0,0.0,0.5983154773712158,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005520075559616,-2297.9072265625,304.1629943847656,0.704009473323822,0.1604970693588256,0.1470035016536712,293.4426574707031,297.1499938964844,293.1499938964844,0.1569305807352066,-3454.43115234375,304.182861328125,0.7903304696083069,0.2290766090154647,0.2206503897905349,293.217529296875,297.1499938964844,293.1499938964844,0.3504961729049682,-4831.99755859375,304.1584167480469,0.9826434850692748,0.4409599006175995,0.3092253506183624,293.1495361328125,297.1499938964844,293.1499938964844,0.3829914629459381,-7005.75830078125,304.1763610839844,0.9990000128746032,0.5179017782211304,0.4477205574512481,293.2456359863281,297.1499938964844,293.1499938964844,0.0125206178054213,-3448.143310546875,303.3759155273437,0.4577141106128692,0.050000000745058,0.2349860966205597,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.2308959960937,1.0,0.3375048339366913,0.758668065071106,0.758668065071106,1.0,1.0,-1.6317954063415527,0.7033852338790894,0.9284101128578186,0.321814477443695,0.0,0.0,0.6790397763252258,71.2803955078125,70.0,-20.81121253967285,-19656.9140625,444.5565490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0404663085937,310.2962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,26961.46484375,26640.0,0.0,0.0,0.4574825167655945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989967405796051,0.9911720156669616,-0.0012046204647049,0.0,0.0004642865969799,0.0,0.0,143.62086486816406,0.0,0.0,0.0,0.5983154773712158,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983766764402389,-2258.122314453125,304.16229248046875,0.6980321407318115,0.1574313193559646,0.1442587971687317,293.4437561035156,297.1499938964844,293.1499938964844,0.1508008688688278,-3346.633544921875,304.18212890625,0.7800338864326477,0.2214398682117462,0.2134705632925033,293.21746826171875,297.1499938964844,293.1499938964844,0.349387377500534,-4820.46533203125,304.1574401855469,0.9800525903701782,0.4392620027065277,0.3080672323703766,293.1471252441406,297.1499938964844,293.1499938964844,0.385337084531784,-7045.76318359375,304.1636657714844,0.9990000128746032,0.5184221863746643,0.4500737190246582,293.2458801269531,297.1499938964844,293.1499938964844,0.0124735627323389,-3444.9619140625,303.3410339355469,0.4564549922943115,0.050000000745058,0.2350922971963882,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367358148097992,0.7691134214401245,0.7691134214401245,1.0,1.0,-1.6214404106140137,0.7004206776618958,0.921019732952118,0.321112722158432,0.0,0.0,0.6716599464416504,71.64167785644531,73.0,-26.501127243041992,-19486.12109375,439.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.125244140625,310.30279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,26871.869140625,25560.0,0.0,0.0,0.4488767087459564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965551733970642,0.9667253494262696,-0.0011736188316717,0.0,0.0004555527993943,0.0,0.0,135.67947387695312,0.0,0.0,0.0,0.5729116797447205,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983766764402389,-2258.122314453125,304.16229248046875,0.6980321407318115,0.1574313193559646,0.1442587971687317,293.4437561035156,297.1499938964844,293.1499938964844,0.1508008688688278,-3346.633544921875,304.18212890625,0.7800338864326477,0.2214398682117462,0.2134705632925033,293.21746826171875,297.1499938964844,293.1499938964844,0.349387377500534,-4820.46533203125,304.1574401855469,0.9800525903701782,0.4392620027065277,0.3080672323703766,293.1471252441406,297.1499938964844,293.1499938964844,0.385337084531784,-7045.76318359375,304.1636657714844,0.9990000128746032,0.5184221863746643,0.4500737190246582,293.2458801269531,297.1499938964844,293.1499938964844,0.0124735627323389,-3444.9619140625,303.3410339355469,0.4564549922943115,0.050000000745058,0.2350922971963882,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367358148097992,0.7691134214401245,0.7691134214401245,1.0,1.0,-1.6214404106140137,0.7004206776618958,0.921019732952118,0.321112722158432,0.0,0.0,0.6716599464416504,71.64167785644531,73.0,-26.501127243041992,-19486.12109375,439.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.125244140625,310.30279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,26871.869140625,25560.0,0.0,0.0,0.4488767087459564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965551733970642,0.9667253494262696,-0.0011736188316717,0.0,0.0004555527993943,0.0,0.0,135.67947387695312,0.0,0.0,0.0,0.5729116797447205,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965230613946914,-2224.62744140625,304.16131591796875,0.6908890008926392,0.1544328033924102,0.1415945440530777,293.4447631835937,297.1499938964844,293.1499938964844,0.1451014727354049,-3246.149169921875,304.18096923828125,0.7683992981910706,0.2137925624847412,0.2063010036945343,293.2173767089844,297.1499938964844,293.1499938964844,0.3492311835289001,-4819.9384765625,304.15533447265625,0.9759021997451782,0.4375672936439514,0.306923508644104,293.1534423828125,297.1499938964844,293.1499938964844,0.3912221193313598,-7137.57470703125,304.1494140625,0.9990000128746032,0.5172314643859863,0.4547197818756103,293.24664306640625,297.1499938964844,293.1499938964844,0.0124654248356819,-3450.9443359375,303.3024597167969,0.4540134966373443,0.050000000745058,0.2353030145168304,291.1643371582031,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.16339111328125,1.0,0.3369421362876892,0.7797791361808777,0.7797791361808777,1.0,1.0,-1.6140904426574707,0.6987190246582031,0.9153714776039124,0.321040540933609,0.0,0.0,0.6733725070953369,72.62220001220703,76.0,-45.14057540893555,-19311.345703125,438.1453552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.154296875,310.2580871582031,278.1499938964844,0.0,18000.0,313.1499938964844,25649.95703125,25560.0,0.0,0.0,0.4405973553657532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9427269697189332,0.9438465237617492,-0.0011195649858564,0.0,0.0004471502907108,0.0,0.0,126.34276580810548,0.0,0.0,0.0,0.5746228694915771,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965230613946914,-2224.62744140625,304.16131591796875,0.6908890008926392,0.1544328033924102,0.1415945440530777,293.4447631835937,297.1499938964844,293.1499938964844,0.1451014727354049,-3246.149169921875,304.18096923828125,0.7683992981910706,0.2137925624847412,0.2063010036945343,293.2173767089844,297.1499938964844,293.1499938964844,0.3492311835289001,-4819.9384765625,304.15533447265625,0.9759021997451782,0.4375672936439514,0.306923508644104,293.1534423828125,297.1499938964844,293.1499938964844,0.3912221193313598,-7137.57470703125,304.1494140625,0.9990000128746032,0.5172314643859863,0.4547197818756103,293.24664306640625,297.1499938964844,293.1499938964844,0.0124654248356819,-3450.9443359375,303.3024597167969,0.4540134966373443,0.050000000745058,0.2353030145168304,291.1643371582031,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.16339111328125,1.0,0.3369421362876892,0.7797791361808777,0.7797791361808777,1.0,1.0,-1.6140904426574707,0.6987190246582031,0.9153714776039124,0.321040540933609,0.0,0.0,0.6733725070953369,72.62220001220703,76.0,-45.14057540893555,-19311.345703125,438.1453552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.154296875,310.2580871582031,278.1499938964844,0.0,18000.0,313.1499938964844,25649.95703125,25560.0,0.0,0.0,0.4405973553657532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9427269697189332,0.9438465237617492,-0.0011195649858564,0.0,0.0004471502907108,0.0,0.0,126.34276580810548,0.0,0.0,0.0,0.5746228694915771,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944302380084991,-2185.968505859375,304.1610107421875,0.6829681396484375,0.1515005677938461,0.1390062272548675,293.4457397460937,297.1499938964844,293.1499938964844,0.1389774233102798,-3136.276123046875,304.18084716796875,0.755984902381897,0.2061283141374588,0.1991330534219741,293.21746826171875,297.1499938964844,293.1499938964844,0.3480008840560913,-4806.62109375,304.15557861328125,0.970464527606964,0.4358469545841217,0.3057816326618194,293.1674499511719,297.1499938964844,293.1499938964844,0.3978883624076843,-7238.3486328125,304.1385192871094,0.9990000128746032,0.5143237113952637,0.4610921144485473,293.2480163574219,297.1499938964844,293.1499938964844,0.0124200619757175,-3447.769287109375,303.2643737792969,0.4507616460323334,0.050000000745058,0.2355953156948089,291.1522521972656,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.1508483886719,1.0,0.3378946483135223,0.7906553149223328,0.7906553149223328,1.0,1.0,-1.609006643295288,0.697945237159729,0.911061465740204,0.3214196562767029,0.0,0.0,0.6737702488899231,74.08391571044922,79.0,-27.977123260498047,-19232.84375,439.2687072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0810241699219,310.20196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,25566.14453125,25560.0,0.0,0.0,0.4334304928779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9422359466552734,0.9433530569076538,-0.0011171087389811,0.0,0.0004398768651299,0.0,0.0,126.03465270996094,0.0,0.0,0.0,0.5741925835609436,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944302380084991,-2185.968505859375,304.1610107421875,0.6829681396484375,0.1515005677938461,0.1390062272548675,293.4457397460937,297.1499938964844,293.1499938964844,0.1389774233102798,-3136.276123046875,304.18084716796875,0.755984902381897,0.2061283141374588,0.1991330534219741,293.21746826171875,297.1499938964844,293.1499938964844,0.3480008840560913,-4806.62109375,304.15557861328125,0.970464527606964,0.4358469545841217,0.3057816326618194,293.1674499511719,297.1499938964844,293.1499938964844,0.3978883624076843,-7238.3486328125,304.1385192871094,0.9990000128746032,0.5143237113952637,0.4610921144485473,293.2480163574219,297.1499938964844,293.1499938964844,0.0124200619757175,-3447.769287109375,303.2643737792969,0.4507616460323334,0.050000000745058,0.2355953156948089,291.1522521972656,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.1508483886719,1.0,0.3378946483135223,0.7906553149223328,0.7906553149223328,1.0,1.0,-1.609006643295288,0.697945237159729,0.911061465740204,0.3214196562767029,0.0,0.0,0.6737702488899231,74.08391571044922,79.0,-27.977123260498047,-19232.84375,439.2687072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0810241699219,310.20196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,25566.14453125,25560.0,0.0,0.0,0.4334304928779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9422359466552734,0.9433530569076538,-0.0011171087389811,0.0,0.0004398768651299,0.0,0.0,126.03465270996094,0.0,0.0,0.0,0.5741925835609436,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0934329852461814,-2167.576904296875,304.16082763671875,0.6788254380226135,0.1500612795352935,0.137740358710289,293.4461975097656,297.1499938964844,293.1499938964844,0.1359689533710479,-3081.980224609375,304.1806945800781,0.7496341466903687,0.2022908329963684,0.1955482363700866,293.217529296875,297.1499938964844,293.1499938964844,0.3474738299846649,-4801.0068359375,304.155517578125,0.9673346877098083,0.4349794685840606,0.3052076995372772,293.1769714355469,297.1499938964844,293.1499938964844,0.4019220471382141,-7298.5546875,304.1332702636719,0.9990000128746032,0.5122299194335938,0.464781641960144,293.2489013671875,297.1499938964844,293.1499938964844,0.0124012604355812,-3447.15576171875,303.24432373046875,0.4489297866821289,0.050000000745058,0.2357663661241531,291.1429748535156,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.1415405273437,1.0,0.3385926485061645,0.7961971163749695,0.7961971163749695,1.0,1.0,-1.6071285009384155,0.6978254914283752,0.9093030095100404,0.3217368423938751,0.0,0.0,0.675171971321106,74.96097564697266,79.0,-26.89785957336425,-19194.708984375,440.6026306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0130920410156,310.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,25527.744140625,24480.0,0.0,0.0,0.4303140938282013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441927075386048,0.9453111886978148,-0.0011184811592102,0.0,0.0004367140936665,0.0,0.0,126.5409164428711,0.0,0.0,0.0,0.5599995851516724,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926170274615287,-2152.897216796875,304.16033935546875,0.6746162176132202,0.1486415863037109,0.1364938616752624,293.4466552734375,297.1499938964844,293.1499938964844,0.1332095265388488,-3032.402099609375,304.1801147460937,0.7432472705841064,0.198451817035675,0.191963329911232,293.21759033203125,297.1499938964844,293.1499938964844,0.3475683331489563,-4802.74072265625,304.1543273925781,0.9639738202095032,0.4341135323047638,0.3046345114707947,293.1879577636719,297.1499938964844,293.1499938964844,0.4070085883140564,-7374.38427734375,304.1270446777344,0.9990000128746032,0.5097347497940063,0.4687382280826568,293.2499084472656,297.1499938964844,293.1499938964844,0.0124040665104985,-3452.0634765625,303.2223815917969,0.447006493806839,0.050000000745058,0.2359512895345688,291.1142272949219,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1092529296875,1.0,0.3394116461277008,0.8018441796302795,0.8018441796302795,1.0,1.0,-1.605611801147461,0.697851836681366,0.9077599048614502,0.3221241235733032,0.0,0.0,0.6802085041999817,75.9192886352539,82.0,-58.08611679077149,-19078.35546875,442.36029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9414978027344,310.0544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,24565.943359375,24480.0,0.0,0.0,0.4273746609687805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332969188690186,0.9343812465667723,-0.0010843246709555,0.0,0.0004337309510447,0.0,0.0,121.48616027832033,0.0,0.0,0.0,0.5672034621238708,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906769633293151,-2117.004150390625,304.16015625,0.6660853624343872,0.145864188671112,0.1340639889240265,293.44744873046875,297.1499938964844,293.1499938964844,0.1272060573101043,-2922.627197265625,304.1801147460937,0.7303590178489685,0.1907724142074585,0.1847991943359375,293.2176818847656,297.1499938964844,293.1499938964844,0.3464516103267669,-4790.57568359375,304.1548156738281,0.95659339427948,0.4323773980140686,0.3034970164299011,293.21368408203125,297.1499938964844,293.1499938964844,0.4163132309913635,-7510.26171875,304.119384765625,0.9990000128746032,0.5035708546638489,0.4770960509777069,293.252197265625,297.1499938964844,293.1499938964844,0.012365193106234,-3450.443603515625,303.1799621582031,0.4429405927658081,0.050000000745058,0.2363618165254593,291.0967712402344,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.0965270996094,1.0,0.3413459956645965,0.8135920166969299,0.8135920166969299,1.0,1.0,-1.60325026512146,0.6981614232063293,0.9050888419151306,0.3230346441268921,0.0,0.0,0.6891555190086365,78.0670166015625,85.0,-23.604297637939453,-19079.267578125,446.8795471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7395935058594,309.9601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,24294.765625,24480.0,0.0,0.0,0.4226040840148926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544525742530824,0.955555021762848,-0.0011024345876649,0.0,0.0004288894124329,0.0,0.0,127.19757080078124,0.0,0.0,0.0,0.5755172371864319,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906769633293151,-2117.004150390625,304.16015625,0.6660853624343872,0.145864188671112,0.1340639889240265,293.44744873046875,297.1499938964844,293.1499938964844,0.1272060573101043,-2922.627197265625,304.1801147460937,0.7303590178489685,0.1907724142074585,0.1847991943359375,293.2176818847656,297.1499938964844,293.1499938964844,0.3464516103267669,-4790.57568359375,304.1548156738281,0.95659339427948,0.4323773980140686,0.3034970164299011,293.21368408203125,297.1499938964844,293.1499938964844,0.4163132309913635,-7510.26171875,304.119384765625,0.9990000128746032,0.5035708546638489,0.4770960509777069,293.252197265625,297.1499938964844,293.1499938964844,0.012365193106234,-3450.443603515625,303.1799621582031,0.4429405927658081,0.050000000745058,0.2363618165254593,291.0967712402344,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.0965270996094,1.0,0.3413459956645965,0.8135920166969299,0.8135920166969299,1.0,1.0,-1.60325026512146,0.6981614232063293,0.9050888419151306,0.3230346441268921,0.0,0.0,0.6891555190086365,78.0670166015625,85.0,-23.604297637939453,-19079.267578125,446.8795471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7395935058594,309.9601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,24294.765625,24480.0,0.0,0.0,0.4226040840148926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544525742530824,0.955555021762848,-0.0011024345876649,0.0,0.0004288894124329,0.0,0.0,127.19757080078124,0.0,0.0,0.0,0.5755172371864319,4.0,0.0,1.0
380940,293.2759094238281,297.1499938964844,293.1499938964844,0.0886601656675338,-2079.288330078125,304.1601257324219,0.6553057432174683,0.1431898325681686,0.1317860633134842,293.4480285644531,297.1499938964844,293.1499938964844,0.1210475638508796,-2808.362548828125,304.18035888671875,0.714594841003418,0.1831210851669311,0.1777196526527404,293.2178649902344,297.1499938964844,293.1499938964844,0.3445995151996612,-4769.82666015625,304.1563415527344,0.9447140693664552,0.4306302964687347,0.3024005591869354,293.2331848144531,297.1499938964844,293.1499938964844,0.4129552543163299,-7454.32958984375,304.1354675292969,0.9903494715690612,0.4979633092880249,0.4733511507511139,293.2545471191406,297.1499938964844,293.1499938964844,0.0123221455141901,-3445.984619140625,303.1386413574219,0.4364767372608185,0.050000000745058,0.2370779812335968,291.10675048828125,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.10845947265625,1.0,0.3430333733558655,0.8272832036018372,0.8272832036018372,1.0,1.0,-1.587059736251831,0.6920466423034668,0.8950130939483643,0.3205026090145111,0.0,0.0,0.6946514844894409,81.5775375366211,88.0,10.011558532714844,-18931.970703125,447.1918029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49517822265625,309.83758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,24318.58984375,23400.0,0.0,0.0,0.4191804826259613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718586206436156,0.9729819297790528,-0.0011233235709369,0.0,0.0004254149098414,0.0,0.0,132.5484619140625,0.0,0.0,0.0,0.5679215788841248,4.0,0.0,1.0
381000,293.2759094238281,297.1499938964844,293.1499938964844,0.0886601656675338,-2079.288330078125,304.1601257324219,0.6553057432174683,0.1431898325681686,0.1317860633134842,293.4480285644531,297.1499938964844,293.1499938964844,0.1210475638508796,-2808.362548828125,304.18035888671875,0.714594841003418,0.1831210851669311,0.1777196526527404,293.2178649902344,297.1499938964844,293.1499938964844,0.3445995151996612,-4769.82666015625,304.1563415527344,0.9447140693664552,0.4306302964687347,0.3024005591869354,293.2331848144531,297.1499938964844,293.1499938964844,0.4129552543163299,-7454.32958984375,304.1354675292969,0.9903494715690612,0.4979633092880249,0.4733511507511139,293.2545471191406,297.1499938964844,293.1499938964844,0.0123221455141901,-3445.984619140625,303.1386413574219,0.4364767372608185,0.050000000745058,0.2370779812335968,291.10675048828125,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.10845947265625,1.0,0.3430333733558655,0.8272832036018372,0.8272832036018372,1.0,1.0,-1.587059736251831,0.6920466423034668,0.8950130939483643,0.3205026090145111,0.0,0.0,0.6946514844894409,81.5775375366211,88.0,10.011558532714844,-18931.970703125,447.1918029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49517822265625,309.83758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,24318.58984375,23400.0,0.0,0.0,0.4191804826259613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718586206436156,0.9729819297790528,-0.0011233235709369,0.0,0.0004254149098414,0.0,0.0,132.5484619140625,0.0,0.0,0.0,0.5679215788841248,4.0,0.0,1.0
