time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.0868516340851783,-2045.832763671875,304.1597900390625,0.64578777551651,0.1405758559703827,0.1295579373836517,293.4485778808594,297.1499938964844,293.1499938964844,0.1151669397950172,-2698.51513671875,304.1800537109375,0.6979843974113464,0.1754604429006576,0.1706259995698928,293.2181701660156,297.1499938964844,293.1499938964844,0.3433324992656708,-4756.12451171875,304.1564025878906,0.9336603879928588,0.4288478195667267,0.3012722432613373,293.2400207519531,297.1499938964844,293.1499938964844,0.4101974070072174,-7410.60400390625,304.1448059082031,0.9808316826820374,0.4944538474082947,0.4698308706283569,293.2568664550781,297.1499938964844,293.1499938964844,0.0122961560264229,-3446.367431640625,303.0948791503906,0.4310521781444549,0.050000000745058,0.2377509921789169,291.0956726074219,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.3543395996094,291.0971984863281,1.0,0.3445527851581573,0.8424399495124817,0.8424399495124817,1.0,1.0,-1.571110725402832,0.6860329508781433,0.8850777745246887,0.3179188668727875,0.0,0.0,0.7027984857559204,84.86300659179688,91.0,0.686301052570343,-18697.236328125,446.9816589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2968444824219,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.44921875,23400.0,0.0,0.0,0.4161888360977173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695979356765748,0.9706951975822448,-0.0010972843738272,0.0,0.0004223787691444,0.0,0.0,129.78799438476562,0.0,0.0,0.0,0.5785397887229919,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.0868516340851783,-2045.832763671875,304.1597900390625,0.64578777551651,0.1405758559703827,0.1295579373836517,293.4485778808594,297.1499938964844,293.1499938964844,0.1151669397950172,-2698.51513671875,304.1800537109375,0.6979843974113464,0.1754604429006576,0.1706259995698928,293.2181701660156,297.1499938964844,293.1499938964844,0.3433324992656708,-4756.12451171875,304.1564025878906,0.9336603879928588,0.4288478195667267,0.3012722432613373,293.2400207519531,297.1499938964844,293.1499938964844,0.4101974070072174,-7410.60400390625,304.1448059082031,0.9808316826820374,0.4944538474082947,0.4698308706283569,293.2568664550781,297.1499938964844,293.1499938964844,0.0122961560264229,-3446.367431640625,303.0948791503906,0.4310521781444549,0.050000000745058,0.2377509921789169,291.0956726074219,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.3543395996094,291.0971984863281,1.0,0.3445527851581573,0.8424399495124817,0.8424399495124817,1.0,1.0,-1.571110725402832,0.6860329508781433,0.8850777745246887,0.3179188668727875,0.0,0.0,0.7027984857559204,84.86300659179688,91.0,0.686301052570343,-18697.236328125,446.9816589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2968444824219,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.44921875,23400.0,0.0,0.0,0.4161888360977173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695979356765748,0.9706951975822448,-0.0010972843738272,0.0,0.0004223787691444,0.0,0.0,129.78799438476562,0.0,0.0,0.0,0.5785397887229919,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848433226346969,-2008.17578125,304.15985107421875,0.6373274922370911,0.1380570083856582,0.1274004131555557,293.44891357421875,297.1499938964844,293.1499938964844,0.1090255156159401,-2581.842041015625,304.1802673339844,0.6816229224205017,0.1678238809108734,0.1635384559631347,293.2185363769531,297.1499938964844,293.1499938964844,0.3410229384899139,-4730.1669921875,304.1580810546875,0.923535406589508,0.4270476996898651,0.3001262545585632,293.242431640625,297.1499938964844,293.1499938964844,0.4069336652755737,-7360.55322265625,304.15185546875,0.9719014167785645,0.4916821122169494,0.4672433137893677,293.25909423828125,297.1499938964844,293.1499938964844,0.0122304307296872,-3436.931640625,303.0534973144531,0.4264384508132934,0.050000000745058,0.2383860796689987,291.1190185546875,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204833984375,1.0,0.3460258543491363,0.859030544757843,0.859030544757843,1.0,1.0,-1.5562913417816162,0.6804778575897217,0.8758134841918945,0.3155606091022491,0.0,0.0,0.7053214311599731,87.97136688232422,94.0,21.84572029113769,-18547.513671875,446.8998718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1119384765625,309.5873107910156,278.1499938964844,0.0,18000.0,313.1499938964844,23313.291015625,23400.0,0.0,0.0,0.4138283431529999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979985237121582,0.9810954928398132,-0.0011102275457233,0.0,0.0004199831746518,0.0,0.0,133.05364990234375,0.0,0.0,0.0,0.5829020142555237,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848433226346969,-2008.17578125,304.15985107421875,0.6373274922370911,0.1380570083856582,0.1274004131555557,293.44891357421875,297.1499938964844,293.1499938964844,0.1090255156159401,-2581.842041015625,304.1802673339844,0.6816229224205017,0.1678238809108734,0.1635384559631347,293.2185363769531,297.1499938964844,293.1499938964844,0.3410229384899139,-4730.1669921875,304.1580810546875,0.923535406589508,0.4270476996898651,0.3001262545585632,293.242431640625,297.1499938964844,293.1499938964844,0.4069336652755737,-7360.55322265625,304.15185546875,0.9719014167785645,0.4916821122169494,0.4672433137893677,293.25909423828125,297.1499938964844,293.1499938964844,0.0122304307296872,-3436.931640625,303.0534973144531,0.4264384508132934,0.050000000745058,0.2383860796689987,291.1190185546875,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204833984375,1.0,0.3460258543491363,0.859030544757843,0.859030544757843,1.0,1.0,-1.5562913417816162,0.6804778575897217,0.8758134841918945,0.3155606091022491,0.0,0.0,0.7053214311599731,87.97136688232422,94.0,21.84572029113769,-18547.513671875,446.8998718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1119384765625,309.5873107910156,278.1499938964844,0.0,18000.0,313.1499938964844,23313.291015625,23400.0,0.0,0.0,0.4138283431529999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979985237121582,0.9810954928398132,-0.0011102275457233,0.0,0.0004199831746518,0.0,0.0,133.05364990234375,0.0,0.0,0.0,0.5829020142555237,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.083888441324234,-1990.341064453125,304.1598205566406,0.633387565612793,0.1368413269519806,0.1263576447963714,293.4490051269531,297.1499938964844,293.1499938964844,0.1060205549001693,-2524.3056640625,304.18023681640625,0.6736346483230591,0.1640210151672363,0.1600059121847152,293.2186889648437,297.1499938964844,293.1499938964844,0.3399286270141601,-4717.96337890625,304.1585998535156,0.9187684655189514,0.4261457920074463,0.2995490431785583,293.2429504394531,297.1499938964844,293.1499938964844,0.4054664969444275,-7338.47900390625,304.1541748046875,0.9675039649009703,0.4904078245162964,0.4660848975181579,293.2601623535156,297.1499938964844,293.1499938964844,0.0121991634368896,-3432.693359375,303.032470703125,0.4243398606777191,0.050000000745058,0.2386969476938247,291.1281433105469,291.1499938964844,261.2601928710937,260.49188232421875,279.3197021484375,293.3546447753906,291.1295471191406,1.0,0.3467556238174438,0.864361584186554,0.864361584186554,1.0,1.0,-1.5490878820419312,0.6775509715080261,0.871536910533905,0.3141884207725525,0.0,0.0,0.7058589458465576,89.49494171142578,94.0,23.87738990783692,-18462.095703125,446.8792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0299987792969,309.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,23340.6640625,22320.0,0.0,0.0,0.4128073453903198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825351238250732,0.983648955821991,-0.0011138835689052,0.0,0.0004189469618722,0.0,0.0,133.9053497314453,0.0,0.0,0.0,0.569037139415741,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0830853134393692,-1975.6273193359373,304.15948486328125,0.6295962929725647,0.1356529295444488,0.1253399550914764,293.44903564453125,297.1499938964844,293.1499938964844,0.1032026782631874,-2470.3662109375,304.1798400878906,0.6658120155334473,0.1602309495210647,0.1564833223819732,293.2188415527344,297.1499938964844,293.1499938964844,0.3393522202968597,-4711.94189453125,304.1580505371094,0.9142098426818848,0.4252484738826751,0.2989723980426788,293.24322509765625,297.1499938964844,293.1499938964844,0.4046364426612854,-7326.45849609375,304.1549072265625,0.9631261825561525,0.4891778528690338,0.4649747610092163,293.2611999511719,297.1499938964844,293.1499938964844,0.0121851526200771,-3433.02783203125,303.0099182128906,0.4223543703556061,0.050000000745058,0.2390050441026687,291.1206970214844,291.1499938964844,261.29815673828125,260.52294921875,279.341552734375,293.3546142578125,291.11883544921875,1.0,0.3474842309951782,0.863998532295227,0.863998532295227,1.0,1.0,-1.5419819355010986,0.6741908192634583,0.8677910566329956,0.3123624622821808,0.0,0.0,0.708354651927948,91.0062484741211,97.0,-3.036468267440796,-18286.53125,446.8717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9717102050781,309.4505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,22475.755859375,22320.0,0.0,0.0,0.4116924703121185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966866970062256,0.9679427742958068,-0.0010757948039099,0.0,0.0004178155213594,0.0,0.0,127.34601593017578,0.0,0.0,0.0,0.5741656422615051,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812524333596229,-1941.44580078125,304.1593933105469,0.6223098039627075,0.133347749710083,0.1233714595437049,293.4488525390625,297.1499938964844,293.1499938964844,0.0973150134086608,-2355.90087890625,304.1797180175781,0.6507753729820251,0.152692511677742,0.1494750529527664,293.21905517578125,297.1499938964844,293.1499938964844,0.3371005356311798,-4686.72802734375,304.1591796875,0.9057871103286744,0.4234599769115448,0.2978275120258331,293.2433166503906,297.1499938964844,293.1499938964844,0.4017132818698883,-7283.01953125,304.158203125,0.9544160962104796,0.4867945611476898,0.4628486633300781,293.2631530761719,297.1499938964844,293.1499938964844,0.0121199712157249,-3423.683349609375,302.9675598144531,0.4186716079711914,0.050000000745058,0.239615723490715,291.1396789550781,291.1499938964844,261.3741149902344,260.5857849121094,279.3850402832031,293.3545227050781,291.1423034667969,1.0,0.3489439487457275,0.8632723689079285,0.8632723689079285,1.0,1.0,-1.5280110836029053,0.667589008808136,0.8604220747947693,0.3087765574455261,0.0,0.0,0.7091024518013,94.0059814453125,100.0,28.287553787231445,-18142.17578125,446.9014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8798828125,309.4135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,22320.59375,22320.0,0.0,0.0,0.4095143377780914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709491729736328,0.9720262885093688,-0.0010770888766273,0.0,0.0004156049981247,0.0,0.0,128.27706909179688,0.0,0.0,0.0,0.5753727555274963,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812524333596229,-1941.44580078125,304.1593933105469,0.6223098039627075,0.133347749710083,0.1233714595437049,293.4488525390625,297.1499938964844,293.1499938964844,0.0973150134086608,-2355.90087890625,304.1797180175781,0.6507753729820251,0.152692511677742,0.1494750529527664,293.21905517578125,297.1499938964844,293.1499938964844,0.3371005356311798,-4686.72802734375,304.1591796875,0.9057871103286744,0.4234599769115448,0.2978275120258331,293.2433166503906,297.1499938964844,293.1499938964844,0.4017132818698883,-7283.01953125,304.158203125,0.9544160962104796,0.4867945611476898,0.4628486633300781,293.2631530761719,297.1499938964844,293.1499938964844,0.0121199712157249,-3423.683349609375,302.9675598144531,0.4186716079711914,0.050000000745058,0.239615723490715,291.1396789550781,291.1499938964844,261.3741149902344,260.5857849121094,279.3850402832031,293.3545227050781,291.1423034667969,1.0,0.3489439487457275,0.8632723689079285,0.8632723689079285,1.0,1.0,-1.5280110836029053,0.667589008808136,0.8604220747947693,0.3087765574455261,0.0,0.0,0.7091024518013,94.0059814453125,100.0,28.287553787231445,-18142.17578125,446.9014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8798828125,309.4135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,22320.59375,22320.0,0.0,0.0,0.4095143377780914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709491729736328,0.9720262885093688,-0.0010770888766273,0.0,0.0004156049981247,0.0,0.0,128.27706909179688,0.0,0.0,0.0,0.5753727555274963,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794338658452034,-1907.5537109375,304.1592712402344,0.6151447892189026,0.1311317831277847,0.1214824989438057,293.4483947753906,297.1499938964844,293.1499938964844,0.0914786383509635,-2241.378662109375,304.1795349121094,0.6366033554077148,0.1452141404151916,0.1425199657678604,293.21929931640625,297.1499938964844,293.1499938964844,0.334609717130661,-4658.826171875,304.1602478027344,0.8982441425323486,0.421660453081131,0.2966744601726532,293.24322509765625,297.1499938964844,293.1499938964844,0.3985179662704468,-7235.96923828125,304.1607360839844,0.9457467198371888,0.4844513237476349,0.4607692062854767,293.2650146484375,297.1499938964844,293.1499938964844,0.0120449801906943,-3411.98876953125,302.9258728027344,0.415302962064743,0.050000000745058,0.2402229011058807,291.16827392578125,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.17022705078125,1.0,0.3504101932048797,0.8625462651252747,0.8625462651252747,1.0,1.0,-1.5142418146133425,0.6610888838768005,0.853152871131897,0.3052475452423095,0.0,0.0,0.7046619653701782,96.99349975585938,103.0,34.6959342956543,-17955.048828125,446.9705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8191223144531,309.3661499023437,278.1499938964844,0.0,18000.0,313.1499938964844,22407.970703125,21240.0,0.0,0.0,0.4073366820812225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9636955261230468,0.9647660851478576,-0.0010705463355407,0.0,0.0004133949405513,0.0,0.0,126.25371551513672,0.0,0.0,0.0,0.5572656393051147,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794338658452034,-1907.5537109375,304.1592712402344,0.6151447892189026,0.1311317831277847,0.1214824989438057,293.4483947753906,297.1499938964844,293.1499938964844,0.0914786383509635,-2241.378662109375,304.1795349121094,0.6366033554077148,0.1452141404151916,0.1425199657678604,293.21929931640625,297.1499938964844,293.1499938964844,0.334609717130661,-4658.826171875,304.1602478027344,0.8982441425323486,0.421660453081131,0.2966744601726532,293.24322509765625,297.1499938964844,293.1499938964844,0.3985179662704468,-7235.96923828125,304.1607360839844,0.9457467198371888,0.4844513237476349,0.4607692062854767,293.2650146484375,297.1499938964844,293.1499938964844,0.0120449801906943,-3411.98876953125,302.9258728027344,0.415302962064743,0.050000000745058,0.2402229011058807,291.16827392578125,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.17022705078125,1.0,0.3504101932048797,0.8625462651252747,0.8625462651252747,1.0,1.0,-1.5142418146133425,0.6610888838768005,0.853152871131897,0.3052475452423095,0.0,0.0,0.7046619653701782,96.99349975585938,103.0,34.6959342956543,-17955.048828125,446.9705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8191223144531,309.3661499023437,278.1499938964844,0.0,18000.0,313.1499938964844,22407.970703125,21240.0,0.0,0.0,0.4073366820812225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9636955261230468,0.9647660851478576,-0.0010705463355407,0.0,0.0004133949405513,0.0,0.0,126.25371551513672,0.0,0.0,0.0,0.5572656393051147,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0779401510953903,-1880.2945556640625,304.15869140625,0.6078312993049622,0.1290141344070434,0.1196799129247665,293.4476318359375,297.1499938964844,293.1499938964844,0.0859899818897247,-2134.14404296875,304.1788635253906,0.622970700263977,0.1378060132265091,0.1356269270181656,293.21942138671875,297.1499938964844,293.1499938964844,0.3331588804721832,-4643.28515625,304.1593017578125,0.8910974264144897,0.4198795258998871,0.2955285906791687,293.24285888671875,297.1499938964844,293.1499938964844,0.3965559005737304,-7208.21337890625,304.1604919433594,0.9372130036354064,0.4821625649929046,0.4587352275848388,293.2667541503906,297.1499938964844,293.1499938964844,0.0120058469474315,-3409.629638671875,302.88043212890625,0.412197083234787,0.050000000745058,0.2408269047737121,291.16064453125,291.1499938964844,261.5260314941406,260.71392822265625,279.4717102050781,293.3547058105469,291.16241455078125,1.0,0.3518872559070587,0.8618824481964111,0.8618824481964111,1.0,1.0,-1.500710129737854,0.6547116041183472,0.8459985256195068,0.3017890751361847,0.0,0.0,0.7038576602935791,99.9710922241211,106.0,10.668062210083008,-17700.85546875,447.10357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8252868652344,309.31072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,21373.662109375,21240.0,0.0,0.0,0.4045995771884918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371238350868224,0.938140332698822,-0.0010165085550397,0.0,0.0004106171254534,0.0,0.0,116.44547271728516,0.0,0.0,0.0,0.5572009682655334,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0779401510953903,-1880.2945556640625,304.15869140625,0.6078312993049622,0.1290141344070434,0.1196799129247665,293.4476318359375,297.1499938964844,293.1499938964844,0.0859899818897247,-2134.14404296875,304.1788635253906,0.622970700263977,0.1378060132265091,0.1356269270181656,293.21942138671875,297.1499938964844,293.1499938964844,0.3331588804721832,-4643.28515625,304.1593017578125,0.8910974264144897,0.4198795258998871,0.2955285906791687,293.24285888671875,297.1499938964844,293.1499938964844,0.3965559005737304,-7208.21337890625,304.1604919433594,0.9372130036354064,0.4821625649929046,0.4587352275848388,293.2667541503906,297.1499938964844,293.1499938964844,0.0120058469474315,-3409.629638671875,302.88043212890625,0.412197083234787,0.050000000745058,0.2408269047737121,291.16064453125,291.1499938964844,261.5260314941406,260.71392822265625,279.4717102050781,293.3547058105469,291.16241455078125,1.0,0.3518872559070587,0.8618824481964111,0.8618824481964111,1.0,1.0,-1.500710129737854,0.6547116041183472,0.8459985256195068,0.3017890751361847,0.0,0.0,0.7038576602935791,99.9710922241211,106.0,10.668062210083008,-17700.85546875,447.10357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8252868652344,309.31072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,21373.662109375,21240.0,0.0,0.0,0.4045995771884918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371238350868224,0.938140332698822,-0.0010165085550397,0.0,0.0004106171254534,0.0,0.0,116.44547271728516,0.0,0.0,0.0,0.5572009682655334,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762642472982406,-1849.270751953125,304.1585998535156,0.6005433797836304,0.1269804537296295,0.1179561018943786,293.44659423828125,297.1499938964844,293.1499938964844,0.080275572836399,-2022.494384765625,304.17877197265625,0.6085231304168701,0.1304762661457061,0.1288048177957534,293.21954345703125,297.1499938964844,293.1499938964844,0.330717921257019,-4615.8916015625,304.1602478027344,0.884265124797821,0.4180957973003387,0.2943871319293976,293.242431640625,297.1499938964844,293.1499938964844,0.3934332132339477,-7162.49462890625,304.16217041015625,0.9288951754570008,0.4798963367938995,0.4567339420318603,293.2684326171875,297.1499938964844,293.1499938964844,0.0119305299594998,-3397.757080078125,302.83819580078125,0.4093026518821716,0.050000000745058,0.2414290010929107,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.1900329589844,1.0,0.3533775210380554,0.8612186908721924,0.8612186908721924,1.0,1.0,-1.4874006509780884,0.6484448313713074,0.838955819606781,0.2983940243721008,0.0,0.0,0.6969330906867981,102.94513702392578,109.0,28.95817756652832,-17531.373046875,447.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8489990234375,309.31689453125,278.1499938964844,0.0,18000.0,313.1499938964844,21397.009765625,21240.0,0.0,0.0,0.4016193747520447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924405574798584,0.9254082441329956,-0.0010026653762906,0.0,0.0004075925971847,0.0,0.0,112.9058074951172,0.0,0.0,0.0,0.5514974594116211,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762642472982406,-1849.270751953125,304.1585998535156,0.6005433797836304,0.1269804537296295,0.1179561018943786,293.44659423828125,297.1499938964844,293.1499938964844,0.080275572836399,-2022.494384765625,304.17877197265625,0.6085231304168701,0.1304762661457061,0.1288048177957534,293.21954345703125,297.1499938964844,293.1499938964844,0.330717921257019,-4615.8916015625,304.1602478027344,0.884265124797821,0.4180957973003387,0.2943871319293976,293.242431640625,297.1499938964844,293.1499938964844,0.3934332132339477,-7162.49462890625,304.16217041015625,0.9288951754570008,0.4798963367938995,0.4567339420318603,293.2684326171875,297.1499938964844,293.1499938964844,0.0119305299594998,-3397.757080078125,302.83819580078125,0.4093026518821716,0.050000000745058,0.2414290010929107,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.1900329589844,1.0,0.3533775210380554,0.8612186908721924,0.8612186908721924,1.0,1.0,-1.4874006509780884,0.6484448313713074,0.838955819606781,0.2983940243721008,0.0,0.0,0.6969330906867981,102.94513702392578,109.0,28.95817756652832,-17531.373046875,447.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8489990234375,309.31689453125,278.1499938964844,0.0,18000.0,313.1499938964844,21397.009765625,21240.0,0.0,0.0,0.4016193747520447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924405574798584,0.9254082441329956,-0.0010026653762906,0.0,0.0004075925971847,0.0,0.0,112.9058074951172,0.0,0.0,0.0,0.5514974594116211,4.0,0.0,1.0
381900,293.2520751953125,297.1499938964844,293.1499938964844,0.0754696726799011,-1834.6502685546875,304.1584777832031,0.596936047077179,0.125992864370346,0.1171206831932067,293.4459533691406,297.1499938964844,293.1499938964844,0.0774501413106918,-1967.773681640625,304.1786804199219,0.6006889939308167,0.1268447190523147,0.1254235059022903,293.2196044921875,297.1499938964844,293.1499938964844,0.329579621553421,-4603.19970703125,304.16046142578125,0.880956768989563,0.4172026813030243,0.2938141822814941,293.2422180175781,297.1499938964844,293.1499938964844,0.3919704854488373,-7141.24853515625,304.16259765625,0.9248414039611816,0.4787693917751312,0.4557374715805053,293.26922607421875,297.1499938964844,293.1499938964844,0.011895827949047,-3392.57763671875,302.8166809082031,0.4079201519489288,0.050000000745058,0.2417297065258026,291.1989440917969,291.1499938964844,261.6407165527344,260.8110046386719,279.5364074707031,293.3546142578125,291.20050048828125,1.0,0.3541272282600403,0.860886812210083,0.860886812210083,1.0,1.0,-1.480815291404724,0.6453462839126587,0.8354690074920654,0.2967166304588318,0.0,0.0,0.6925773620605469,104.43248748779295,109.0,28.627960205078125,-17434.041015625,447.4304504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8687438964844,309.3155212402344,278.1499938964844,0.0,18000.0,313.1499938964844,21428.248046875,20160.0,0.0,0.0,0.4000053703784942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9149760007858276,0.9159688353538512,-0.0009928432991728,0.0,0.0004059546045027,0.0,0.0,110.35995483398438,0.0,0.0,0.0,0.5324558615684509,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748458206653595,-1823.512451171875,304.1580505371094,0.5933585166931152,0.125024989247322,0.1163025647401809,293.4452209472656,297.1499938964844,293.1499938964844,0.0747842863202095,-1916.8487548828125,304.17828369140625,0.5926045179367065,0.1232395619153976,0.1220649555325508,293.2196350097656,297.1499938964844,293.1499938964844,0.3290873169898987,-4598.24609375,304.159423828125,0.8777230978012085,0.4163149297237396,0.2932424545288086,293.241943359375,297.1499938964844,293.1499938964844,0.3912713527679443,-7131.93017578125,304.1615600585937,0.9208818674087524,0.4776533246040344,0.4547474086284637,293.27001953125,297.1499938964844,293.1499938964844,0.0118818553164601,-3393.155517578125,302.7929382324219,0.4065751135349273,0.050000000745058,0.2420300245285034,291.1888427734375,291.1499938964844,261.6791076660156,260.8434753417969,279.5578918457031,293.3544921875,291.1856384277344,1.0,0.3548801839351654,0.8605735898017883,0.8605735898017883,1.0,1.0,-1.4742867946624756,0.6422772407531738,0.8320096135139465,0.2950566411018371,0.0,0.0,0.6907448768615723,105.91936492919922,112.0,-8.197203636169434,-17244.90234375,447.5728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.2655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,20560.97265625,20160.0,0.0,0.0,0.3981344699859619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875324130058289,0.8884756565093994,-0.0009432099759578,0.0,0.0004040558706037,0.0,0.0,101.44756317138672,0.0,0.0,0.0,0.5323894023895264,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734160616993904,-1797.4791259765625,304.15777587890625,0.586310625076294,0.1231471225619316,0.1147189438343048,293.4435729980469,297.1499938964844,293.1499938964844,0.0692164748907089,-1811.2254638671875,304.1781616210937,0.5757830739021301,0.1160944178700447,0.1154145672917366,293.2196350097656,297.1499938964844,293.1499938964844,0.3272223174571991,-4577.57568359375,304.15948486328125,0.8714852333068848,0.4145517647266388,0.2921117842197418,293.2413330078125,297.1499938964844,293.1499938964844,0.3888485729694366,-7096.96484375,304.1618347167969,0.9133190512657166,0.4754495620727539,0.4528005719184875,293.271484375,297.1499938964844,293.1499938964844,0.0118262944743037,-3386.226318359375,302.748046875,0.4039797782897949,0.050000000745058,0.2426292598247528,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563969135284424,0.8599472045898438,0.8599472045898438,1.0,1.0,-1.461426854133606,0.6362354159355164,0.8251913785934448,0.2917928099632263,0.0,0.0,0.6850751638412476,108.89098358154295,115.0,15.865677833557127,-17098.3046875,447.9254455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9934387207031,309.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,20341.435546875,20160.0,0.0,0.0,0.3940759897232055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8732973337173462,0.8742203116416931,-0.0009230312425643,0.0,0.0003999370383098,0.0,0.0,97.42229461669922,0.0,0.0,0.0,0.5255991220474243,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734160616993904,-1797.4791259765625,304.15777587890625,0.586310625076294,0.1231471225619316,0.1147189438343048,293.4435729980469,297.1499938964844,293.1499938964844,0.0692164748907089,-1811.2254638671875,304.1781616210937,0.5757830739021301,0.1160944178700447,0.1154145672917366,293.2196350097656,297.1499938964844,293.1499938964844,0.3272223174571991,-4577.57568359375,304.15948486328125,0.8714852333068848,0.4145517647266388,0.2921117842197418,293.2413330078125,297.1499938964844,293.1499938964844,0.3888485729694366,-7096.96484375,304.1618347167969,0.9133190512657166,0.4754495620727539,0.4528005719184875,293.271484375,297.1499938964844,293.1499938964844,0.0118262944743037,-3386.226318359375,302.748046875,0.4039797782897949,0.050000000745058,0.2426292598247528,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563969135284424,0.8599472045898438,0.8599472045898438,1.0,1.0,-1.461426854133606,0.6362354159355164,0.8251913785934448,0.2917928099632263,0.0,0.0,0.6850751638412476,108.89098358154295,115.0,15.865677833557127,-17098.3046875,447.9254455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9934387207031,309.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,20341.435546875,20160.0,0.0,0.0,0.3940759897232055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8732973337173462,0.8742203116416931,-0.0009230312425643,0.0,0.0003999370383098,0.0,0.0,97.42229461669922,0.0,0.0,0.0,0.5255991220474243,4.0,0.0,1.0
382140,293.243896484375,297.1499938964844,293.1499938964844,0.0719769597053527,-1771.266357421875,304.1575622558594,0.5794103145599365,0.1213433220982551,0.1132021024823188,293.4417419433594,297.1499938964844,293.1499938964844,0.0635471120476722,-1705.687255859375,304.17822265625,0.5582939386367798,0.1090259328484535,0.1088371351361274,293.2196960449219,297.1499938964844,293.1499938964844,0.3250835537910461,-4553.68359375,304.15985107421875,0.8655058145523071,0.4127783179283142,0.2909753918647766,293.2407531738281,297.1499938964844,293.1499938964844,0.3861126899719238,-7057.244140625,304.16241455078125,0.9062917828559875,0.473250150680542,0.4508607983589172,293.2728881835937,297.1499938964844,293.1499938964844,0.0117594646289944,-3376.46044921875,302.7042236328125,0.4014738798141479,0.050000000745058,0.2432285100221634,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579249083995819,0.8593207597732544,0.8593207597732544,1.0,1.0,-1.448736310005188,0.6302783489227295,0.8184579610824585,0.2885801792144775,0.0,0.0,0.6753276586532593,111.8680191040039,118.0,19.64020347595215,-16907.384765625,448.3364562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0736999511719,309.3318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,20383.396484375,19080.0,0.0,0.0,0.3897396624088287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519519567489624,0.8528535962104797,-0.0009016248513944,0.0,0.0003955362190026,0.0,0.0,92.24252319335938,0.0,0.0,0.0,0.5015312433242798,4.0,0.0,1.0
382200,293.243896484375,297.1499938964844,293.1499938964844,0.0719769597053527,-1771.266357421875,304.1575622558594,0.5794103145599365,0.1213433220982551,0.1132021024823188,293.4417419433594,297.1499938964844,293.1499938964844,0.0635471120476722,-1705.687255859375,304.17822265625,0.5582939386367798,0.1090259328484535,0.1088371351361274,293.2196960449219,297.1499938964844,293.1499938964844,0.3250835537910461,-4553.68359375,304.15985107421875,0.8655058145523071,0.4127783179283142,0.2909753918647766,293.2407531738281,297.1499938964844,293.1499938964844,0.3861126899719238,-7057.244140625,304.16241455078125,0.9062917828559875,0.473250150680542,0.4508607983589172,293.2728881835937,297.1499938964844,293.1499938964844,0.0117594646289944,-3376.46044921875,302.7042236328125,0.4014738798141479,0.050000000745058,0.2432285100221634,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579249083995819,0.8593207597732544,0.8593207597732544,1.0,1.0,-1.448736310005188,0.6302783489227295,0.8184579610824585,0.2885801792144775,0.0,0.0,0.6753276586532593,111.8680191040039,118.0,19.64020347595215,-16907.384765625,448.3364562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0736999511719,309.3318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,20383.396484375,19080.0,0.0,0.0,0.3897396624088287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519519567489624,0.8528535962104797,-0.0009016248513944,0.0,0.0003955362190026,0.0,0.0,92.24252319335938,0.0,0.0,0.0,0.5015312433242798,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708703473210334,-1751.7451171875,304.15692138671875,0.5726934671401978,0.1196157857775688,0.1117528900504112,293.43975830078125,297.1499938964844,293.1499938964844,0.0580787509679794,-1606.7353515625,304.1779479980469,0.540576696395874,0.102041445672512,0.1023357212543487,293.2196350097656,297.1499938964844,293.1499938964844,0.3241263926029205,-4543.8603515625,304.1582336425781,0.859795331954956,0.4110243022441864,0.289846658706665,293.2400817871094,297.1499938964844,293.1499938964844,0.3847821056842804,-7039.30615234375,304.1605529785156,0.8999008536338806,0.471087634563446,0.4489467144012451,293.2742004394531,297.1499938964844,293.1499938964844,0.0117318853735923,-3377.407470703125,302.6553955078125,0.3990292847156524,0.050000000745058,0.2438267022371292,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.3594635128974914,0.8587275147438049,0.8587275147438049,1.0,1.0,-1.436257004737854,0.6244274377822876,0.8118295669555664,0.2854318022727966,0.0,0.0,0.6717420816421509,114.84535217285156,121.0,-8.873345375061035,-16646.90234375,448.8145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1854858398437,309.3164978027344,278.1499938964844,0.0,18000.0,313.1499938964844,19293.435546875,19080.0,0.0,0.0,0.3847042024135589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170421123504639,0.8178837299346924,-0.0008416131022386,0.0,0.0003904258774127,0.0,0.0,82.27400970458984,0.0,0.0,0.0,0.4977443814277649,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708703473210334,-1751.7451171875,304.15692138671875,0.5726934671401978,0.1196157857775688,0.1117528900504112,293.43975830078125,297.1499938964844,293.1499938964844,0.0580787509679794,-1606.7353515625,304.1779479980469,0.540576696395874,0.102041445672512,0.1023357212543487,293.2196350097656,297.1499938964844,293.1499938964844,0.3241263926029205,-4543.8603515625,304.1582336425781,0.859795331954956,0.4110243022441864,0.289846658706665,293.2400817871094,297.1499938964844,293.1499938964844,0.3847821056842804,-7039.30615234375,304.1605529785156,0.8999008536338806,0.471087634563446,0.4489467144012451,293.2742004394531,297.1499938964844,293.1499938964844,0.0117318853735923,-3377.407470703125,302.6553955078125,0.3990292847156524,0.050000000745058,0.2438267022371292,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.3594635128974914,0.8587275147438049,0.8587275147438049,1.0,1.0,-1.436257004737854,0.6244274377822876,0.8118295669555664,0.2854318022727966,0.0,0.0,0.6717420816421509,114.84535217285156,121.0,-8.873345375061035,-16646.90234375,448.8145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1854858398437,309.3164978027344,278.1499938964844,0.0,18000.0,313.1499938964844,19293.435546875,19080.0,0.0,0.0,0.3847042024135589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170421123504639,0.8178837299346924,-0.0008416131022386,0.0,0.0003904258774127,0.0,0.0,82.27400970458984,0.0,0.0,0.0,0.4977443814277649,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0695441663265228,-1727.765380859375,304.15679931640625,0.566185712814331,0.117961972951889,0.1103705763816833,293.4375305175781,297.1499938964844,293.1499938964844,0.0523059368133544,-1504.033935546875,304.1782531738281,0.523215651512146,0.0951501652598381,0.095919482409954,293.2196044921875,297.1499938964844,293.1499938964844,0.3220468759536743,-4520.47119140625,304.158935546875,0.8543395400047302,0.409266322851181,0.2887223958969116,293.23944091796875,297.1499938964844,293.1499938964844,0.3821451365947723,-7000.77587890625,304.1614074707031,0.8938037753105164,0.4689352214336395,0.4470535814762115,293.27545166015625,297.1499938964844,293.1499938964844,0.0116650750860571,-3367.513916015625,302.6110534667969,0.3966169953346252,0.050000000745058,0.244423434138298,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610144853591919,0.8581342697143555,0.8581342697143555,1.0,1.0,-1.423989176750183,0.6186798214912415,0.8053093552589417,0.2823466956615448,0.0,0.0,0.6630865335464478,117.82073974609376,124.0,12.76794719696045,-16480.568359375,449.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2728881835937,309.349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,19273.90234375,19080.0,0.0,0.0,0.3795053958892822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998069524765015,0.8006311655044556,-0.000824254238978,0.0,0.0003851497313007,0.0,0.0,78.46624755859375,0.0,0.0,0.0,0.4902515411376953,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0695441663265228,-1727.765380859375,304.15679931640625,0.566185712814331,0.117961972951889,0.1103705763816833,293.4375305175781,297.1499938964844,293.1499938964844,0.0523059368133544,-1504.033935546875,304.1782531738281,0.523215651512146,0.0951501652598381,0.095919482409954,293.2196044921875,297.1499938964844,293.1499938964844,0.3220468759536743,-4520.47119140625,304.158935546875,0.8543395400047302,0.409266322851181,0.2887223958969116,293.23944091796875,297.1499938964844,293.1499938964844,0.3821451365947723,-7000.77587890625,304.1614074707031,0.8938037753105164,0.4689352214336395,0.4470535814762115,293.27545166015625,297.1499938964844,293.1499938964844,0.0116650750860571,-3367.513916015625,302.6110534667969,0.3966169953346252,0.050000000745058,0.244423434138298,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610144853591919,0.8581342697143555,0.8581342697143555,1.0,1.0,-1.423989176750183,0.6186798214912415,0.8053093552589417,0.2823466956615448,0.0,0.0,0.6630865335464478,117.82073974609376,124.0,12.76794719696045,-16480.568359375,449.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2728881835937,309.349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,19273.90234375,19080.0,0.0,0.0,0.3795053958892822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998069524765015,0.8006311655044556,-0.000824254238978,0.0,0.0003851497313007,0.0,0.0,78.46624755859375,0.0,0.0,0.0,0.4902515411376953,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689243897795677,-1716.6485595703125,304.1567077636719,0.5630089640617371,0.1171511262655258,0.109701283276081,293.43634033203125,297.1499938964844,293.1499938964844,0.0494312569499015,-1453.7608642578125,304.1783447265625,0.5148548483848572,0.0917428359389305,0.0927463844418525,293.2196044921875,297.1499938964844,293.1499938964844,0.3211084008216858,-4510.01171875,304.1590270996094,0.8516961336135864,0.4083855152130127,0.2881574630737304,293.2391357421875,297.1499938964844,293.1499938964844,0.3809493780136108,-6983.46435546875,304.1615295410156,0.8908284306526184,0.4678614735603332,0.4461072087287903,293.27606201171875,297.1499938964844,293.1499938964844,0.0116349142044782,-3363.482421875,302.58837890625,0.3954129517078399,0.050000000745058,0.2447215020656585,291.2113037109375,291.1499938964844,262.0270690917969,261.137939453125,279.74920654296875,293.35107421875,291.2118835449219,1.0,0.3617943227291107,0.8578376173973083,0.8578376173973083,1.0,1.0,-1.4179201126098633,0.6158379316329956,0.8020822405815125,0.2808242440223694,0.0,0.0,0.6584895849227905,119.30879974365234,124.0,12.072275161743164,-16383.3359375,449.6393127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3099365234375,309.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,19283.56640625,18000.0,0.0,0.0,0.3768505752086639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894725203514099,0.7902870178222656,-0.0008145018364302,0.0,0.0003824554150924,0.0,0.0,76.28121948242188,0.0,0.0,0.0,0.4709599912166595,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684594362974166,-1708.67919921875,304.15631103515625,0.5598298907279968,0.1163142323493957,0.1090206876397132,293.4350891113281,297.1499938964844,293.1499938964844,0.0466923452913761,-1406.6337890625,304.1781616210937,0.5067700147628784,0.0883629769086837,0.0895979180932045,293.2195739746094,297.1499938964844,293.1499938964844,0.3208674490451813,-4507.95654296875,304.15777587890625,0.849107027053833,0.4075100421905517,0.2875937521457672,293.2388000488281,297.1499938964844,293.1499938964844,0.3805773854255676,-6979.078125,304.1600646972656,0.8879022002220154,0.4667971730232239,0.445165604352951,293.2766418457031,297.1499938964844,293.1499938964844,0.0116264950484037,-3365.761962890625,302.56280517578125,0.3942043483257293,0.050000000745058,0.2450197339057922,291.1932678222656,291.1499938964844,262.0659484863281,261.1708374023437,279.76910400390625,293.3484802246094,291.1881103515625,1.0,0.362576425075531,0.857559859752655,0.857559859752655,1.0,1.0,-1.411874532699585,0.6130092740058899,0.7988651990890503,0.2793117761611938,0.0,0.0,0.6571223735809326,120.79863739013672,112.0,-29.76070785522461,-16185.09375,449.9296569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3594970703125,309.2909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18392.19921875,18000.0,0.0,0.0,0.3739879131317138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629870772361755,0.763756513595581,-0.0007693865336477,0.0,0.0003795501834247,0.0,0.0,69.452392578125,0.0,0.0,0.0,0.4712077379226684,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670951902866363,-1684.4278564453125,304.1565246582031,0.5583382844924927,0.1146761104464531,0.1074688807129859,293.4321594238281,297.1499938964844,293.1499938964844,0.0408508703112602,-1306.42236328125,304.17852783203125,0.4948363900184631,0.0817273557186126,0.0832102373242378,293.2192687988281,297.1499938964844,293.1499938964844,0.3191460967063904,-4488.74072265625,304.1581726074219,0.8500814437866211,0.4058050513267517,0.2863514721393585,293.2379455566406,297.1499938964844,293.1499938964844,0.378414511680603,-6947.67724609375,304.16046142578125,0.8889147043228149,0.4647230207920074,0.4431373476982116,293.2776184082031,297.1499938964844,293.1499938964844,0.0115126203745603,-3348.22412109375,302.5160522460937,0.3954786956310272,0.050000000745058,0.2447060495615005,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.191650390625,1.0,0.3590127229690552,0.8570042848587036,0.8570042848587036,1.0,1.0,-1.39804208278656,0.6065477132797241,0.7914944291114807,0.2758680582046509,0.0,0.0,0.6530500054359436,118.89263916015624,100.0,5.354983329772949,-16045.94140625,437.8997497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4384155273437,309.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18140.693359375,18000.0,0.0,0.0,0.3681865632534027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752657949924469,0.753412127494812,-0.0007541956729255,0.0,0.0003736625658348,0.0,0.0,67.0445327758789,0.0,0.0,0.0,0.466057687997818,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670951902866363,-1684.4278564453125,304.1565246582031,0.5583382844924927,0.1146761104464531,0.1074688807129859,293.4321594238281,297.1499938964844,293.1499938964844,0.0408508703112602,-1306.42236328125,304.17852783203125,0.4948363900184631,0.0817273557186126,0.0832102373242378,293.2192687988281,297.1499938964844,293.1499938964844,0.3191460967063904,-4488.74072265625,304.1581726074219,0.8500814437866211,0.4058050513267517,0.2863514721393585,293.2379455566406,297.1499938964844,293.1499938964844,0.378414511680603,-6947.67724609375,304.16046142578125,0.8889147043228149,0.4647230207920074,0.4431373476982116,293.2776184082031,297.1499938964844,293.1499938964844,0.0115126203745603,-3348.22412109375,302.5160522460937,0.3954786956310272,0.050000000745058,0.2447060495615005,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.191650390625,1.0,0.3590127229690552,0.8570042848587036,0.8570042848587036,1.0,1.0,-1.39804208278656,0.6065477132797241,0.7914944291114807,0.2758680582046509,0.0,0.0,0.6530500054359436,118.89263916015624,100.0,5.354983329772949,-16045.94140625,437.8997497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4384155273437,309.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18140.693359375,18000.0,0.0,0.0,0.3681865632534027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752657949924469,0.753412127494812,-0.0007541956729255,0.0,0.0003736625658348,0.0,0.0,67.0445327758789,0.0,0.0,0.0,0.466057687997818,4.0,0.0,1.0
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0656080245971679,-1657.9361572265625,304.1568298339844,0.5607364773750305,0.1131868660449981,0.1059015542268753,293.4285888671875,297.1499938964844,293.1499938964844,0.0349936485290527,-1205.565673828125,304.17877197265625,0.485334187746048,0.0753044113516807,0.0768759250640869,293.21875,297.1499938964844,293.1499938964844,0.3168981075286865,-4463.34619140625,304.1591796875,0.8557460904121399,0.4041576087474823,0.28504678606987,293.2369079589844,297.1499938964844,293.1499938964844,0.3756440281867981,-6906.99609375,304.1615600585937,0.8951209187507629,0.4627072811126709,0.4410266876220703,293.27813720703125,297.1499938964844,293.1499938964844,0.0113387638702988,-3317.701416015625,302.4726867675781,0.399382472038269,0.050000000745058,0.2437418848276138,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.352315217256546,0.856448769569397,0.856448769569397,1.0,1.0,-1.383299708366394,0.5996745228767395,0.7836251258850098,0.2722035646438598,0.0,0.0,0.6444322466850281,113.50181579589844,88.0,13.988272666931152,-15837.5849609375,417.3698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.287109375,18000.0,0.0,0.0,0.3624469637870788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351906895637512,0.7359299063682556,-0.0007391998078674,0.0,0.0003678376087918,0.0,0.0,63.79219818115234,0.0,0.0,0.0,0.4589132368564605,4.0,0.0,1.0
