time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0656080245971679,-1657.9361572265625,304.1568298339844,0.5607364773750305,0.1131868660449981,0.1059015542268753,293.4285888671875,297.1499938964844,293.1499938964844,0.0349936485290527,-1205.565673828125,304.17877197265625,0.485334187746048,0.0753044113516807,0.0768759250640869,293.21875,297.1499938964844,293.1499938964844,0.3168981075286865,-4463.34619140625,304.1591796875,0.8557460904121399,0.4041576087474823,0.28504678606987,293.2369079589844,297.1499938964844,293.1499938964844,0.3756440281867981,-6906.99609375,304.1615600585937,0.8951209187507629,0.4627072811126709,0.4410266876220703,293.27813720703125,297.1499938964844,293.1499938964844,0.0113387638702988,-3317.701416015625,302.4726867675781,0.399382472038269,0.050000000745058,0.2437418848276138,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.352315217256546,0.856448769569397,0.856448769569397,1.0,1.0,-1.383299708366394,0.5996745228767395,0.7836251258850098,0.2722035646438598,0.0,0.0,0.6444322466850281,113.50181579589844,88.0,13.988272666931152,-15837.5849609375,417.3698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.287109375,18000.0,0.0,0.0,0.3624469637870788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351906895637512,0.7359299063682556,-0.0007391998078674,0.0,0.0003678376087918,0.0,0.0,63.79219818115234,0.0,0.0,0.0,0.4589132368564605,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642246529459953,-1633.548828125,304.1568298339844,0.5661548376083374,0.1118607074022293,0.1044010370969772,293.4242858886719,297.1499938964844,293.1499938964844,0.0294652357697486,-1107.3572998046875,304.1783752441406,0.4766627550125122,0.0691195651888847,0.0706769302487373,293.2179260253906,297.1499938964844,293.1499938964844,0.3148465752601623,-4440.37255859375,304.1595153808594,0.8650992512702942,0.4025800228118896,0.2837278842926025,293.235595703125,297.1499938964844,293.1499938964844,0.3731096386909485,-6870.10595703125,304.16192626953125,0.9052996039390564,0.4607663154602051,0.4389002919197082,293.2782287597656,297.1499938964844,293.1499938964844,0.0111502148211002,-3284.41162109375,302.4293518066406,0.405056357383728,0.050000000745058,0.2423816621303558,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.3434728682041168,0.8559483885765076,0.8559483885765076,1.0,1.0,-1.3682883977890017,0.5926883220672607,0.775600016117096,0.2684925198554992,0.0,0.0,0.6355056762695312,105.9955596923828,76.0,10.062395095825195,-15609.970703125,392.1524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238342285156,309.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.36328125,18000.0,0.0,0.0,0.3566524386405945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161664366722107,0.7168890833854675,-0.0007226871675811,0.0,0.0003619568888098,0.0,0.0,60.34803771972656,0.0,0.0,0.0,0.4511868953704834,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642246529459953,-1633.548828125,304.1568298339844,0.5661548376083374,0.1118607074022293,0.1044010370969772,293.4242858886719,297.1499938964844,293.1499938964844,0.0294652357697486,-1107.3572998046875,304.1783752441406,0.4766627550125122,0.0691195651888847,0.0706769302487373,293.2179260253906,297.1499938964844,293.1499938964844,0.3148465752601623,-4440.37255859375,304.1595153808594,0.8650992512702942,0.4025800228118896,0.2837278842926025,293.235595703125,297.1499938964844,293.1499938964844,0.3731096386909485,-6870.10595703125,304.16192626953125,0.9052996039390564,0.4607663154602051,0.4389002919197082,293.2782287597656,297.1499938964844,293.1499938964844,0.0111502148211002,-3284.41162109375,302.4293518066406,0.405056357383728,0.050000000745058,0.2423816621303558,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.3434728682041168,0.8559483885765076,0.8559483885765076,1.0,1.0,-1.3682883977890017,0.5926883220672607,0.775600016117096,0.2684925198554992,0.0,0.0,0.6355056762695312,105.9955596923828,76.0,10.062395095825195,-15609.970703125,392.1524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238342285156,309.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.36328125,18000.0,0.0,0.0,0.3566524386405945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161664366722107,0.7168890833854675,-0.0007226871675811,0.0,0.0003619568888098,0.0,0.0,60.34803771972656,0.0,0.0,0.0,0.4511868953704834,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629493370652198,-1611.264892578125,304.1566772460937,0.5742811560630798,0.1106907054781913,0.1029926314949989,293.4190979003906,297.1499938964844,293.1499938964844,0.0245322249829769,-1013.4518432617188,304.1770935058594,0.4679697155952453,0.0632196888327598,0.0646793097257614,293.2169189453125,297.1499938964844,293.1499938964844,0.3129453063011169,-4419.20263671875,304.1595153808594,0.8779760003089905,0.4010651111602783,0.2824151217937469,293.234130859375,297.1499938964844,293.1499938964844,0.3707576394081116,-6836.060546875,304.161865234375,0.9202324151992798,0.4588954150676727,0.4367885887622833,293.2778625488281,297.1499938964844,293.1499938964844,0.0109551288187503,-3249.580078125,302.386474609375,0.4125098884105682,0.050000000745058,0.2407700717449188,291.21490478515625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.2148132324219,1.0,0.3330985903739929,0.8554479479789734,0.8554479479789734,1.0,1.0,-1.3533525466918943,0.5857416391372681,0.7676109671592712,0.2648265063762665,0.0,0.0,0.6266629695892334,97.15220642089844,64.0,3.697009325027466,-15376.1328125,364.3811340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55340576171875,309.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18184.4140625,18000.0,0.0,0.0,0.3507986962795257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969401240348816,0.6976462602615356,-0.0007061482174322,0.0,0.0003560160985216,0.0,0.0,56.99223327636719,0.0,0.0,0.0,0.4434447884559631,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629493370652198,-1611.264892578125,304.1566772460937,0.5742811560630798,0.1106907054781913,0.1029926314949989,293.4190979003906,297.1499938964844,293.1499938964844,0.0245322249829769,-1013.4518432617188,304.1770935058594,0.4679697155952453,0.0632196888327598,0.0646793097257614,293.2169189453125,297.1499938964844,293.1499938964844,0.3129453063011169,-4419.20263671875,304.1595153808594,0.8779760003089905,0.4010651111602783,0.2824151217937469,293.234130859375,297.1499938964844,293.1499938964844,0.3707576394081116,-6836.060546875,304.161865234375,0.9202324151992798,0.4588954150676727,0.4367885887622833,293.2778625488281,297.1499938964844,293.1499938964844,0.0109551288187503,-3249.580078125,302.386474609375,0.4125098884105682,0.050000000745058,0.2407700717449188,291.21490478515625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.2148132324219,1.0,0.3330985903739929,0.8554479479789734,0.8554479479789734,1.0,1.0,-1.3533525466918943,0.5857416391372681,0.7676109671592712,0.2648265063762665,0.0,0.0,0.6266629695892334,97.15220642089844,64.0,3.697009325027466,-15376.1328125,364.3811340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55340576171875,309.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18184.4140625,18000.0,0.0,0.0,0.3507986962795257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969401240348816,0.6976462602615356,-0.0007061482174322,0.0,0.0003560160985216,0.0,0.0,56.99223327636719,0.0,0.0,0.0,0.4434447884559631,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623520649969577,-1600.8912353515625,304.15655517578125,0.5793079137802124,0.1101602464914321,0.1023261994123458,293.41619873046875,297.1499938964844,293.1499938964844,0.0223250947892665,-967.9583740234376,304.1761779785156,0.4635074436664581,0.060382392257452,0.06177768856287,293.21636962890625,297.1499938964844,293.1499938964844,0.3120417594909668,-4409.17041015625,304.159423828125,0.8857563138008118,0.4003273844718933,0.2817637920379638,293.2333679199219,297.1499938964844,293.1499938964844,0.3696392178535461,-6819.91357421875,304.1617431640625,0.9295126795768738,0.4579827785491943,0.4357423186302185,293.27752685546875,297.1499938964844,293.1499938964844,0.010857056826353,-3231.902587890625,302.3652648925781,0.4170791208744049,0.050000000745058,0.2399037629365921,291.21441650390625,291.1499938964844,262.4167175292969,261.4682006835937,279.9552001953125,293.3239440917969,291.2142028808594,1.0,0.3274729549884796,0.8551977872848511,0.8551977872848511,1.0,1.0,-1.345991611480713,0.5823178291320801,0.7636737823486328,0.2630340158939361,0.0,0.0,0.6224143505096436,92.4106674194336,64.0,0.937744438648224,-15260.18359375,350.0201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5654602050781,309.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18179.36328125,18000.0,0.0,0.0,0.3478588759899139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687641441822052,0.6883396506309509,-0.0006982174236327,0.0,0.0003530325484462,0.0,0.0,55.41448974609375,0.0,0.0,0.0,0.4397240579128265,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0617795549333095,-1590.981689453125,304.1564025878906,0.5849745869636536,0.1096613183617591,0.101684883236885,293.4132080078125,297.1499938964844,293.1499938964844,0.0202930197119712,-923.3282470703124,304.17510986328125,0.4591380953788757,0.0575980618596077,0.0589290969073772,293.2157897949219,297.1499938964844,293.1499938964844,0.3111604452133178,-4399.392578125,304.1593017578125,0.8944787383079529,0.3996001780033111,0.2811161577701568,293.2325744628906,297.1499938964844,293.1499938964844,0.368548572063446,-6804.17822265625,304.1615905761719,0.9398149847984314,0.4570826888084411,0.4347030222415924,293.2771301269531,297.1499938964844,293.1499938964844,0.0107591487467288,-3214.11865234375,302.34423828125,0.4223792850971222,0.050000000745058,0.2390092760324478,291.2133178710937,291.1499938964844,262.4557189941406,261.5013122558594,279.975830078125,293.3210144042969,291.2130126953125,1.0,0.3215973377227783,0.8549804091453552,0.8549804091453552,1.0,1.0,-1.3387035131454468,0.5789293050765991,0.7597742676734924,0.2612729668617248,0.0,0.0,0.6183037757873535,87.52083587646484,52.0,-1.2514551877975464,-15145.5458984375,335.4982604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5753173828125,309.2428283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18172.875,18000.0,0.0,0.0,0.3449189662933349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786545515060425,0.6793451309204102,-0.000690615910571,0.0,0.0003500489110592,0.0,0.0,53.91862869262695,0.0,0.0,0.0,0.4361445903778076,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606764294207096,-1571.9649658203125,304.1560974121094,0.5981894135475159,0.1087082624435424,0.1004472449421882,293.4075012207031,297.1499938964844,293.1499938964844,0.0166934430599212,-835.3206176757812,304.1727294921875,0.4513958394527435,0.0520869866013526,0.0533093139529228,293.2146911621094,297.1499938964844,293.1499938964844,0.3094298541545868,-4380.18212890625,304.1590881347656,0.9157444834709167,0.398157387971878,0.2798251807689667,293.2310485839844,297.1499938964844,293.1499938964844,0.3664114475250244,-6773.32275390625,304.1612854003906,0.9626349806785583,0.4553008079528808,0.4326362907886505,293.276123046875,297.1499938964844,293.1499938964844,0.0105646839365363,-3178.3271484375,302.3027648925781,0.4358471035957336,0.050000000745058,0.2371630221605301,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091722428798675,0.8545457124710083,0.8545457124710083,1.0,1.0,-1.3242250680923462,0.5721942782402039,0.7520307898521423,0.2578135132789612,0.0,0.0,0.6104822754859924,77.4397964477539,40.0,-3.665388345718384,-14919.7177734375,306.2543334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.587646484375,309.1998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18158.6328125,18000.0,0.0,0.0,0.3390666544437408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616933345794678,0.6623698472976685,-0.0006764914141967,0.0,0.0003441095468588,0.0,0.0,51.17509460449219,0.0,0.0,0.0,0.4294387698173523,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606764294207096,-1571.9649658203125,304.1560974121094,0.5981894135475159,0.1087082624435424,0.1004472449421882,293.4075012207031,297.1499938964844,293.1499938964844,0.0166934430599212,-835.3206176757812,304.1727294921875,0.4513958394527435,0.0520869866013526,0.0533093139529228,293.2146911621094,297.1499938964844,293.1499938964844,0.3094298541545868,-4380.18212890625,304.1590881347656,0.9157444834709167,0.398157387971878,0.2798251807689667,293.2310485839844,297.1499938964844,293.1499938964844,0.3664114475250244,-6773.32275390625,304.1612854003906,0.9626349806785583,0.4553008079528808,0.4326362907886505,293.276123046875,297.1499938964844,293.1499938964844,0.0105646839365363,-3178.3271484375,302.3027648925781,0.4358471035957336,0.050000000745058,0.2371630221605301,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091722428798675,0.8545457124710083,0.8545457124710083,1.0,1.0,-1.3242250680923462,0.5721942782402039,0.7520307898521423,0.2578135132789612,0.0,0.0,0.6104822754859924,77.4397964477539,40.0,-3.665388345718384,-14919.7177734375,306.2543334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.587646484375,309.1998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18158.6328125,18000.0,0.0,0.0,0.3390666544437408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616933345794678,0.6623698472976685,-0.0006764914141967,0.0,0.0003441095468588,0.0,0.0,51.17509460449219,0.0,0.0,0.0,0.4294387698173523,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596100874245166,-1553.6785888671875,304.1558532714844,0.6143208742141724,0.1078232303261756,0.0992478504776954,293.4028015136719,297.1499938964844,293.1499938964844,0.0144685395061969,-774.3768310546875,304.121337890625,0.4550928473472595,0.050000000745058,0.0496215112507343,293.2136535644531,297.1499938964844,293.1499938964844,0.3077276647090912,-4361.2724609375,304.1589050292969,0.944961965084076,0.3967258334159851,0.2785290777683258,293.2296142578125,297.1499938964844,293.1499938964844,0.3643175065517425,-6743.060546875,304.1610107421875,0.987192690372467,0.4535373151302337,0.4305698275566101,293.2749328613281,297.1499938964844,293.1499938964844,0.0103711010888218,-3142.081787109375,302.2619323730469,0.4549295306205749,0.050000000745058,0.2352353632450103,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.20526123046875,1.0,0.2959896326065063,0.8541109561920166,0.8541109561920166,1.0,1.0,-1.3120055198669434,0.5665028691291809,0.7455026507377625,0.2549252808094024,0.0,0.0,0.6032257080078125,66.96227264404297,28.0,-7.4038896560668945,-14710.85546875,277.6375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58856201171875,309.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18144.822265625,18000.0,0.0,0.0,0.3333003222942352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459810733795166,0.6466447710990906,-0.0006637045298703,0.0,0.0003382574650458,0.0,0.0,48.72699737548828,0.0,0.0,0.0,0.423297107219696,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596100874245166,-1553.6785888671875,304.1558532714844,0.6143208742141724,0.1078232303261756,0.0992478504776954,293.4028015136719,297.1499938964844,293.1499938964844,0.0144685395061969,-774.3768310546875,304.121337890625,0.4550928473472595,0.050000000745058,0.0496215112507343,293.2136535644531,297.1499938964844,293.1499938964844,0.3077276647090912,-4361.2724609375,304.1589050292969,0.944961965084076,0.3967258334159851,0.2785290777683258,293.2296142578125,297.1499938964844,293.1499938964844,0.3643175065517425,-6743.060546875,304.1610107421875,0.987192690372467,0.4535373151302337,0.4305698275566101,293.2749328613281,297.1499938964844,293.1499938964844,0.0103711010888218,-3142.081787109375,302.2619323730469,0.4549295306205749,0.050000000745058,0.2352353632450103,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.20526123046875,1.0,0.2959896326065063,0.8541109561920166,0.8541109561920166,1.0,1.0,-1.3120055198669434,0.5665028691291809,0.7455026507377625,0.2549252808094024,0.0,0.0,0.6032257080078125,66.96227264404297,28.0,-7.4038896560668945,-14710.85546875,277.6375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58856201171875,309.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18144.822265625,18000.0,0.0,0.0,0.3333003222942352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459810733795166,0.6466447710990906,-0.0006637045298703,0.0,0.0003382574650458,0.0,0.0,48.72699737548828,0.0,0.0,0.0,0.423297107219696,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586384236812591,-1537.076416015625,304.155517578125,0.6302443146705627,0.1069977506995201,0.0981678739190101,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799956232309,-762.0640869140625,304.0248107910156,0.4753672480583191,0.050000000745058,0.0492302291095256,293.21246337890625,297.1499938964844,293.1499938964844,0.3060761094093323,-4342.86376953125,304.1587219238281,0.9738679528236388,0.3953527510166168,0.2772949934005737,293.2210998535156,297.1499938964844,293.1499938964844,0.3479463458061218,-6491.86767578125,304.1868896484375,0.9990000128746032,0.4531881809234619,0.4135797619819641,293.2734680175781,297.1499938964844,293.1499938964844,0.0101981088519096,-3109.172119140625,302.2221069335937,0.4753671884536743,0.050000000745058,0.2335269749164581,291.2015075683594,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.204833984375,1.0,0.2817713022232055,0.853705883026123,0.853705883026123,1.0,1.0,-1.2863298654556274,0.5545371770858765,0.731792688369751,0.2491097748279571,0.0,0.0,0.597034215927124,57.46083068847656,31.0,12.09157371520996,-14434.4658203125,246.53237915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5756225585937,309.12744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.24609375,18000.0,0.0,0.0,0.3277036547660827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333300471305847,0.633983314037323,-0.0006532546249218,0.0,0.0003325775614939,0.0,0.0,46.79885482788086,0.0,0.0,0.0,0.4183334708213806,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586384236812591,-1537.076416015625,304.155517578125,0.6302443146705627,0.1069977506995201,0.0981678739190101,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799956232309,-762.0640869140625,304.0248107910156,0.4753672480583191,0.050000000745058,0.0492302291095256,293.21246337890625,297.1499938964844,293.1499938964844,0.3060761094093323,-4342.86376953125,304.1587219238281,0.9738679528236388,0.3953527510166168,0.2772949934005737,293.2210998535156,297.1499938964844,293.1499938964844,0.3479463458061218,-6491.86767578125,304.1868896484375,0.9990000128746032,0.4531881809234619,0.4135797619819641,293.2734680175781,297.1499938964844,293.1499938964844,0.0101981088519096,-3109.172119140625,302.2221069335937,0.4753671884536743,0.050000000745058,0.2335269749164581,291.2015075683594,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.204833984375,1.0,0.2817713022232055,0.853705883026123,0.853705883026123,1.0,1.0,-1.2863298654556274,0.5545371770858765,0.731792688369751,0.2491097748279571,0.0,0.0,0.597034215927124,57.46083068847656,31.0,12.09157371520996,-14434.4658203125,246.53237915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5756225585937,309.12744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.24609375,18000.0,0.0,0.0,0.3277036547660827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333300471305847,0.633983314037323,-0.0006532546249218,0.0,0.0003325775614939,0.0,0.0,46.79885482788086,0.0,0.0,0.0,0.4183334708213806,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572369359433651,-1512.5626220703125,304.1560363769531,0.6394733190536499,0.1057265773415565,0.0969281196594238,293.4111633300781,297.1499938964844,293.1499938964844,0.0135324373841285,-749.7440795898438,303.91522216796875,0.4856581687927246,0.050000000745058,0.0490302443504333,293.2117614746094,297.1499938964844,293.1499938964844,0.3033272624015808,-4311.1279296875,304.16033935546875,0.9895395636558532,0.3939144611358642,0.2761741280555725,293.1796875,297.1499938964844,293.1499938964844,0.323165625333786,-6113.298828125,304.2149658203125,0.9990000128746032,0.4597456157207489,0.3899638652801513,293.2717590332031,297.1499938964844,293.1499938964844,0.0100424671545624,-3075.3544921875,302.19091796875,0.4856581687927246,0.050000000745058,0.2325783669948578,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.24774169921875,1.0,0.2716791033744812,0.8533007502555847,0.8533007502555847,1.0,1.0,-1.2537612915039062,0.5394203066825867,0.7143409848213196,0.2417474836111068,0.0,0.0,0.5809367895126343,51.921478271484375,49.0,36.15206527709961,-14034.341796875,222.5873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6056823730469,309.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18252.53515625,18000.0,0.0,0.0,0.3216598629951477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607574999332428,0.6082119345664978,-0.0006369095644913,0.0,0.0003264438710175,0.0,0.0,43.28790664672852,0.0,0.0,0.0,0.4088124334812164,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572369359433651,-1512.5626220703125,304.1560363769531,0.6394733190536499,0.1057265773415565,0.0969281196594238,293.4111633300781,297.1499938964844,293.1499938964844,0.0135324373841285,-749.7440795898438,303.91522216796875,0.4856581687927246,0.050000000745058,0.0490302443504333,293.2117614746094,297.1499938964844,293.1499938964844,0.3033272624015808,-4311.1279296875,304.16033935546875,0.9895395636558532,0.3939144611358642,0.2761741280555725,293.1796875,297.1499938964844,293.1499938964844,0.323165625333786,-6113.298828125,304.2149658203125,0.9990000128746032,0.4597456157207489,0.3899638652801513,293.2717590332031,297.1499938964844,293.1499938964844,0.0100424671545624,-3075.3544921875,302.19091796875,0.4856581687927246,0.050000000745058,0.2325783669948578,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.24774169921875,1.0,0.2716791033744812,0.8533007502555847,0.8533007502555847,1.0,1.0,-1.2537612915039062,0.5394203066825867,0.7143409848213196,0.2417474836111068,0.0,0.0,0.5809367895126343,51.921478271484375,49.0,36.15206527709961,-14034.341796875,222.5873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6056823730469,309.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18252.53515625,18000.0,0.0,0.0,0.3216598629951477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607574999332428,0.6082119345664978,-0.0006369095644913,0.0,0.0003264438710175,0.0,0.0,43.28790664672852,0.0,0.0,0.0,0.4088124334812164,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567077025771141,-1503.5748291015625,304.1558837890625,0.6404110193252563,0.1051779016852378,0.0963605493307113,293.41607666015625,297.1499938964844,293.1499938964844,0.0133639452978968,-745.6035766601562,303.8558349609375,0.4873884916305542,0.050000000745058,0.0489971078932285,293.2115783691406,297.1499938964844,293.1499938964844,0.3025244474411011,-4302.24609375,304.159912109375,0.991766095161438,0.3931694626808166,0.2756346762180328,293.1581420898437,297.1499938964844,293.1499938964844,0.318619966506958,-6047.2421875,304.2112121582031,0.9990000128746032,0.4636014997959137,0.3859084546566009,293.2708435058594,297.1499938964844,293.1499938964844,0.0100006014108657,-3067.69384765625,302.1727600097656,0.4873884916305542,0.050000000745058,0.232421189546585,291.2484436035156,291.1499938964844,262.8057556152344,261.79949951171875,280.1820373535156,293.2891845703125,291.2469482421875,1.0,0.270243227481842,0.8530982136726379,0.8530982136726379,1.0,1.0,-1.2473267316818235,0.5364285707473755,0.7108981013298035,0.2402963191270828,0.0,0.0,0.5740524530410767,50.989723205566406,49.0,12.58932113647461,-13883.6728515625,218.32974243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63873291015625,309.0434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18258.361328125,18000.0,0.0,0.0,0.3183852434158325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925722122192383,0.5931983590126038,-0.0006261092494241,0.0,0.0003231205628253,0.0,0.0,41.24983596801758,0.0,0.0,0.0,0.4033159911632538,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563784427940845,-1498.2373046875,304.1553955078125,0.6388633847236633,0.1046813949942588,0.0959006994962692,293.421630859375,297.1499938964844,293.1499938964844,0.0132337659597396,-742.9635620117188,303.7935485839844,0.4869283139705658,0.050000000745058,0.0490059070289135,293.21142578125,297.1499938964844,293.1499938964844,0.3022100329399109,-4299.26025390625,304.1586608886719,0.9905543923377992,0.3924171924591064,0.2751215696334839,293.1430969238281,297.1499938964844,293.1499938964844,0.3194815516471863,-6065.66943359375,304.19842529296875,0.9990000128746032,0.4664603471755981,0.3869860172271728,293.2698974609375,297.1499938964844,293.1499938964844,0.0099838767200708,-3066.789306640625,302.1520080566406,0.4869283139705658,0.050000000745058,0.232462927699089,291.2334899902344,291.1499938964844,262.844482421875,261.8326110839844,280.19830322265625,293.28729248046875,291.22906494140625,1.0,0.2707975208759308,0.8530043363571167,0.8530043363571167,1.0,1.0,-1.247507929801941,0.5364983081817627,0.7110096216201782,0.2403506338596344,0.0,0.0,0.5699054598808289,51.21528625488281,67.0,-20.51901626586914,-13795.59375,218.8731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6685485839844,308.9964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18212.21875,18000.0,0.0,0.0,0.3150783777236938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809179544448853,0.581534743309021,-0.00061676237965,0.0,0.00031976448372,0.0,0.0,39.65654754638672,0.0,0.0,0.0,0.3989792764186859,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560245923697948,-1493.0750732421875,304.1542053222656,0.6300477981567383,0.1037281230092048,0.0951494425535202,293.4341735839844,297.1499938964844,293.1499938964844,0.0130400191992521,-740.2835693359375,303.6612854003906,0.4808200001716614,0.050000000745058,0.0491245575249195,293.2113342285156,297.1499938964844,293.1499938964844,0.3023507297039032,-4302.38232421875,304.1555480957031,0.9795122146606444,0.3908811509609222,0.2741495370864868,293.1383972167969,297.1499938964844,293.1499938964844,0.3338794410228729,-6297.9736328125,304.15789794921875,0.9990000128746032,0.4676599502563476,0.4012628197669983,293.2686462402344,297.1499938964844,293.1499938964844,0.0099969757720828,-3077.097412109375,302.1049194335937,0.4808200001716614,0.050000000745058,0.2330257445573806,291.1761474609375,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.2770646810531616,0.852816641330719,0.852816641330719,1.0,1.0,-1.2633862495422363,0.5438251495361328,0.7195610404014587,0.2439187616109848,0.0,0.0,0.5700182318687439,54.448368072509766,70.0,-69.00397491455078,-13809.6376953125,231.46961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.668701171875,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.56640625,18000.0,0.0,0.0,0.3089666962623596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731170177459717,0.5737245678901672,-0.0006075734854675,0.0,0.0003135619335807,0.0,0.0,38.457969665527344,0.0,0.0,0.0,0.3957490921020508,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560245923697948,-1493.0750732421875,304.1542053222656,0.6300477981567383,0.1037281230092048,0.0951494425535202,293.4341735839844,297.1499938964844,293.1499938964844,0.0130400191992521,-740.2835693359375,303.6612854003906,0.4808200001716614,0.050000000745058,0.0491245575249195,293.2113342285156,297.1499938964844,293.1499938964844,0.3023507297039032,-4302.38232421875,304.1555480957031,0.9795122146606444,0.3908811509609222,0.2741495370864868,293.1383972167969,297.1499938964844,293.1499938964844,0.3338794410228729,-6297.9736328125,304.15789794921875,0.9990000128746032,0.4676599502563476,0.4012628197669983,293.2686462402344,297.1499938964844,293.1499938964844,0.0099969757720828,-3077.097412109375,302.1049194335937,0.4808200001716614,0.050000000745058,0.2330257445573806,291.1761474609375,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.2770646810531616,0.852816641330719,0.852816641330719,1.0,1.0,-1.2633862495422363,0.5438251495361328,0.7195610404014587,0.2439187616109848,0.0,0.0,0.5700182318687439,54.448368072509766,70.0,-69.00397491455078,-13809.6376953125,231.46961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.668701171875,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.56640625,18000.0,0.0,0.0,0.3089666962623596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731170177459717,0.5737245678901672,-0.0006075734854675,0.0,0.0003135619335807,0.0,0.0,38.457969665527344,0.0,0.0,0.0,0.3957490921020508,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556603372097015,-1487.6314697265625,304.1534118652344,0.6214640736579895,0.102788545191288,0.0944220945239067,293.4476623535156,297.1499938964844,293.1499938964844,0.012832848355174,-736.9966430664062,303.52178955078125,0.4742706716060638,0.050000000745058,0.0492512248456478,293.2113037109375,297.1499938964844,293.1499938964844,0.3023872971534729,-4303.8876953125,304.1537170410156,0.9673517942428588,0.3893319070339203,0.2731674611568451,293.16070556640625,297.1499938964844,293.1499938964844,0.3494960367679596,-6541.505859375,304.12969970703125,0.9990000128746032,0.4634650349617004,0.4159674048423767,293.26873779296875,297.1499938964844,293.1499938964844,0.0100042531266808,-3085.89404296875,302.0547790527344,0.4742706716060638,0.050000000745058,0.2336266040802002,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185913085937,1.0,0.2829454839229584,0.8526288866996765,0.8526288866996765,1.0,1.0,-1.2798622846603394,0.5513890981674194,0.7284731864929199,0.2477846145629882,0.0,0.0,0.5778178572654724,57.9010009765625,73.0,-63.72791290283203,-13922.91015625,245.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54180908203125,308.8349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.994140625,18000.0,0.0,0.0,0.3043721616268158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833612084388733,0.5839727520942688,-0.0006115200812928,0.0,0.0003088990633841,0.0,0.0,39.60555648803711,0.0,0.0,0.0,0.3990966081619262,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556603372097015,-1487.6314697265625,304.1534118652344,0.6214640736579895,0.102788545191288,0.0944220945239067,293.4476623535156,297.1499938964844,293.1499938964844,0.012832848355174,-736.9966430664062,303.52178955078125,0.4742706716060638,0.050000000745058,0.0492512248456478,293.2113037109375,297.1499938964844,293.1499938964844,0.3023872971534729,-4303.8876953125,304.1537170410156,0.9673517942428588,0.3893319070339203,0.2731674611568451,293.16070556640625,297.1499938964844,293.1499938964844,0.3494960367679596,-6541.505859375,304.12969970703125,0.9990000128746032,0.4634650349617004,0.4159674048423767,293.26873779296875,297.1499938964844,293.1499938964844,0.0100042531266808,-3085.89404296875,302.0547790527344,0.4742706716060638,0.050000000745058,0.2336266040802002,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185913085937,1.0,0.2829454839229584,0.8526288866996765,0.8526288866996765,1.0,1.0,-1.2798622846603394,0.5513890981674194,0.7284731864929199,0.2477846145629882,0.0,0.0,0.5778178572654724,57.9010009765625,73.0,-63.72791290283203,-13922.91015625,245.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54180908203125,308.8349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.994140625,18000.0,0.0,0.0,0.3043721616268158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833612084388733,0.5839727520942688,-0.0006115200812928,0.0,0.0003088990633841,0.0,0.0,39.60555648803711,0.0,0.0,0.0,0.3990966081619262,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551606304943561,-1479.5615234375,304.1531066894531,0.6133107542991638,0.1019153147935867,0.0937102362513542,293.4615783691406,297.1499938964844,293.1499938964844,0.0125872250646352,-731.8372192382812,303.377197265625,0.467526376247406,0.050000000745058,0.04937444627285,293.2114562988281,297.1499938964844,293.1499938964844,0.3017672598361969,-4297.2822265625,304.1535339355469,0.9552643895149232,0.3877516090869903,0.2721656262874603,293.1933288574219,297.1499938964844,293.1499938964844,0.3641474545001983,-6764.41845703125,304.1122436523437,0.9990000128746032,0.4565970599651336,0.429788589477539,293.2701416015625,297.1499938964844,293.1499938964844,0.0099859479814767,-3087.371337890625,302.0049133300781,0.467526376247406,0.050000000745058,0.23421111702919,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886747419834137,0.8519746661186218,0.8519746661186218,1.0,1.0,-1.2952404022216797,0.5584146976470947,0.736825704574585,0.2514048814773559,0.0,0.0,0.5873667597770691,61.25390625,76.0,-44.19203567504883,-14031.8779296875,258.2976379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016662597656,308.70867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.564453125,18000.0,0.0,0.0,0.3016576170921325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000134944915771,0.6006357073783875,-0.000622208637651,0.0,0.0003061441238969,0.0,0.0,41.74835968017578,0.0,0.0,0.0,0.4051350355148315,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551606304943561,-1479.5615234375,304.1531066894531,0.6133107542991638,0.1019153147935867,0.0937102362513542,293.4615783691406,297.1499938964844,293.1499938964844,0.0125872250646352,-731.8372192382812,303.377197265625,0.467526376247406,0.050000000745058,0.04937444627285,293.2114562988281,297.1499938964844,293.1499938964844,0.3017672598361969,-4297.2822265625,304.1535339355469,0.9552643895149232,0.3877516090869903,0.2721656262874603,293.1933288574219,297.1499938964844,293.1499938964844,0.3641474545001983,-6764.41845703125,304.1122436523437,0.9990000128746032,0.4565970599651336,0.429788589477539,293.2701416015625,297.1499938964844,293.1499938964844,0.0099859479814767,-3087.371337890625,302.0049133300781,0.467526376247406,0.050000000745058,0.23421111702919,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886747419834137,0.8519746661186218,0.8519746661186218,1.0,1.0,-1.2952404022216797,0.5584146976470947,0.736825704574585,0.2514048814773559,0.0,0.0,0.5873667597770691,61.25390625,76.0,-44.19203567504883,-14031.8779296875,258.2976379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016662597656,308.70867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.564453125,18000.0,0.0,0.0,0.3016576170921325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000134944915771,0.6006357073783875,-0.000622208637651,0.0,0.0003061441238969,0.0,0.0,41.74835968017578,0.0,0.0,0.0,0.4051350355148315,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549500323832035,-1476.0731201171875,304.1524353027344,0.6031957268714905,0.1015821918845176,0.0934871956706047,293.4760437011719,297.1499938964844,293.1499938964844,0.0123289488255977,-725.58154296875,303.2276916503906,0.4569119215011596,0.050000000745058,0.0495548471808433,293.21160888671875,297.1499938964844,293.1499938964844,0.3004979491233825,-4282.72216796875,304.154541015625,0.938382923603058,0.3861652910709381,0.2712010443210602,293.2221984863281,297.1499938964844,293.1499938964844,0.3631153404712677,-6742.00390625,304.1275329589844,0.987696409225464,0.4495953917503357,0.4278034567832947,293.272216796875,297.1499938964844,293.1499938964844,0.0099628437310457,-3085.56103515625,301.9567565917969,0.4569119215011596,0.050000000745058,0.2350668609142303,291.09014892578125,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0929260253906,1.0,0.2937026023864746,0.8513204455375671,0.8513204455375671,1.0,1.0,-1.2926981449127195,0.5571205019950867,0.7355776429176331,0.2509817779064178,0.0,0.0,0.5962483286857605,65.78974151611328,79.0,1.3951865434646606,-14025.984375,267.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993896484375,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.51171875,18000.0,0.0,0.0,0.3006747961044311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195626258850098,0.6201990246772766,-0.0006363890133798,0.0,0.0003051466774195,0.0,0.0,44.44355010986328,0.0,0.0,0.0,0.4124040007591247,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549500323832035,-1476.0731201171875,304.1524353027344,0.6031957268714905,0.1015821918845176,0.0934871956706047,293.4760437011719,297.1499938964844,293.1499938964844,0.0123289488255977,-725.58154296875,303.2276916503906,0.4569119215011596,0.050000000745058,0.0495548471808433,293.21160888671875,297.1499938964844,293.1499938964844,0.3004979491233825,-4282.72216796875,304.154541015625,0.938382923603058,0.3861652910709381,0.2712010443210602,293.2221984863281,297.1499938964844,293.1499938964844,0.3631153404712677,-6742.00390625,304.1275329589844,0.987696409225464,0.4495953917503357,0.4278034567832947,293.272216796875,297.1499938964844,293.1499938964844,0.0099628437310457,-3085.56103515625,301.9567565917969,0.4569119215011596,0.050000000745058,0.2350668609142303,291.09014892578125,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0929260253906,1.0,0.2937026023864746,0.8513204455375671,0.8513204455375671,1.0,1.0,-1.2926981449127195,0.5571205019950867,0.7355776429176331,0.2509817779064178,0.0,0.0,0.5962483286857605,65.78974151611328,79.0,1.3951865434646606,-14025.984375,267.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993896484375,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.51171875,18000.0,0.0,0.0,0.3006747961044311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195626258850098,0.6201990246772766,-0.0006363890133798,0.0,0.0003051466774195,0.0,0.0,44.44355010986328,0.0,0.0,0.0,0.4124040007591247,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0547789148986339,-1473.028564453125,304.1523132324219,0.5984470248222351,0.1013344079256057,0.0933907628059387,293.4835510253906,297.1499938964844,293.1499938964844,0.0121817030012607,-721.4766235351562,303.1515197753906,0.4520973265171051,0.050000000745058,0.0496432706713676,293.2118225097656,297.1499938964844,293.1499938964844,0.2994768619537353,-4270.80224609375,304.15557861328125,0.9303584098815918,0.3853425979614258,0.2707024216651916,293.2287902832031,297.1499938964844,293.1499938964844,0.3606728017330169,-6702.43115234375,304.1360168457031,0.980448305606842,0.4473870396614074,0.4254601597785949,293.2733764648437,297.1499938964844,293.1499938964844,0.009939276613295,-3080.93408203125,301.9347229003906,0.4520973265171051,0.050000000745058,0.2354862987995147,291.10382080078125,291.1499938964844,263.1902770996094,262.1297912597656,280.36328125,293.3593139648437,291.1058654785156,1.0,0.2959345281124115,0.8509933352470398,0.8509933352470398,1.0,1.0,-1.289772391319275,0.5557230710983276,0.734049379825592,0.2503435313701629,0.0,0.0,0.5979359149932861,67.98637390136719,79.0,15.742059707641602,-13981.30859375,270.9452819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85137939453125,308.50390625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.6171875,18000.0,0.0,0.0,0.3006061017513275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252369284629822,0.6258787512779236,-0.0006417878903448,0.0,0.0003050769737455,0.0,0.0,45.31781005859375,0.0,0.0,0.0,0.414660781621933,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545630976557731,-1469.3004150390625,304.1522827148437,0.5938896536827087,0.1009987071156501,0.0932069420814514,293.4912109375,297.1499938964844,293.1499938964844,0.0120371859520673,-717.50830078125,303.0733337402344,0.4478865265846252,0.050000000745058,0.0497259721159935,293.2120666503906,297.1499938964844,293.1499938964844,0.2985829710960388,-4260.4921875,304.1561889648437,0.923066020011902,0.3845111429691314,0.2701886892318725,293.2325744628906,297.1499938964844,293.1499938964844,0.3588897585868835,-6673.71630859375,304.1417541503906,0.9737348556518556,0.4456407427787781,0.4236917495727539,293.2745056152344,297.1499938964844,293.1499938964844,0.0099178105592727,-3077.275390625,301.9115295410156,0.4478865265846252,0.050000000745058,0.2358786016702652,291.1116943359375,291.1499938964844,263.22833251953125,262.1626892089844,280.3854675292969,293.3645324707031,291.1127014160156,1.0,0.2980473935604095,0.8507014513015747,0.8507014513015747,1.0,1.0,-1.2873822450637815,0.5545729994773865,0.73280930519104,0.2498407214879989,0.0,0.0,0.5996745228767395,70.0465087890625,82.0,16.5511474609375,-13930.8349609375,274.5060119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71368408203125,308.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.412109375,18000.0,0.0,0.0,0.3007209002971649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291995048522949,0.6298450231552124,-0.0006455021793954,0.0,0.0003051935054827,0.0,0.0,45.9310417175293,0.0,0.0,0.0,0.4162897765636444,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539841055870056,-1459.42236328125,304.1524963378906,0.5851246118545532,0.1001600846648216,0.0926457047462463,293.5068054199219,297.1499938964844,293.1499938964844,0.0117464046925306,-709.3768310546875,302.9119873046875,0.4407297074794769,0.050000000745058,0.049880139529705,293.2124938964844,297.1499938964844,293.1499938964844,0.2969012260437011,-4241.23486328125,304.15692138671875,0.9103655219078064,0.382848173379898,0.269147127866745,293.2359924316406,297.1499938964844,293.1499938964844,0.3561667799949646,-6630.5732421875,304.14892578125,0.961329460144043,0.4428508877754211,0.4210286736488342,293.2767333984375,297.1499938964844,293.1499938964844,0.009875139221549,-3070.4140625,301.8637390136719,0.4407297074794769,0.050000000745058,0.2366099059581756,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.1221618652344,1.0,0.3019883334636688,0.8501176238059998,0.8501176238059998,1.0,1.0,-1.2833242416381836,0.5526036024093628,0.7307206988334656,0.2490146905183792,0.0,0.0,0.6028681993484497,73.89349365234375,85.0,14.911041259765623,-13842.94140625,281.2814636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4738464355469,308.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.47265625,18000.0,0.0,0.0,0.3013636469841003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364161372184753,0.6370676159858704,-0.0006515010609291,0.0,0.0003058457805309,0.0,0.0,47.01598358154297,0.0,0.0,0.0,0.4191230535507202,4.0,0.0,1.0
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539841055870056,-1459.42236328125,304.1524963378906,0.5851246118545532,0.1001600846648216,0.0926457047462463,293.5068054199219,297.1499938964844,293.1499938964844,0.0117464046925306,-709.3768310546875,302.9119873046875,0.4407297074794769,0.050000000745058,0.049880139529705,293.2124938964844,297.1499938964844,293.1499938964844,0.2969012260437011,-4241.23486328125,304.15692138671875,0.9103655219078064,0.382848173379898,0.269147127866745,293.2359924316406,297.1499938964844,293.1499938964844,0.3561667799949646,-6630.5732421875,304.14892578125,0.961329460144043,0.4428508877754211,0.4210286736488342,293.2767333984375,297.1499938964844,293.1499938964844,0.009875139221549,-3070.4140625,301.8637390136719,0.4407297074794769,0.050000000745058,0.2366099059581756,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.1221618652344,1.0,0.3019883334636688,0.8501176238059998,0.8501176238059998,1.0,1.0,-1.2833242416381836,0.5526036024093628,0.7307206988334656,0.2490146905183792,0.0,0.0,0.6028681993484497,73.89349365234375,85.0,14.911041259765623,-13842.94140625,281.2814636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4738464355469,308.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.47265625,18000.0,0.0,0.0,0.3013636469841003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364161372184753,0.6370676159858704,-0.0006515010609291,0.0,0.0003058457805309,0.0,0.0,47.01598358154297,0.0,0.0,0.0,0.4191230535507202,4.0,0.0,1.0
