time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532821007072925,-1447.49462890625,304.15283203125,0.576802134513855,0.0992187336087226,0.0919537991285324,293.5225524902344,297.1499938964844,293.1499938964844,0.0114506548270583,-700.7169189453125,302.7451477050781,0.4347625076770782,0.050000000745058,0.050024539232254,293.2128601074219,297.1499938964844,293.1499938964844,0.2952037155628204,-4221.83544921875,304.1574401855469,0.8999583721160889,0.3811931610107422,0.2681027054786682,293.2369689941406,297.1499938964844,293.1499938964844,0.3537938594818115,-6593.810546875,304.1531677246094,0.9497925639152528,0.4404724538326263,0.4188671708106994,293.27880859375,297.1499938964844,293.1499938964844,0.0098290061578154,-3062.7314453125,301.81561279296875,0.4347625076770782,0.050000000745058,0.2372948676347732,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802490234375,291.1317749023437,1.0,0.305638313293457,0.8495337963104248,0.8495337963104248,1.0,1.0,-1.279641032218933,0.5508036017417908,0.7288373708724976,0.248288556933403,0.0,0.0,0.6047621369361877,77.49923706054688,88.0,14.040508270263672,-13760.892578125,287.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28424072265625,308.1546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17956.884765625,18000.0,0.0,0.0,0.3023642897605896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413529515266418,0.6420087814331055,-0.0006558377644978,0.0,0.000306861300487,0.0,0.0,47.78045272827149,0.0,0.0,0.0,0.4210750758647918,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532821007072925,-1447.49462890625,304.15283203125,0.576802134513855,0.0992187336087226,0.0919537991285324,293.5225524902344,297.1499938964844,293.1499938964844,0.0114506548270583,-700.7169189453125,302.7451477050781,0.4347625076770782,0.050000000745058,0.050024539232254,293.2128601074219,297.1499938964844,293.1499938964844,0.2952037155628204,-4221.83544921875,304.1574401855469,0.8999583721160889,0.3811931610107422,0.2681027054786682,293.2369689941406,297.1499938964844,293.1499938964844,0.3537938594818115,-6593.810546875,304.1531677246094,0.9497925639152528,0.4404724538326263,0.4188671708106994,293.27880859375,297.1499938964844,293.1499938964844,0.0098290061578154,-3062.7314453125,301.81561279296875,0.4347625076770782,0.050000000745058,0.2372948676347732,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802490234375,291.1317749023437,1.0,0.305638313293457,0.8495337963104248,0.8495337963104248,1.0,1.0,-1.279641032218933,0.5508036017417908,0.7288373708724976,0.248288556933403,0.0,0.0,0.6047621369361877,77.49923706054688,88.0,14.040508270263672,-13760.892578125,287.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28424072265625,308.1546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17956.884765625,18000.0,0.0,0.0,0.3023642897605896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413529515266418,0.6420087814331055,-0.0006558377644978,0.0,0.000306861300487,0.0,0.0,47.78045272827149,0.0,0.0,0.0,0.4210750758647918,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.052534595131874,-1434.8409423828125,304.15313720703125,0.568924069404602,0.0982462987303733,0.0912156850099563,293.5382995605469,297.1499938964844,293.1499938964844,0.0111525356769561,-691.5934448242188,302.5731811523437,0.4296430051326751,0.050000000745058,0.0501626022160053,293.213134765625,297.1499938964844,293.1499938964844,0.2935011386871338,-4202.3974609375,304.15777587890625,0.8908007740974426,0.3795464932918548,0.2670594751834869,293.2370300292969,297.1499938964844,293.1499938964844,0.3515245020389557,-6559.2138671875,304.1558837890625,0.9389016032218932,0.4382564127445221,0.4168937802314758,293.28082275390625,297.1499938964844,293.1499938964844,0.0097803631797432,-3054.43359375,301.76708984375,0.4296430051326751,0.050000000745058,0.237949788570404,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415405273437,1.0,0.3090739846229553,0.8490646481513977,0.8490646481513977,1.0,1.0,-1.2760858535766602,0.5490673780441284,0.7270184755325317,0.2476124763488769,0.0,0.0,0.6053751707077026,80.94693756103516,91.0,13.962774276733398,-13683.0625,293.6684875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468200683594,308.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.771484375,18000.0,0.0,0.0,0.3034923076629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437354683876038,0.6443936824798584,-0.0006582367932423,0.0,0.0003080061287619,0.0,0.0,48.169918060302734,0.0,0.0,0.0,0.4220466911792755,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.052534595131874,-1434.8409423828125,304.15313720703125,0.568924069404602,0.0982462987303733,0.0912156850099563,293.5382995605469,297.1499938964844,293.1499938964844,0.0111525356769561,-691.5934448242188,302.5731811523437,0.4296430051326751,0.050000000745058,0.0501626022160053,293.213134765625,297.1499938964844,293.1499938964844,0.2935011386871338,-4202.3974609375,304.15777587890625,0.8908007740974426,0.3795464932918548,0.2670594751834869,293.2370300292969,297.1499938964844,293.1499938964844,0.3515245020389557,-6559.2138671875,304.1558837890625,0.9389016032218932,0.4382564127445221,0.4168937802314758,293.28082275390625,297.1499938964844,293.1499938964844,0.0097803631797432,-3054.43359375,301.76708984375,0.4296430051326751,0.050000000745058,0.237949788570404,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415405273437,1.0,0.3090739846229553,0.8490646481513977,0.8490646481513977,1.0,1.0,-1.2760858535766602,0.5490673780441284,0.7270184755325317,0.2476124763488769,0.0,0.0,0.6053751707077026,80.94693756103516,91.0,13.962774276733398,-13683.0625,293.6684875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468200683594,308.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.771484375,18000.0,0.0,0.0,0.3034923076629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437354683876038,0.6443936824798584,-0.0006582367932423,0.0,0.0003080061287619,0.0,0.0,48.169918060302734,0.0,0.0,0.0,0.4220466911792755,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517700463533401,-1421.9359130859375,304.1533508300781,0.5614700317382812,0.0972700491547584,0.0904653891921043,293.5539245605469,297.1499938964844,293.1499938964844,0.01085333712399,-682.017578125,302.3964233398437,0.4251662492752075,0.050000000745058,0.0502962358295917,293.2133178710937,297.1499938964844,293.1499938964844,0.2917833030223846,-4182.77978515625,304.1580505371094,0.8823853135108948,0.3779067993164062,0.2660180330276489,293.2366943359375,297.1499938964844,293.1499938964844,0.3492699563503265,-6525.1875,304.1576538085937,0.9286357164382936,0.4361177682876587,0.4150033593177795,293.28277587890625,297.1499938964844,293.1499938964844,0.0097293723374605,-3045.502685546875,301.71826171875,0.4251662492752075,0.050000000745058,0.2385836988687515,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.3936462402344,291.15191650390625,1.0,0.3123462498188019,0.8485954403877258,0.8485954403877258,1.0,1.0,-1.2725872993469238,0.547353982925415,0.725233256816864,0.2469620406627655,0.0,0.0,0.6045648455619812,84.28375244140625,94.0,14.456748962402344,-13607.5263671875,299.4447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609436035156,308.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09765625,18000.0,0.0,0.0,0.3045513033866882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433044672012329,0.6439629793167114,-0.0006584952352568,0.0,0.000309080875013,0.0,0.0,48.13982391357422,0.0,0.0,0.0,0.4219342172145843,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517700463533401,-1421.9359130859375,304.1533508300781,0.5614700317382812,0.0972700491547584,0.0904653891921043,293.5539245605469,297.1499938964844,293.1499938964844,0.01085333712399,-682.017578125,302.3964233398437,0.4251662492752075,0.050000000745058,0.0502962358295917,293.2133178710937,297.1499938964844,293.1499938964844,0.2917833030223846,-4182.77978515625,304.1580505371094,0.8823853135108948,0.3779067993164062,0.2660180330276489,293.2366943359375,297.1499938964844,293.1499938964844,0.3492699563503265,-6525.1875,304.1576538085937,0.9286357164382936,0.4361177682876587,0.4150033593177795,293.28277587890625,297.1499938964844,293.1499938964844,0.0097293723374605,-3045.502685546875,301.71826171875,0.4251662492752075,0.050000000745058,0.2385836988687515,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.3936462402344,291.15191650390625,1.0,0.3123462498188019,0.8485954403877258,0.8485954403877258,1.0,1.0,-1.2725872993469238,0.547353982925415,0.725233256816864,0.2469620406627655,0.0,0.0,0.6045648455619812,84.28375244140625,94.0,14.456748962402344,-13607.5263671875,299.4447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609436035156,308.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09765625,18000.0,0.0,0.0,0.3045513033866882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433044672012329,0.6439629793167114,-0.0006584952352568,0.0,0.000309080875013,0.0,0.0,48.13982391357422,0.0,0.0,0.0,0.4219342172145843,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.0513863377273082,-1415.4736328125,304.1534423828125,0.5578914880752563,0.0967838019132614,0.0900900959968566,293.5616760253906,297.1499938964844,293.1499938964844,0.010704031214118,-677.0816040039062,302.3063049316406,0.4231227338314056,0.050000000745058,0.0503618232905864,293.2134094238281,297.1499938964844,293.1499938964844,0.2909225821495056,-4172.9482421875,304.1581420898437,0.8784142732620239,0.3770892024040222,0.265498012304306,293.2364501953125,297.1499938964844,293.1499938964844,0.3481454253196716,-6508.30126953125,304.1582946777344,0.9237534999847412,0.4350665807723999,0.4140762388706207,293.2837219238281,297.1499938964844,293.1499938964844,0.0097032468765974,-3040.862060546875,301.6937255859375,0.4231227338314056,0.050000000745058,0.2388948053121566,291.1561889648437,291.1499938964844,263.5663452148437,262.4571533203125,280.5717163085937,293.3968505859375,291.1571960449219,1.0,0.3139335811138153,0.8483608365058899,0.8483608365058899,1.0,1.0,-1.2708518505096436,0.5465023517608643,0.7243495583534241,0.2466446608304977,0.0,0.0,0.6036228537559509,85.92139434814453,94.0,14.600561141967772,-13569.9228515625,302.2592163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03631591796875,307.9843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.662109375,18000.0,0.0,0.0,0.3050019443035126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419910788536072,0.6426488757133484,-0.0006577770691365,0.0,0.0003095381835009,0.0,0.0,47.96027755737305,0.0,0.0,0.0,0.421455055475235,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510034225881099,-1409.034912109375,304.15350341796875,0.5544074773788452,0.0962995812296867,0.0897158160805702,293.56939697265625,297.1499938964844,293.1499938964844,0.01055499445647,-672.0504150390625,302.2149963378906,0.4211906492710113,0.050000000745058,0.0504267439246177,293.2134704589844,297.1499938964844,293.1499938964844,0.290063738822937,-4163.13818359375,304.1582336425781,0.8745851516723633,0.3762730956077575,0.2649785280227661,293.2361755371094,297.1499938964844,293.1499938964844,0.347025454044342,-6491.52734375,304.1588134765625,0.9190558791160583,0.4340250492095947,0.4131581783294678,293.2846374511719,297.1499938964844,293.1499938964844,0.0096767786890268,-3036.132568359375,301.6690673828125,0.4211906492710113,0.050000000745058,0.2392027676105499,291.16143798828125,291.1499938964844,263.60333251953125,262.4896545410156,280.5919189453125,293.3999938964844,291.16241455078125,1.0,0.3154929876327514,0.8481286764144897,0.8481286764144897,1.0,1.0,-1.2691246271133425,0.545653760433197,0.7234708666801453,0.2463324218988418,0.0,0.0,0.6023290157318115,87.54232788085938,97.0,14.569846153259276,-13532.1591796875,305.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233154296875,307.96954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0390625,18000.0,0.0,0.0,0.3053743243217468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399425864219666,0.6405990719795227,-0.0006564851501025,0.0,0.0003099161258433,0.0,0.0,47.67105484008789,0.0,0.0,0.0,0.4206928312778473,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502434596419334,-1396.28955078125,304.1535949707031,0.5477095246315002,0.0953379794955253,0.0889715701341629,293.5846862792969,297.1499938964844,293.1499938964844,0.010258731432259,-661.7415771484375,302.0289306640625,0.4176148772239685,0.050000000745058,0.0505549535155296,293.21356201171875,297.1499938964844,293.1499938964844,0.2883624136447906,-4143.70703125,304.1583251953125,0.8673134446144104,0.3746452033519745,0.2639413177967071,293.2355651855469,297.1499938964844,293.1499938964844,0.3448112607002258,-6458.46484375,304.1595764160156,0.910277545452118,0.4319662153720855,0.4113445580005646,293.2864685058594,297.1499938964844,293.1499938964844,0.0096232565119862,-3026.5322265625,301.61932373046875,0.4176148772239685,0.050000000745058,0.2398109436035156,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185423910617828,0.8476642966270447,0.8476642966270447,1.0,1.0,-1.2656933069229126,0.5439645051956177,0.7217287421226501,0.245722621679306,0.0,0.0,0.5987875461578369,90.74365997314452,100.0,13.853351593017578,-13455.5712890625,310.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02850341796875,307.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.0234375,18000.0,0.0,0.0,0.3058301210403442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633814811706543,0.6344671249389648,-0.000652311136946,0.0,0.0003103787021245,0.0,0.0,46.7944450378418,0.0,0.0,0.0,0.4183896780014038,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502434596419334,-1396.28955078125,304.1535949707031,0.5477095246315002,0.0953379794955253,0.0889715701341629,293.5846862792969,297.1499938964844,293.1499938964844,0.010258731432259,-661.7415771484375,302.0289306640625,0.4176148772239685,0.050000000745058,0.0505549535155296,293.21356201171875,297.1499938964844,293.1499938964844,0.2883624136447906,-4143.70703125,304.1583251953125,0.8673134446144104,0.3746452033519745,0.2639413177967071,293.2355651855469,297.1499938964844,293.1499938964844,0.3448112607002258,-6458.46484375,304.1595764160156,0.910277545452118,0.4319662153720855,0.4113445580005646,293.2864685058594,297.1499938964844,293.1499938964844,0.0096232565119862,-3026.5322265625,301.61932373046875,0.4176148772239685,0.050000000745058,0.2398109436035156,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185423910617828,0.8476642966270447,0.8476642966270447,1.0,1.0,-1.2656933069229126,0.5439645051956177,0.7217287421226501,0.245722621679306,0.0,0.0,0.5987875461578369,90.74365997314452,100.0,13.853351593017578,-13455.5712890625,310.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02850341796875,307.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.0234375,18000.0,0.0,0.0,0.3058301210403442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633814811706543,0.6344671249389648,-0.000652311136946,0.0,0.0003103787021245,0.0,0.0,46.7944450378418,0.0,0.0,0.0,0.4183896780014038,4.0,0.0,1.0
385140,293.1890563964844,297.1499938964844,293.1499938964844,0.049495592713356,-1383.7947998046875,304.1536560058594,0.5413548946380615,0.0943859219551086,0.0882341489195823,293.59979248046875,297.1499938964844,293.1499938964844,0.0099656442180275,-651.138916015625,301.83819580078125,0.4143612682819366,0.050000000745058,0.0506814420223236,293.213623046875,297.1499938964844,293.1499938964844,0.2866978943347931,-4124.7060546875,304.1583251953125,0.8605045080184937,0.373023122549057,0.2629068195819855,293.2348937988281,297.1499938964844,293.1499938964844,0.342650294303894,-6426.30029296875,304.15997314453125,0.9024482369422911,0.4299361109733581,0.4095570743083954,293.28826904296875,297.1499938964844,293.1499938964844,0.0095694391056895,-3016.896484375,301.5688781738281,0.4143612682819366,0.050000000745058,0.2404109537601471,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215151131153106,0.8471999764442444,0.8471999764442444,1.0,1.0,-1.2622928619384766,0.5422857999801636,0.720007061958313,0.245132565498352,0.0,0.0,0.5941492319107056,93.90225982666016,103.0,12.248247146606444,-13376.98828125,315.81158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697326660156,307.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18079.9453125,18000.0,0.0,0.0,0.3058294951915741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625307559967041,0.6259538531303406,-0.0006462806486524,0.0,0.0003103780327364,0.0,0.0,45.58034133911133,0.0,0.0,0.0,0.4151827692985534,4.0,0.0,1.0
385200,293.1890563964844,297.1499938964844,293.1499938964844,0.049495592713356,-1383.7947998046875,304.1536560058594,0.5413548946380615,0.0943859219551086,0.0882341489195823,293.59979248046875,297.1499938964844,293.1499938964844,0.0099656442180275,-651.138916015625,301.83819580078125,0.4143612682819366,0.050000000745058,0.0506814420223236,293.213623046875,297.1499938964844,293.1499938964844,0.2866978943347931,-4124.7060546875,304.1583251953125,0.8605045080184937,0.373023122549057,0.2629068195819855,293.2348937988281,297.1499938964844,293.1499938964844,0.342650294303894,-6426.30029296875,304.15997314453125,0.9024482369422911,0.4299361109733581,0.4095570743083954,293.28826904296875,297.1499938964844,293.1499938964844,0.0095694391056895,-3016.896484375,301.5688781738281,0.4143612682819366,0.050000000745058,0.2404109537601471,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215151131153106,0.8471999764442444,0.8471999764442444,1.0,1.0,-1.2622928619384766,0.5422857999801636,0.720007061958313,0.245132565498352,0.0,0.0,0.5941492319107056,93.90225982666016,103.0,12.248247146606444,-13376.98828125,315.81158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697326660156,307.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18079.9453125,18000.0,0.0,0.0,0.3058294951915741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625307559967041,0.6259538531303406,-0.0006462806486524,0.0,0.0003103780327364,0.0,0.0,45.58034133911133,0.0,0.0,0.0,0.4151827692985534,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487636476755142,-1371.61669921875,304.1536560058594,0.5353268980979919,0.0934441164135932,0.0875044539570808,293.6146850585937,297.1499938964844,293.1499938964844,0.0096764834597706,-640.2783203125,301.6427307128906,0.4113662540912628,0.050000000745058,0.0508066602051258,293.2136535644531,297.1499938964844,293.1499938964844,0.2850842773914337,-4106.3017578125,304.1582336425781,0.8541033864021301,0.3714070916175842,0.2618755102157593,293.2341613769531,297.1499938964844,293.1499938964844,0.3405606746673584,-6395.27490234375,304.1601257324219,0.8952872157096863,0.4279317855834961,0.4077930748462677,293.2900085449219,297.1499938964844,293.1499938964844,0.0095158051699399,-3007.37451171875,301.5176696777344,0.4113662540912628,0.050000000745058,0.241004928946495,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.3244261443614959,0.8467473983764648,0.8467473983764648,1.0,1.0,-1.258924961090088,0.5406113862991333,0.7183135747909546,0.2445865869522094,0.0,0.0,0.5886847972869873,97.0301513671875,106.0,9.930088996887209,-13296.2021484375,321.0623474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391296386719,307.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.4375,18000.0,0.0,0.0,0.3053231239318847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149716377258301,0.6156104803085327,-0.0006388476467691,0.0,0.0003098641464021,0.0,0.0,44.1251335144043,0.0,0.0,0.0,0.411294937133789,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487636476755142,-1371.61669921875,304.1536560058594,0.5353268980979919,0.0934441164135932,0.0875044539570808,293.6146850585937,297.1499938964844,293.1499938964844,0.0096764834597706,-640.2783203125,301.6427307128906,0.4113662540912628,0.050000000745058,0.0508066602051258,293.2136535644531,297.1499938964844,293.1499938964844,0.2850842773914337,-4106.3017578125,304.1582336425781,0.8541033864021301,0.3714070916175842,0.2618755102157593,293.2341613769531,297.1499938964844,293.1499938964844,0.3405606746673584,-6395.27490234375,304.1601257324219,0.8952872157096863,0.4279317855834961,0.4077930748462677,293.2900085449219,297.1499938964844,293.1499938964844,0.0095158051699399,-3007.37451171875,301.5176696777344,0.4113662540912628,0.050000000745058,0.241004928946495,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.3244261443614959,0.8467473983764648,0.8467473983764648,1.0,1.0,-1.258924961090088,0.5406113862991333,0.7183135747909546,0.2445865869522094,0.0,0.0,0.5886847972869873,97.0301513671875,106.0,9.930088996887209,-13296.2021484375,321.0623474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391296386719,307.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.4375,18000.0,0.0,0.0,0.3053231239318847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149716377258301,0.6156104803085327,-0.0006388476467691,0.0,0.0003098641464021,0.0,0.0,44.1251335144043,0.0,0.0,0.0,0.411294937133789,4.0,0.0,1.0
385380,293.188232421875,297.1499938964844,293.1499938964844,0.0480797328054904,-1360.2884521484375,304.153564453125,0.5296944975852966,0.092578075826168,0.086815245449543,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912994489073,-629.1659545898438,301.4424743652344,0.4085789024829864,0.050000000745058,0.0509308502078056,293.2139587402344,297.1499938964844,293.1499938964844,0.2835007309913635,-4088.241943359375,304.1581420898437,0.8480418920516968,0.3697350919246673,0.2608244121074676,293.2334289550781,297.1499938964844,293.1499938964844,0.3385536074638366,-6365.53466796875,304.1600952148437,0.8884575366973877,0.4259520471096039,0.406051367521286,293.2917175292969,297.1499938964844,293.1499938964844,0.009462559595704,-2998.03955078125,301.465576171875,0.4085789024829864,0.050000000745058,0.2415940165519714,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272859156131744,0.8462948203086853,0.8462948203086853,1.0,1.0,-1.2556015253067017,0.5389360785484314,0.716665506362915,0.2441156059503555,0.0,0.0,0.5826728940010071,100.13438415527344,94.0,7.199594020843506,-13213.400390625,326.2510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287292480469,307.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.9296875,18000.0,0.0,0.0,0.3042905926704407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034018397331238,0.6040323376655579,-0.0006305036949925,0.0,0.0003088162920903,0.0,0.0,42.52846908569336,0.0,0.0,0.0,0.4069642126560211,4.0,0.0,1.0
385440,293.188232421875,297.1499938964844,293.1499938964844,0.0480797328054904,-1360.2884521484375,304.153564453125,0.5296944975852966,0.092578075826168,0.086815245449543,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912994489073,-629.1659545898438,301.4424743652344,0.4085789024829864,0.050000000745058,0.0509308502078056,293.2139587402344,297.1499938964844,293.1499938964844,0.2835007309913635,-4088.241943359375,304.1581420898437,0.8480418920516968,0.3697350919246673,0.2608244121074676,293.2334289550781,297.1499938964844,293.1499938964844,0.3385536074638366,-6365.53466796875,304.1600952148437,0.8884575366973877,0.4259520471096039,0.406051367521286,293.2917175292969,297.1499938964844,293.1499938964844,0.009462559595704,-2998.03955078125,301.465576171875,0.4085789024829864,0.050000000745058,0.2415940165519714,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272859156131744,0.8462948203086853,0.8462948203086853,1.0,1.0,-1.2556015253067017,0.5389360785484314,0.716665506362915,0.2441156059503555,0.0,0.0,0.5826728940010071,100.13438415527344,94.0,7.199594020843506,-13213.400390625,326.2510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287292480469,307.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.9296875,18000.0,0.0,0.0,0.3042905926704407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034018397331238,0.6040323376655579,-0.0006305036949925,0.0,0.0003088162920903,0.0,0.0,42.52846908569336,0.0,0.0,0.0,0.4069642126560211,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477309376001358,-1354.5223388671875,304.153564453125,0.5289968848228455,0.0922133401036262,0.086460456252098,293.6365966796875,297.1499938964844,293.1499938964844,0.0092336758971214,-622.6941528320312,301.3407287597656,0.4087072014808655,0.050000000745058,0.0509249866008758,293.2142944335937,297.1499938964844,293.1499938964844,0.28261798620224,-4078.121337890625,304.15826416015625,0.8476348519325256,0.3688544034957886,0.2602157592773437,293.2330017089844,297.1499938964844,293.1499938964844,0.3375111520290375,-6350.0419921875,304.16015625,0.8880160450935364,0.4249773621559143,0.4051229059696197,293.2925109863281,297.1499938964844,293.1499938964844,0.0094189131632447,-2989.4775390625,301.4393920898437,0.4087072014808655,0.050000000745058,0.2415662109851837,291.1943359375,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,293.4263916015625,291.1947631835937,1.0,0.3265503644943237,0.8460685610771179,0.8460685610771179,1.0,1.0,-1.2532910108566284,0.53778475522995,0.7155063152313232,0.2437751442193985,0.0,0.0,0.579520583152771,99.95753479003906,94.0,6.702147483825684,-13167.4765625,324.8608093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,308.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18107.80859375,18000.0,0.0,0.0,0.3035856485366821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973456501960754,0.5979717969894409,-0.0006261536618694,0.0,0.0003081008326262,0.0,0.0,41.70769882202149,0.0,0.0,0.0,0.4047075510025024,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473756566643714,-1348.6463623046875,304.153564453125,0.5296630859375,0.0918897911906242,0.0861035361886024,293.6436767578125,297.1499938964844,293.1499938964844,0.0090666869655251,-615.59228515625,301.23828125,0.4098209142684936,0.050000000745058,0.050874650478363,293.2146301269531,297.1499938964844,293.1499938964844,0.2816656827926636,-4067.166259765625,304.1584777832031,0.8489275574684143,0.3679748177528381,0.2595667839050293,293.2325134277344,297.1499938964844,293.1499938964844,0.336420327425003,-6333.78125,304.1602783203125,0.8895033001899719,0.4240233898162842,0.4041662812232971,293.2932434082031,297.1499938964844,293.1499938964844,0.0093638775870203,-2978.171630859375,301.4134216308594,0.4098209142684936,0.050000000745058,0.2413274347782135,291.197021484375,291.1499938964844,263.9617614746094,262.8066101074219,280.7915344238281,293.428955078125,291.19757080078125,1.0,0.3248238861560821,0.8458489775657654,0.8458489775657654,1.0,1.0,-1.2505886554718018,0.5364450216293335,0.7141436338424683,0.2433704286813736,0.0,0.0,0.5761201977729797,98.64948272705078,82.0,7.337028503417969,-13117.8603515625,320.8962707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33123779296875,308.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.17578125,18000.0,0.0,0.0,0.3027484714984894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910139083862305,0.5916355848312378,-0.0006216839537955,0.0,0.0003072512045037,0.0,0.0,40.864017486572266,0.0,0.0,0.0,0.4023586511611938,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.04667604342103,-1337.0927734375,304.1535339355469,0.5340065360069275,0.0913418382406234,0.0854017287492752,293.6575012207031,297.1499938964844,293.1499938964844,0.008719983510673,-600.2284545898438,301.031005859375,0.4142693281173706,0.050000000745058,0.0506852641701698,293.215087890625,297.1499938964844,293.1499938964844,0.279695063829422,-4044.482666015625,304.158935546875,0.8552805781364441,0.366246223449707,0.258217990398407,293.2312927246094,297.1499938964844,293.1499938964844,0.3342106640338897,-6300.8212890625,304.1605529785156,0.8966856598854065,0.4221786856651306,0.4022233486175537,293.2944030761719,297.1499938964844,293.1499938964844,0.0092334458604455,-2950.57470703125,301.36199951171875,0.4142693281173706,0.050000000745058,0.2404290735721588,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.4338684082031,291.2029724121094,1.0,0.3189838230609894,0.8454098701477051,0.8454098701477051,1.0,1.0,-1.2444900274276731,0.5334157347679138,0.7110742330551147,0.2424943894147873,0.0,0.0,0.568735659122467,93.77969360351562,70.0,7.0901970863342285,-13006.8994140625,307.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437866210937,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.953125,18000.0,0.0,0.0,0.3006744384765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772184729576111,0.5778306126594543,-0.0006121426122263,0.0,0.0003051463281735,0.0,0.0,39.071807861328125,0.0,0.0,0.0,0.3972983658313751,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.04667604342103,-1337.0927734375,304.1535339355469,0.5340065360069275,0.0913418382406234,0.0854017287492752,293.6575012207031,297.1499938964844,293.1499938964844,0.008719983510673,-600.2284545898438,301.031005859375,0.4142693281173706,0.050000000745058,0.0506852641701698,293.215087890625,297.1499938964844,293.1499938964844,0.279695063829422,-4044.482666015625,304.158935546875,0.8552805781364441,0.366246223449707,0.258217990398407,293.2312927246094,297.1499938964844,293.1499938964844,0.3342106640338897,-6300.8212890625,304.1605529785156,0.8966856598854065,0.4221786856651306,0.4022233486175537,293.2944030761719,297.1499938964844,293.1499938964844,0.0092334458604455,-2950.57470703125,301.36199951171875,0.4142693281173706,0.050000000745058,0.2404290735721588,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.4338684082031,291.2029724121094,1.0,0.3189838230609894,0.8454098701477051,0.8454098701477051,1.0,1.0,-1.2444900274276731,0.5334157347679138,0.7110742330551147,0.2424943894147873,0.0,0.0,0.568735659122467,93.77969360351562,70.0,7.0901970863342285,-13006.8994140625,307.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437866210937,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.953125,18000.0,0.0,0.0,0.3006744384765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772184729576111,0.5778306126594543,-0.0006121426122263,0.0,0.0003051463281735,0.0,0.0,39.071807861328125,0.0,0.0,0.0,0.3972983658313751,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460109002888202,-1326.1495361328125,304.1534729003906,0.5419566631317139,0.0909080207347869,0.0847271978855133,293.67071533203125,297.1499938964844,293.1499938964844,0.0083679091185331,-583.87646484375,300.8202209472656,0.4216321110725403,0.050000000745058,0.0504118427634239,293.2152099609375,297.1499938964844,293.1499938964844,0.2777307033538818,-4021.899169921875,304.15924072265625,0.8662050366401672,0.3645726144313812,0.2568430006504059,293.2298278808594,297.1499938964844,293.1499938964844,0.3320444822311401,-6268.54833984375,304.16064453125,0.9089858531951904,0.4204143583774566,0.400273323059082,293.2951965332031,297.1499938964844,293.1499938964844,0.0090867169201374,-2918.839111328125,301.3109436035156,0.4216321110725403,0.050000000745058,0.2391320765018463,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.2065734863281,1.0,0.3107382655143738,0.8449707627296448,0.8449707627296448,1.0,1.0,-1.237804293632507,0.5300701856613159,0.7077341675758362,0.2416239827871322,0.0,0.0,0.5609590411186218,86.7773208618164,58.0,5.228179454803467,-12885.5048828125,290.37481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.72265625,18000.0,0.0,0.0,0.2980749011039734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626074075698853,0.5632095336914062,-0.0006021409644745,0.0,0.0003025081241503,0.0,0.0,37.23115158081055,0.0,0.0,0.0,0.3919923305511474,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460109002888202,-1326.1495361328125,304.1534729003906,0.5419566631317139,0.0909080207347869,0.0847271978855133,293.67071533203125,297.1499938964844,293.1499938964844,0.0083679091185331,-583.87646484375,300.8202209472656,0.4216321110725403,0.050000000745058,0.0504118427634239,293.2152099609375,297.1499938964844,293.1499938964844,0.2777307033538818,-4021.899169921875,304.15924072265625,0.8662050366401672,0.3645726144313812,0.2568430006504059,293.2298278808594,297.1499938964844,293.1499938964844,0.3320444822311401,-6268.54833984375,304.16064453125,0.9089858531951904,0.4204143583774566,0.400273323059082,293.2951965332031,297.1499938964844,293.1499938964844,0.0090867169201374,-2918.839111328125,301.3109436035156,0.4216321110725403,0.050000000745058,0.2391320765018463,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.2065734863281,1.0,0.3107382655143738,0.8449707627296448,0.8449707627296448,1.0,1.0,-1.237804293632507,0.5300701856613159,0.7077341675758362,0.2416239827871322,0.0,0.0,0.5609590411186218,86.7773208618164,58.0,5.228179454803467,-12885.5048828125,290.37481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.72265625,18000.0,0.0,0.0,0.2980749011039734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626074075698853,0.5632095336914062,-0.0006021409644745,0.0,0.0003025081241503,0.0,0.0,37.23115158081055,0.0,0.0,0.0,0.3919923305511474,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453948751091957,-1316.0531005859375,304.1533203125,0.5534465312957764,0.0905744209885597,0.0840946659445762,293.6834411621094,297.1499938964844,293.1499938964844,0.0080190207809209,-566.9593505859375,300.6059265136719,0.4324730336666107,0.050000000745058,0.0500847846269607,293.21502685546875,297.1499938964844,293.1499938964844,0.2758108675479889,-3999.85693359375,304.15936279296875,0.881734311580658,0.3629566133022308,0.2554684579372406,293.22821044921875,297.1499938964844,293.1499938964844,0.3299489915370941,-6237.36669921875,304.1605834960937,0.9276654720306396,0.4187217056751251,0.398339182138443,293.29559326171875,297.1499938964844,293.1499938964844,0.0089320400729775,-2884.81884765625,301.2602233886719,0.4324730336666107,0.050000000745058,0.23758065700531,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.3007377982139587,0.8445817828178406,0.8445817828178406,1.0,1.0,-1.2308191061019895,0.526538610458374,0.7042805552482605,0.2408451437950134,0.0,0.0,0.5530480146408081,78.41688537597656,46.0,2.7690417766571045,-12757.5087890625,270.0220031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817932128906,308.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.29296875,18000.0,0.0,0.0,0.294990986585617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477981567382812,0.54839026927948,-0.000592159514781,0.0,0.0002993783564306,0.0,0.0,35.4271240234375,0.0,0.0,0.0,0.386671632528305,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453948751091957,-1316.0531005859375,304.1533203125,0.5534465312957764,0.0905744209885597,0.0840946659445762,293.6834411621094,297.1499938964844,293.1499938964844,0.0080190207809209,-566.9593505859375,300.6059265136719,0.4324730336666107,0.050000000745058,0.0500847846269607,293.21502685546875,297.1499938964844,293.1499938964844,0.2758108675479889,-3999.85693359375,304.15936279296875,0.881734311580658,0.3629566133022308,0.2554684579372406,293.22821044921875,297.1499938964844,293.1499938964844,0.3299489915370941,-6237.36669921875,304.1605834960937,0.9276654720306396,0.4187217056751251,0.398339182138443,293.29559326171875,297.1499938964844,293.1499938964844,0.0089320400729775,-2884.81884765625,301.2602233886719,0.4324730336666107,0.050000000745058,0.23758065700531,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.3007377982139587,0.8445817828178406,0.8445817828178406,1.0,1.0,-1.2308191061019895,0.526538610458374,0.7042805552482605,0.2408451437950134,0.0,0.0,0.5530480146408081,78.41688537597656,46.0,2.7690417766571045,-12757.5087890625,270.0220031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817932128906,308.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.29296875,18000.0,0.0,0.0,0.294990986585617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477981567382812,0.54839026927948,-0.000592159514781,0.0,0.0002993783564306,0.0,0.0,35.4271240234375,0.0,0.0,0.0,0.386671632528305,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448368117213249,-1306.9432373046875,304.1531677246094,0.5686870217323303,0.0903296470642089,0.0835132747888565,293.6956787109375,297.1499938964844,293.1499938964844,0.007677970919758,-549.7413940429688,300.3880310058594,0.4479600489139557,0.050000000745058,0.0497248657047748,293.214599609375,297.1499938964844,293.1499938964844,0.2739550471305847,-3978.57421875,304.1593322753906,0.9023471474647522,0.3613953292369842,0.2541082501411438,293.2264709472656,297.1499938964844,293.1499938964844,0.3279376626014709,-6207.470703125,304.160400390625,0.9519835114479064,0.4170916080474853,0.3964330554008484,293.2956848144531,297.1499938964844,293.1499938964844,0.0087746940553188,-2849.716552734375,301.20977783203125,0.4479600489139557,0.050000000745058,0.2358733415603637,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893790304660797,0.8441928625106812,0.8441928625106812,1.0,1.0,-1.2237194776535034,0.5229001641273499,0.7008193731307983,0.240203246474266,0.0,0.0,0.5452577471733093,69.22714233398438,34.0,0.2548555433750152,-12625.712890625,248.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958679199219,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.4921875,18000.0,0.0,0.0,0.2914902865886688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333044528961182,0.5338870286941528,-0.0005825674743391,0.0,0.0002958255645353,0.0,0.0,33.72150039672852,0.0,0.0,0.0,0.3815241456031799,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448368117213249,-1306.9432373046875,304.1531677246094,0.5686870217323303,0.0903296470642089,0.0835132747888565,293.6956787109375,297.1499938964844,293.1499938964844,0.007677970919758,-549.7413940429688,300.3880310058594,0.4479600489139557,0.050000000745058,0.0497248657047748,293.214599609375,297.1499938964844,293.1499938964844,0.2739550471305847,-3978.57421875,304.1593322753906,0.9023471474647522,0.3613953292369842,0.2541082501411438,293.2264709472656,297.1499938964844,293.1499938964844,0.3279376626014709,-6207.470703125,304.160400390625,0.9519835114479064,0.4170916080474853,0.3964330554008484,293.2956848144531,297.1499938964844,293.1499938964844,0.0087746940553188,-2849.716552734375,301.20977783203125,0.4479600489139557,0.050000000745058,0.2358733415603637,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893790304660797,0.8441928625106812,0.8441928625106812,1.0,1.0,-1.2237194776535034,0.5229001641273499,0.7008193731307983,0.240203246474266,0.0,0.0,0.5452577471733093,69.22714233398438,34.0,0.2548555433750152,-12625.712890625,248.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958679199219,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.4921875,18000.0,0.0,0.0,0.2914902865886688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333044528961182,0.5338870286941528,-0.0005825674743391,0.0,0.0002958255645353,0.0,0.0,33.72150039672852,0.0,0.0,0.0,0.3815241456031799,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445802062749862,-1302.7666015625,304.1530456542969,0.5778324604034424,0.090237520635128,0.0832429826259613,293.7016296386719,297.1499938964844,293.1499938964844,0.0075110867619514,-541.06689453125,300.2777404785156,0.4579542577266693,0.050000000745058,0.0495369285345077,293.2143249511719,297.1499938964844,293.1499938964844,0.2730522155761719,-3968.226318359375,304.1592712402344,0.9156044125556946,0.3606338500976562,0.2534359097480774,293.2255859375,297.1499938964844,293.1499938964844,0.3269630670547485,-6192.99072265625,304.1602783203125,0.965546488761902,0.41629758477211,0.3954924941062927,293.2956237792969,297.1499938964844,293.1499938964844,0.0086960010230541,-2831.98193359375,301.1846618652344,0.4579542577266693,0.050000000745058,0.2349818497896194,291.20770263671875,291.1499938964844,264.2554626464844,263.06549072265625,280.9853515625,293.45037841796875,291.20751953125,1.0,0.2832666635513305,0.8439984321594238,0.8439984321594238,1.0,1.0,-1.2201634645462036,0.5210577845573425,0.6991056203842163,0.2399412542581558,0.0,0.0,0.5414683818817139,64.43182373046875,34.0,-0.88203364610672,-12559.06640625,236.8403167724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84918212890625,308.1485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.890625,18000.0,0.0,0.0,0.2896098792552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263034105300903,0.5268813967704773,-0.0005780047504231,0.0,0.0002939171972684,0.0,0.0,32.9188346862793,0.0,0.0,0.0,0.3790598213672638,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443383939564228,-1298.837890625,304.1529235839844,0.588062047958374,0.0901638939976692,0.082986444234848,293.70751953125,297.1499938964844,293.1499938964844,0.0073470482602715,-532.37744140625,300.1665344238281,0.4691852033138275,0.050000000745058,0.0493454933166503,293.2139892578125,297.1499938964844,293.1499938964844,0.2721654772758484,-3958.064453125,304.1592102050781,0.9316827654838562,0.3598842024803161,0.2527693510055542,293.2247009277344,297.1499938964844,293.1499938964844,0.3260077536106109,-6178.79931640625,304.16015625,0.9795149564743042,0.415516197681427,0.3945606052875519,293.2955322265625,297.1499938964844,293.1499938964844,0.0086177010089159,-2814.217041015625,301.1595764160156,0.4691852033138275,0.050000000745058,0.2340737730264663,291.206787109375,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,293.45281982421875,291.20654296875,1.0,0.2768970429897308,0.8438244462013245,0.8438244462013245,1.0,1.0,-1.216617226600647,0.5192083716392517,0.69740891456604,0.2397214919328689,0.0,0.0,0.537774384021759,59.54914855957031,25.0,-1.9167653322219849,-12492.20703125,225.4476013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8992004394531,308.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18114.69921875,18000.0,0.0,0.0,0.287660539150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195148587226868,0.5200884938240051,-0.0005736275925301,0.0,0.0002919388643931,0.0,0.0,32.15367889404297,0.0,0.0,0.0,0.3766845762729645,4.0,0.0,1.0
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439406372606754,-1292.3934326171875,304.1526184082031,0.6085596680641174,0.0900754928588867,0.0825642496347427,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364694111049,-515.50341796875,299.9416809082031,0.4868577718734741,0.050000000745058,0.0490074232220649,293.21319580078125,297.1499938964844,293.1499938964844,0.2704662978649139,-3938.5947265625,304.1589660644531,0.9638177752494812,0.3584205508232116,0.2514922022819519,293.2216186523437,297.1499938964844,293.1499938964844,0.3189547657966614,-6068.830078125,304.1697998046875,0.9990000128746032,0.4142329692840576,0.3871527910232544,293.295166015625,297.1499938964844,293.1499938964844,0.008474794216454,-2781.605712890625,301.1098327636719,0.4868577718734741,0.050000000745058,0.2324701249599456,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.05877685546875,293.4559020996094,291.2049865722656,1.0,0.2644020915031433,0.8434765934944153,0.8434765934944153,1.0,1.0,-1.2033727169036863,0.5125192403793335,0.690853476524353,0.2383622825145721,0.0,0.0,0.5306705236434937,50.84393310546875,28.0,1.6536320447921753,-12324.8427734375,202.9768218994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98797607421875,308.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18105.193359375,18000.0,0.0,0.0,0.2835943400859833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066969990730286,0.5072625279426575,-0.0005654974956996,0.0,0.0002878122031688,0.0,0.0,30.744047164916992,0.0,0.0,0.0,0.3722364902496338,4.0,0.0,1.0
