time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439406372606754,-1292.3934326171875,304.1526184082031,0.6085596680641174,0.0900754928588867,0.0825642496347427,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364694111049,-515.50341796875,299.9416809082031,0.4868577718734741,0.050000000745058,0.0490074232220649,293.21319580078125,297.1499938964844,293.1499938964844,0.2704662978649139,-3938.5947265625,304.1589660644531,0.9638177752494812,0.3584205508232116,0.2514922022819519,293.2216186523437,297.1499938964844,293.1499938964844,0.3189547657966614,-6068.830078125,304.1697998046875,0.9990000128746032,0.4142329692840576,0.3871527910232544,293.295166015625,297.1499938964844,293.1499938964844,0.008474794216454,-2781.605712890625,301.1098327636719,0.4868577718734741,0.050000000745058,0.2324701249599456,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.05877685546875,293.4559020996094,291.2049865722656,1.0,0.2644020915031433,0.8434765934944153,0.8434765934944153,1.0,1.0,-1.2033727169036863,0.5125192403793335,0.690853476524353,0.2383622825145721,0.0,0.0,0.5306705236434937,50.84393310546875,28.0,1.6536320447921753,-12324.8427734375,202.9768218994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98797607421875,308.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18105.193359375,18000.0,0.0,0.0,0.2835943400859833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066969990730286,0.5072625279426575,-0.0005654974956996,0.0,0.0002878122031688,0.0,0.0,30.744047164916992,0.0,0.0,0.0,0.3722364902496338,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435526631772518,-1285.641845703125,304.15240478515625,0.6197254061698914,0.0900214463472366,0.0823597386479377,293.7302551269531,297.1499938964844,293.1499938964844,0.0067524048499763,-498.9743347167969,299.725830078125,0.4960955679416656,0.050000000745058,0.0488396659493446,293.2120056152344,297.1499938964844,293.1499938964844,0.2681395411491394,-3911.122314453125,304.15985107421875,0.9799023270606996,0.3570589125156402,0.2504058480262756,293.1969909667969,297.1499938964844,293.1499938964844,0.2975281476974487,-5734.037109375,304.1981506347656,0.9990000128746032,0.4173721969127655,0.3660213351249695,293.2945251464844,297.1499938964844,293.1499938964844,0.008355583064258,-2751.221435546875,301.06964111328125,0.4960955679416656,0.050000000745058,0.2316743433475494,291.2388610839844,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555848956108093,0.8431286811828613,0.8431286811828613,1.0,1.0,-1.1752920150756836,0.4987746775150299,0.6765173673629761,0.234388530254364,0.0,0.0,0.5168281197547913,46.263668060302734,31.0,34.904109954833984,-12029.18359375,184.62733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09478759765625,308.2028503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18174.20703125,18000.0,0.0,0.0,0.2789727449417114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875457882881164,0.4881014227867126,-0.0005556531250476,0.0,0.0002831218589562,0.0,0.0,28.808956146240234,0.0,0.0,0.0,0.3658687770366668,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435526631772518,-1285.641845703125,304.15240478515625,0.6197254061698914,0.0900214463472366,0.0823597386479377,293.7302551269531,297.1499938964844,293.1499938964844,0.0067524048499763,-498.9743347167969,299.725830078125,0.4960955679416656,0.050000000745058,0.0488396659493446,293.2120056152344,297.1499938964844,293.1499938964844,0.2681395411491394,-3911.122314453125,304.15985107421875,0.9799023270606996,0.3570589125156402,0.2504058480262756,293.1969909667969,297.1499938964844,293.1499938964844,0.2975281476974487,-5734.037109375,304.1981506347656,0.9990000128746032,0.4173721969127655,0.3660213351249695,293.2945251464844,297.1499938964844,293.1499938964844,0.008355583064258,-2751.221435546875,301.06964111328125,0.4960955679416656,0.050000000745058,0.2316743433475494,291.2388610839844,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555848956108093,0.8431286811828613,0.8431286811828613,1.0,1.0,-1.1752920150756836,0.4987746775150299,0.6765173673629761,0.234388530254364,0.0,0.0,0.5168281197547913,46.263668060302734,31.0,34.904109954833984,-12029.18359375,184.62733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09478759765625,308.2028503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18174.20703125,18000.0,0.0,0.0,0.2789727449417114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875457882881164,0.4881014227867126,-0.0005556531250476,0.0,0.0002831218589562,0.0,0.0,28.808956146240234,0.0,0.0,0.0,0.3658687770366668,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433796904981136,-1282.802490234375,304.1518859863281,0.6271971464157104,0.0899761542677879,0.0822094976902008,293.74151611328125,297.1499938964844,293.1499938964844,0.0064922319725155,-483.9236450195313,299.4971618652344,0.5028195381164551,0.050000000745058,0.0487317480146884,293.2046813964844,297.1499938964844,293.1499938964844,0.2670584917068481,-3899.03125,304.1582336425781,0.9902124404907228,0.3569274246692657,0.2497508078813552,293.16534423828125,297.1499938964844,293.1499938964844,0.2831650972366333,-5511.73388671875,304.20562744140625,0.9990000128746032,0.422599047422409,0.3517569005489349,293.29345703125,297.1499938964844,293.1499938964844,0.0082670701667666,-2730.84228515625,301.024169921875,0.5028195381164551,0.050000000745058,0.231162428855896,291.2450256347656,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.244140625,1.0,0.2496271580457687,0.8429588675498962,0.8429588675498962,1.0,1.0,-1.1564562320709229,0.4893985688686371,0.6670576930046082,0.2322328239679336,0.0,0.0,0.5033618807792664,43.3235969543457,49.0,7.14398193359375,-11748.3359375,173.00135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2364196777344,308.1844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18179.109375,18000.0,0.0,0.0,0.2735007703304291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635531604290008,0.4640953540802002,-0.0005421976675279,0.0,0.0002775684988591,0.0,0.0,26.44057846069336,0.0,0.0,0.0,0.3580314517021179,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433796904981136,-1282.802490234375,304.1518859863281,0.6271971464157104,0.0899761542677879,0.0822094976902008,293.74151611328125,297.1499938964844,293.1499938964844,0.0064922319725155,-483.9236450195313,299.4971618652344,0.5028195381164551,0.050000000745058,0.0487317480146884,293.2046813964844,297.1499938964844,293.1499938964844,0.2670584917068481,-3899.03125,304.1582336425781,0.9902124404907228,0.3569274246692657,0.2497508078813552,293.16534423828125,297.1499938964844,293.1499938964844,0.2831650972366333,-5511.73388671875,304.20562744140625,0.9990000128746032,0.422599047422409,0.3517569005489349,293.29345703125,297.1499938964844,293.1499938964844,0.0082670701667666,-2730.84228515625,301.024169921875,0.5028195381164551,0.050000000745058,0.231162428855896,291.2450256347656,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.244140625,1.0,0.2496271580457687,0.8429588675498962,0.8429588675498962,1.0,1.0,-1.1564562320709229,0.4893985688686371,0.6670576930046082,0.2322328239679336,0.0,0.0,0.5033618807792664,43.3235969543457,49.0,7.14398193359375,-11748.3359375,173.00135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2364196777344,308.1844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18179.109375,18000.0,0.0,0.0,0.2735007703304291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635531604290008,0.4640953540802002,-0.0005421976675279,0.0,0.0002775684988591,0.0,0.0,26.44057846069336,0.0,0.0,0.0,0.3580314517021179,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435504913330078,-1286.076171875,304.15093994140625,0.6250954866409302,0.0899432078003883,0.0822067037224769,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709804624319,-471.4997253417969,299.2508239746094,0.5009863376617432,0.050000000745058,0.0487599037587642,293.1871337890625,297.1499938964844,293.1499938964844,0.26956906914711,-3930.204833984375,304.1512756347656,0.9889319539070128,0.3591150045394897,0.2512158453464508,293.146484375,297.1499938964844,293.1499938964844,0.2865955233573913,-5574.50048828125,304.1805114746094,0.9990000128746032,0.4260869324207306,0.3555328845977783,293.2919921875,297.1499938964844,293.1499938964844,0.0082303313538432,-2726.55517578125,300.9709167480469,0.5009863376617432,0.050000000745058,0.2312959879636764,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.3669128417969,291.206787109375,1.0,0.2521635890007019,0.8427889943122864,0.8427889943122864,1.0,1.0,-1.1629254817962646,0.4920736253261566,0.6708518862724304,0.2344513982534408,0.0,0.0,0.4963535964488983,44.143009185791016,67.0,-48.06061172485352,-11662.283203125,176.58238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612976074219,308.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.087890625,18000.0,0.0,0.0,0.2676360011100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474465250968933,0.4479784667491913,-0.000531961384695,0.0,0.0002716165035963,0.0,0.0,24.86743927001953,0.0,0.0,0.0,0.3526661694049835,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435504913330078,-1286.076171875,304.15093994140625,0.6250954866409302,0.0899432078003883,0.0822067037224769,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709804624319,-471.4997253417969,299.2508239746094,0.5009863376617432,0.050000000745058,0.0487599037587642,293.1871337890625,297.1499938964844,293.1499938964844,0.26956906914711,-3930.204833984375,304.1512756347656,0.9889319539070128,0.3591150045394897,0.2512158453464508,293.146484375,297.1499938964844,293.1499938964844,0.2865955233573913,-5574.50048828125,304.1805114746094,0.9990000128746032,0.4260869324207306,0.3555328845977783,293.2919921875,297.1499938964844,293.1499938964844,0.0082303313538432,-2726.55517578125,300.9709167480469,0.5009863376617432,0.050000000745058,0.2312959879636764,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.3669128417969,291.206787109375,1.0,0.2521635890007019,0.8427889943122864,0.8427889943122864,1.0,1.0,-1.1629254817962646,0.4920736253261566,0.6708518862724304,0.2344513982534408,0.0,0.0,0.4963535964488983,44.143009185791016,67.0,-48.06061172485352,-11662.283203125,176.58238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612976074219,308.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.087890625,18000.0,0.0,0.0,0.2676360011100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474465250968933,0.4479784667491913,-0.000531961384695,0.0,0.0002716165035963,0.0,0.0,24.86743927001953,0.0,0.0,0.0,0.3526661694049835,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437670201063156,-1290.059326171875,304.150390625,0.6206220984458923,0.0899233594536781,0.0822512209415435,293.75811767578125,297.1499938964844,293.1499938964844,0.006174087524414,-466.2857666015625,299.1192626953125,0.4970660507678985,0.050000000745058,0.0488233007490634,293.1825256347656,297.1499938964844,293.1499938964844,0.2710176706314087,-3948.013671875,304.1484069824219,0.983124017715454,0.3595546782016754,0.251754492521286,293.1483154296875,297.1499938964844,293.1499938964844,0.2949725985527038,-5711.1591796875,304.1596984863281,0.9990000128746032,0.4257799386978149,0.3638935983181,293.2914428710937,297.1499938964844,293.1499938964844,0.0082310633733868,-2730.606201171875,300.9396057128906,0.4970660507678985,0.050000000745058,0.2315967231988906,291.1800537109375,291.1499938964844,264.5500183105469,263.32403564453125,281.1706848144531,293.3702697753906,291.1729431152344,1.0,0.2560160458087921,0.8427041172981262,0.8427041172981262,1.0,1.0,-1.1740944385528564,0.4971637427806854,0.6769307255744934,0.2370240837335586,0.0,0.0,0.497661828994751,45.90340805053711,67.0,-70.48129272460938,-11710.0576171875,183.53468322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890991210937,308.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.21484375,18000.0,0.0,0.0,0.2649025917053222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461645781993866,0.4466943144798279,-0.0005297310417518,0.0,0.0002688424428924,0.0,0.0,24.68719482421875,0.0,0.0,0.0,0.3520600795745849,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440050773322582,-1294.391845703125,304.1498718261719,0.6142438054084778,0.0898885875940322,0.0823160037398338,293.7635803222656,297.1499938964844,293.1499938964844,0.0060813156887888,-461.2571105957031,298.9859313964844,0.4917276501655578,0.050000000745058,0.0489164963364601,293.1811828613281,297.1499938964844,293.1499938964844,0.272045761346817,-3960.63623046875,304.1468505859375,0.9737905859947203,0.3594103157520294,0.2519318759441376,293.1583557128906,297.1499938964844,293.1499938964844,0.3069685995578766,-5903.36572265625,304.1361083984375,0.9990000128746032,0.423840582370758,0.3758459687232971,293.2912292480469,297.1499938964844,293.1499938964844,0.0082372957840561,-2736.112548828125,300.9071655273437,0.4917276501655578,0.050000000745058,0.2320387959480285,291.1461486816406,291.1499938964844,264.57769775390625,263.34832763671875,281.17840576171875,293.38555908203125,291.139404296875,1.0,0.2613376080989837,0.8425382971763611,0.8425382971763611,1.0,1.0,-1.1893709897994995,0.5041857957839966,0.6851851940155029,0.2403970509767532,0.0,0.0,0.5013213157653809,48.47409439086914,70.0,-81.4095230102539,-11807.703125,193.5625457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3800354003906,308.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.771484375,18000.0,0.0,0.0,0.2625179290771484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492944478988647,0.4498243033885956,-0.0005298757459968,0.0,0.0002664223138708,0.0,0.0,24.91193389892578,0.0,0.0,0.0,0.3528542816638946,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.044322270900011,-1300.177001953125,304.1494140625,0.6031830906867981,0.0897801592946052,0.0823861137032508,293.7745361328125,297.1499938964844,293.1499938964844,0.0058873062953352,-450.0543518066406,298.72222900390625,0.4831173419952392,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726249694824219,-3967.789794921875,304.14703369140625,0.9562830924987792,0.3584406077861786,0.2514654695987701,293.19342041015625,297.1499938964844,293.1499938964844,0.3273366689682007,-6222.27099609375,304.1073913574219,0.9990000128746032,0.4165452122688293,0.3955628871917724,293.2920227050781,297.1499938964844,293.1499938964844,0.0082315448671579,-2740.91015625,300.8434753417969,0.4831173419952392,0.050000000745058,0.2328133136034011,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.09442138671875,1.0,0.2696282863616943,0.8422067165374756,0.8422067165374756,1.0,1.0,-1.2136855125427246,0.5152220129966736,0.6984634399414062,0.2462346255779266,0.0,0.0,0.5122015476226807,52.96171951293945,73.0,-59.16496276855469,-12012.8017578125,210.8119964599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2434387207031,308.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.453125,18000.0,0.0,0.0,0.259188175201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644924104213714,0.4650283753871918,-0.0005359828937798,0.0,0.0002630430390127,0.0,0.0,26.24638938903809,0.0,0.0,0.0,0.357460081577301,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.044322270900011,-1300.177001953125,304.1494140625,0.6031830906867981,0.0897801592946052,0.0823861137032508,293.7745361328125,297.1499938964844,293.1499938964844,0.0058873062953352,-450.0543518066406,298.72222900390625,0.4831173419952392,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726249694824219,-3967.789794921875,304.14703369140625,0.9562830924987792,0.3584406077861786,0.2514654695987701,293.19342041015625,297.1499938964844,293.1499938964844,0.3273366689682007,-6222.27099609375,304.1073913574219,0.9990000128746032,0.4165452122688293,0.3955628871917724,293.2920227050781,297.1499938964844,293.1499938964844,0.0082315448671579,-2740.91015625,300.8434753417969,0.4831173419952392,0.050000000745058,0.2328133136034011,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.09442138671875,1.0,0.2696282863616943,0.8422067165374756,0.8422067165374756,1.0,1.0,-1.2136855125427246,0.5152220129966736,0.6984634399414062,0.2462346255779266,0.0,0.0,0.5122015476226807,52.96171951293945,73.0,-59.16496276855469,-12012.8017578125,210.8119964599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2434387207031,308.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.453125,18000.0,0.0,0.0,0.259188175201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644924104213714,0.4650283753871918,-0.0005359828937798,0.0,0.0002630430390127,0.0,0.0,26.24638938903809,0.0,0.0,0.0,0.357460081577301,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443503744900226,-1300.4678955078125,304.14959716796875,0.588731050491333,0.0896256044507026,0.0824801847338676,293.7856750488281,297.1499938964844,293.1499938964844,0.0056872563436627,-437.1779479980469,298.4779052734375,0.4710829257965088,0.050000000745058,0.0493110157549381,293.1716613769531,297.1499938964844,293.1499938964844,0.2729925513267517,-3971.803955078125,304.1473083496094,0.9337855577468872,0.3597013354301452,0.2519507706165313,293.2166442871094,297.1499938964844,293.1499938964844,0.3231323659420013,-6150.00537109375,304.128662109375,0.9792653918266296,0.4106745719909668,0.3906735777854919,293.2936706542969,297.1499938964844,293.1499938964844,0.0082090348005294,-2736.48291015625,300.7919006347656,0.4710829257965088,0.050000000745058,0.2339102327823639,291.10650634765625,291.1499938964844,264.6854248046875,263.4427490234375,281.2637023925781,293.4602966308594,291.109619140625,1.0,0.2765193879604339,0.8418751955032349,0.8418751955032349,1.0,1.0,-1.2101188898086548,0.5130303502082825,0.6970885396003723,0.2469154596328735,0.0,0.0,0.5181843638420105,58.80474090576172,76.0,7.367705821990967,-12025.119140625,221.6273956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082092285156,307.99542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.42578125,18000.0,0.0,0.0,0.2576251327991485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782881140708923,0.4788324534893036,-0.0005443355767056,0.0,0.0002614567638374,0.0,0.0,27.614707946777344,0.0,0.0,0.0,0.3619974553585052,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443503744900226,-1300.4678955078125,304.14959716796875,0.588731050491333,0.0896256044507026,0.0824801847338676,293.7856750488281,297.1499938964844,293.1499938964844,0.0056872563436627,-437.1779479980469,298.4779052734375,0.4710829257965088,0.050000000745058,0.0493110157549381,293.1716613769531,297.1499938964844,293.1499938964844,0.2729925513267517,-3971.803955078125,304.1473083496094,0.9337855577468872,0.3597013354301452,0.2519507706165313,293.2166442871094,297.1499938964844,293.1499938964844,0.3231323659420013,-6150.00537109375,304.128662109375,0.9792653918266296,0.4106745719909668,0.3906735777854919,293.2936706542969,297.1499938964844,293.1499938964844,0.0082090348005294,-2736.48291015625,300.7919006347656,0.4710829257965088,0.050000000745058,0.2339102327823639,291.10650634765625,291.1499938964844,264.6854248046875,263.4427490234375,281.2637023925781,293.4602966308594,291.109619140625,1.0,0.2765193879604339,0.8418751955032349,0.8418751955032349,1.0,1.0,-1.2101188898086548,0.5130303502082825,0.6970885396003723,0.2469154596328735,0.0,0.0,0.5181843638420105,58.80474090576172,76.0,7.367705821990967,-12025.119140625,221.6273956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082092285156,307.99542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.42578125,18000.0,0.0,0.0,0.2576251327991485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782881140708923,0.4788324534893036,-0.0005443355767056,0.0,0.0002614567638374,0.0,0.0,27.614707946777344,0.0,0.0,0.0,0.3619974553585052,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443084090948104,-1299.6640625,304.1497802734375,0.5775696635246277,0.0894211456179618,0.0824820697307586,293.7972106933594,297.1499938964844,293.1499938964844,0.0054762843064963,-423.294677734375,298.2293395996094,0.4599070250988006,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753455340862274,-3999.537841796875,304.1442565917969,0.9191322326660156,0.3625381886959076,0.2539367973804474,293.2230224609375,297.1499938964844,293.1499938964844,0.3203232586383819,-6103.0712890625,304.14019775390625,0.9615726470947266,0.4076768457889557,0.3876065909862518,293.295166015625,297.1499938964844,293.1499938964844,0.0081759374588727,-2729.7314453125,300.7403869628906,0.4599070250988006,0.050000000745058,0.2348217517137527,291.1166687011719,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1164245605469,1.0,0.2824896275997162,0.8412935733795166,0.8412935733795166,1.0,1.0,-1.2101526260375977,0.5125734210014343,0.6975792646408081,0.2481211721897125,0.0,0.0,0.5215519070625305,63.70210266113281,79.0,4.839529514312744,-11975.771484375,231.72235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.05859375,18000.0,0.0,0.0,0.2571077346801758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836774468421936,0.4842257499694824,-0.000548297597561,0.0,0.0002609316434245,0.0,0.0,28.191030502319336,0.0,0.0,0.0,0.3639934659004211,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443084090948104,-1299.6640625,304.1497802734375,0.5775696635246277,0.0894211456179618,0.0824820697307586,293.7972106933594,297.1499938964844,293.1499938964844,0.0054762843064963,-423.294677734375,298.2293395996094,0.4599070250988006,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753455340862274,-3999.537841796875,304.1442565917969,0.9191322326660156,0.3625381886959076,0.2539367973804474,293.2230224609375,297.1499938964844,293.1499938964844,0.3203232586383819,-6103.0712890625,304.14019775390625,0.9615726470947266,0.4076768457889557,0.3876065909862518,293.295166015625,297.1499938964844,293.1499938964844,0.0081759374588727,-2729.7314453125,300.7403869628906,0.4599070250988006,0.050000000745058,0.2348217517137527,291.1166687011719,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1164245605469,1.0,0.2824896275997162,0.8412935733795166,0.8412935733795166,1.0,1.0,-1.2101526260375977,0.5125734210014343,0.6975792646408081,0.2481211721897125,0.0,0.0,0.5215519070625305,63.70210266113281,79.0,4.839529514312744,-11975.771484375,231.72235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.05859375,18000.0,0.0,0.0,0.2571077346801758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836774468421936,0.4842257499694824,-0.000548297597561,0.0,0.0002609316434245,0.0,0.0,28.191030502319336,0.0,0.0,0.0,0.3639934659004211,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443046763539314,-1299.5963134765625,304.1498718261719,0.5684263706207275,0.0892454609274864,0.0824770778417587,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665737457573,-409.2719421386719,297.972900390625,0.4505614340305328,0.050000000745058,0.0496731549501419,293.1394348144531,297.1499938964844,293.1499938964844,0.2782380878925323,-4033.441162109375,304.1413879394531,0.9085555672645568,0.36555877327919,0.2561447024345398,293.22491455078125,297.1499938964844,293.1499938964844,0.3185283541679382,-6073.6259765625,304.1463928222656,0.9462029337882996,0.4054417610168457,0.3855543434619903,293.29620361328125,297.1499938964844,293.1499938964844,0.0081442948430776,-2723.936767578125,300.68701171875,0.4505614340305328,0.050000000745058,0.2356280535459518,291.11651611328125,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.4483337402344,291.1166687011719,1.0,0.2878122925758362,0.8407119512557983,0.8407119512557983,1.0,1.0,-1.2115055322647097,0.5127689838409424,0.6987364888191223,0.2494942098855972,0.0,0.0,0.526080310344696,68.05349731445312,82.0,2.818916320800781,-11957.6435546875,241.17645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.22265625,18000.0,0.0,0.0,0.2574211359024048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913145899772644,0.4918671250343323,-0.0005525438464246,0.0,0.0002612497191876,0.0,0.0,28.95851707458496,0.0,0.0,0.0,0.366527646780014,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443046763539314,-1299.5963134765625,304.1498718261719,0.5684263706207275,0.0892454609274864,0.0824770778417587,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665737457573,-409.2719421386719,297.972900390625,0.4505614340305328,0.050000000745058,0.0496731549501419,293.1394348144531,297.1499938964844,293.1499938964844,0.2782380878925323,-4033.441162109375,304.1413879394531,0.9085555672645568,0.36555877327919,0.2561447024345398,293.22491455078125,297.1499938964844,293.1499938964844,0.3185283541679382,-6073.6259765625,304.1463928222656,0.9462029337882996,0.4054417610168457,0.3855543434619903,293.29620361328125,297.1499938964844,293.1499938964844,0.0081442948430776,-2723.936767578125,300.68701171875,0.4505614340305328,0.050000000745058,0.2356280535459518,291.11651611328125,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.4483337402344,291.1166687011719,1.0,0.2878122925758362,0.8407119512557983,0.8407119512557983,1.0,1.0,-1.2115055322647097,0.5127689838409424,0.6987364888191223,0.2494942098855972,0.0,0.0,0.526080310344696,68.05349731445312,82.0,2.818916320800781,-11957.6435546875,241.17645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.22265625,18000.0,0.0,0.0,0.2574211359024048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913145899772644,0.4918671250343323,-0.0005525438464246,0.0,0.0002612497191876,0.0,0.0,28.95851707458496,0.0,0.0,0.0,0.366527646780014,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.044307105243206,-1299.6273193359375,304.1498718261719,0.5644044280052185,0.0891721546649932,0.0824822634458541,293.8139953613281,297.1499938964844,293.1499938964844,0.0051620686426758,-402.147216796875,297.8439025878906,0.4466032981872558,0.050000000745058,0.049752589315176,293.1322937011719,297.1499938964844,293.1499938964844,0.2797108590602875,-4050.578369140625,304.1402587890625,0.9043302536010742,0.3670984804630279,0.2572650909423828,293.2252502441406,297.1499938964844,293.1499938964844,0.3176918029785156,-6060.1748046875,304.1485595703125,0.9391547441482544,0.4044214189052582,0.3846525549888611,293.29656982421875,297.1499938964844,293.1499938964844,0.0081273820251226,-2720.676025390625,300.6607360839844,0.4466032981872558,0.050000000745058,0.2360048741102218,291.1170959472656,291.1499938964844,264.81329345703125,263.55487060546875,281.3334350585937,293.445068359375,291.1171875,1.0,0.2902835011482239,0.8404211401939392,0.8404211401939392,1.0,1.0,-1.2123218774795532,0.5129473805427551,0.6993744969367981,0.250166118144989,0.0,0.0,0.528214156627655,70.08946990966797,82.0,2.2372689247131348,-11949.9189453125,245.67483520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4255676269531,307.6528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.720703125,18000.0,0.0,0.0,0.257855087518692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950169026851654,0.4955716431140899,-0.0005547396140173,0.0,0.0002616901474539,0.0,0.0,29.34111785888672,0.0,0.0,0.0,0.3677814602851867,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443152412772178,-1299.75390625,304.14990234375,0.5606763958930969,0.0891069620847702,0.0824927538633346,293.8194274902344,297.1499938964844,293.1499938964844,0.0050571425817906,-394.9123840332031,297.7140808105469,0.4430142939090729,0.050000000745058,0.0498291626572608,293.1255187988281,297.1499938964844,293.1499938964844,0.281212717294693,-4067.99267578125,304.1393127441406,0.9006558060646057,0.3686559498310089,0.2583978176116943,293.2254638671875,297.1499938964844,293.1499938964844,0.3168695271015167,-6047.103515625,304.1502990722656,0.932483971118927,0.4034292995929718,0.3837833404541015,293.296875,297.1499938964844,293.1499938964844,0.0081100044772028,-2717.286865234375,300.63458251953125,0.4430142939090729,0.050000000745058,0.2363680899143219,291.11749267578125,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,293.4422607421875,291.1176147460937,1.0,0.2926510274410248,0.840215802192688,0.840215802192688,1.0,1.0,-1.2131787538528442,0.5131620764732361,0.7000166773796082,0.2508197128772735,0.0,0.0,0.530339241027832,72.05270385742188,85.0,1.9510829448699951,-11944.1064453125,250.04409790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224182128906,307.5953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17939.80078125,18000.0,0.0,0.0,0.2584414780139923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987037777900696,0.4992607235908508,-0.0005569357890635,0.0,0.0002622852334752,0.0,0.0,29.72549629211425,0.0,0.0,0.0,0.3690349459648132,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443363636732101,-1300.0721435546875,304.14990234375,0.5539390444755554,0.0889944732189178,0.0825254991650581,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465826548635,-380.1335754394531,297.45269775390625,0.4367248713970184,0.050000000745058,0.0499754846096038,293.1131286621094,297.1499938964844,293.1499938964844,0.2842341363430023,-4102.828125,304.1378479003906,0.894251823425293,0.3717867136001587,0.2606791257858276,293.2255554199219,297.1499938964844,293.1499938964844,0.3151960074901581,-6020.828125,304.1529541015625,0.9202451109886168,0.4014952480792999,0.3820964097976684,293.2973327636719,297.1499938964844,293.1499938964844,0.0080735040828585,-2709.894775390625,300.5827941894531,0.4367248713970184,0.050000000745058,0.2370621860027313,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.29712775349617,0.8398051261901855,0.8398051261901855,1.0,1.0,-1.2149405479431152,0.5136522650718689,0.7012882232666016,0.2520299255847931,0.0,0.0,0.5343015193939209,75.80451965332031,88.0,3.1888504028320312,-11937.4267578125,258.4579772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,307.49462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.16796875,18000.0,0.0,0.0,0.2599831819534302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058379173278809,0.5063991546630859,-0.0005612887325696,0.0,0.0002638498845044,0.0,0.0,30.482410430908203,0.0,0.0,0.0,0.3714759051799774,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443363636732101,-1300.0721435546875,304.14990234375,0.5539390444755554,0.0889944732189178,0.0825254991650581,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465826548635,-380.1335754394531,297.45269775390625,0.4367248713970184,0.050000000745058,0.0499754846096038,293.1131286621094,297.1499938964844,293.1499938964844,0.2842341363430023,-4102.828125,304.1378479003906,0.894251823425293,0.3717867136001587,0.2606791257858276,293.2255554199219,297.1499938964844,293.1499938964844,0.3151960074901581,-6020.828125,304.1529541015625,0.9202451109886168,0.4014952480792999,0.3820964097976684,293.2973327636719,297.1499938964844,293.1499938964844,0.0080735040828585,-2709.894775390625,300.5827941894531,0.4367248713970184,0.050000000745058,0.2370621860027313,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.29712775349617,0.8398051261901855,0.8398051261901855,1.0,1.0,-1.2149405479431152,0.5136522650718689,0.7012882232666016,0.2520299255847931,0.0,0.0,0.5343015193939209,75.80451965332031,88.0,3.1888504028320312,-11937.4267578125,258.4579772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,307.49462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.16796875,18000.0,0.0,0.0,0.2599831819534302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058379173278809,0.5063991546630859,-0.0005612887325696,0.0,0.0002638498845044,0.0,0.0,30.482410430908203,0.0,0.0,0.0,0.3714759051799774,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443555042147636,-1300.33447265625,304.14990234375,0.5479556918144226,0.0888953879475593,0.0825666338205337,293.8406066894531,297.1499938964844,293.1499938964844,0.0046355575323104,-364.9871215820313,297.18927001953125,0.4313578009605407,0.050000000745058,0.0501149222254753,293.1025085449219,297.1499938964844,293.1499938964844,0.2872108519077301,-4136.90625,304.136962890625,0.8887487053871155,0.3748773038387298,0.262940376996994,293.2254638671875,297.1499938964844,293.1499938964844,0.3134640455245971,-5993.93408203125,304.15484619140625,0.9095084071159364,0.3996029496192932,0.3804481029510498,293.29766845703125,297.1499938964844,293.1499938964844,0.0080348048359155,-2701.696044921875,300.53173828125,0.4313578009605407,0.050000000745058,0.2377236187458038,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.43524169921875,291.123779296875,1.0,0.3013268113136291,0.8393945097923279,0.8393945097923279,1.0,1.0,-1.2166872024536133,0.514189600944519,0.7024976015090942,0.2530816197395324,0.0,0.0,0.5376196503639221,79.37789154052734,91.0,5.307514667510986,-11934.2861328125,266.5204467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,307.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3359375,18000.0,0.0,0.0,0.2618702948093414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120972990989685,0.5126625895500183,-0.0005652806721627,0.0,0.0002657650620676,0.0,0.0,31.16383171081543,0.0,0.0,0.0,0.3736468553543091,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443555042147636,-1300.33447265625,304.14990234375,0.5479556918144226,0.0888953879475593,0.0825666338205337,293.8406066894531,297.1499938964844,293.1499938964844,0.0046355575323104,-364.9871215820313,297.18927001953125,0.4313578009605407,0.050000000745058,0.0501149222254753,293.1025085449219,297.1499938964844,293.1499938964844,0.2872108519077301,-4136.90625,304.136962890625,0.8887487053871155,0.3748773038387298,0.262940376996994,293.2254638671875,297.1499938964844,293.1499938964844,0.3134640455245971,-5993.93408203125,304.15484619140625,0.9095084071159364,0.3996029496192932,0.3804481029510498,293.29766845703125,297.1499938964844,293.1499938964844,0.0080348048359155,-2701.696044921875,300.53173828125,0.4313578009605407,0.050000000745058,0.2377236187458038,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.43524169921875,291.123779296875,1.0,0.3013268113136291,0.8393945097923279,0.8393945097923279,1.0,1.0,-1.2166872024536133,0.514189600944519,0.7024976015090942,0.2530816197395324,0.0,0.0,0.5376196503639221,79.37789154052734,91.0,5.307514667510986,-11934.2861328125,266.5204467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,307.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3359375,18000.0,0.0,0.0,0.2618702948093414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120972990989685,0.5126625895500183,-0.0005652806721627,0.0,0.0002657650620676,0.0,0.0,31.16383171081543,0.0,0.0,0.0,0.3736468553543091,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443662740290164,-1300.4405517578125,304.14990234375,0.5425403118133545,0.088798351585865,0.0826074928045272,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239656999707,-349.49139404296875,296.9237670898437,0.42668616771698,0.050000000745058,0.0502495318651199,293.09375,297.1499938964844,293.1499938964844,0.2900824844837188,-4169.5693359375,304.13653564453125,0.8838620185852051,0.3778611719608307,0.2651349604129791,293.2252197265625,297.1499938964844,293.1499938964844,0.3116833865642547,-5966.46875,304.1561889648437,0.9003328084945679,0.3977377414703369,0.3788231015205383,293.2980041503906,297.1499938964844,293.1499938964844,0.0079942420125007,-2692.810791015625,300.4810791015625,0.42668616771698,0.050000000745058,0.2383621484041214,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053106367588043,0.8389667272567749,0.8389667272567749,1.0,1.0,-1.2183481454849243,0.5147417783737183,0.7036064267158508,0.2539527118206024,0.0,0.0,0.540112316608429,82.8238296508789,94.0,7.361267566680908,-11932.8369140625,274.3075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700866699219,307.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.978515625,18000.0,0.0,0.0,0.2639260292053222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170706510543823,0.5176392793655396,-0.0005686024669557,0.0,0.0002678513701539,0.0,0.0,31.71865463256836,0.0,0.0,0.0,0.3753952980041504,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443662740290164,-1300.4405517578125,304.14990234375,0.5425403118133545,0.088798351585865,0.0826074928045272,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239656999707,-349.49139404296875,296.9237670898437,0.42668616771698,0.050000000745058,0.0502495318651199,293.09375,297.1499938964844,293.1499938964844,0.2900824844837188,-4169.5693359375,304.13653564453125,0.8838620185852051,0.3778611719608307,0.2651349604129791,293.2252197265625,297.1499938964844,293.1499938964844,0.3116833865642547,-5966.46875,304.1561889648437,0.9003328084945679,0.3977377414703369,0.3788231015205383,293.2980041503906,297.1499938964844,293.1499938964844,0.0079942420125007,-2692.810791015625,300.4810791015625,0.42668616771698,0.050000000745058,0.2383621484041214,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053106367588043,0.8389667272567749,0.8389667272567749,1.0,1.0,-1.2183481454849243,0.5147417783737183,0.7036064267158508,0.2539527118206024,0.0,0.0,0.540112316608429,82.8238296508789,94.0,7.361267566680908,-11932.8369140625,274.3075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700866699219,307.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.978515625,18000.0,0.0,0.0,0.2639260292053222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170706510543823,0.5176392793655396,-0.0005686024669557,0.0,0.0002678513701539,0.0,0.0,31.71865463256836,0.0,0.0,0.0,0.3753952980041504,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443631894886493,-1300.3055419921875,304.1499328613281,0.5375630259513855,0.0886928588151931,0.0826400220394134,293.86114501953125,297.1499938964844,293.1499938964844,0.0042115189135074,-333.65289306640625,296.6556091308594,0.4225553870201111,0.050000000745058,0.0503806956112384,293.0868530273437,297.1499938964844,293.1499938964844,0.2928034365177154,-4200.33349609375,304.1365051269531,0.8793997764587402,0.3806873857975006,0.2672255635261535,293.2249450683594,297.1499938964844,293.1499938964844,0.3098686039447784,-5938.59326171875,304.1571350097656,0.8920322060585022,0.3958918154239654,0.3772144317626953,293.2983703613281,297.1499938964844,293.1499938964844,0.0079521350562572,-2683.35888671875,300.4305419921875,0.4225553870201111,0.050000000745058,0.2389843314886093,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091230690479278,0.8385390043258667,0.8385390043258667,1.0,1.0,-1.2198702096939087,0.5152832865715027,0.7045868635177612,0.2546378374099731,0.0,0.0,0.5416520237922668,86.17659759521484,97.0,8.907546043395996,-11931.4384765625,281.8662414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79248046875,307.3124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.177734375,18000.0,0.0,0.0,0.2659900784492492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204556584358215,0.5210266709327698,-0.0005710172699764,0.0,0.0002699460892472,0.0,0.0,32.10687255859375,0.0,0.0,0.0,0.3766065239906311,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443631894886493,-1300.3055419921875,304.1499328613281,0.5375630259513855,0.0886928588151931,0.0826400220394134,293.86114501953125,297.1499938964844,293.1499938964844,0.0042115189135074,-333.65289306640625,296.6556091308594,0.4225553870201111,0.050000000745058,0.0503806956112384,293.0868530273437,297.1499938964844,293.1499938964844,0.2928034365177154,-4200.33349609375,304.1365051269531,0.8793997764587402,0.3806873857975006,0.2672255635261535,293.2249450683594,297.1499938964844,293.1499938964844,0.3098686039447784,-5938.59326171875,304.1571350097656,0.8920322060585022,0.3958918154239654,0.3772144317626953,293.2983703613281,297.1499938964844,293.1499938964844,0.0079521350562572,-2683.35888671875,300.4305419921875,0.4225553870201111,0.050000000745058,0.2389843314886093,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091230690479278,0.8385390043258667,0.8385390043258667,1.0,1.0,-1.2198702096939087,0.5152832865715027,0.7045868635177612,0.2546378374099731,0.0,0.0,0.5416520237922668,86.17659759521484,97.0,8.907546043395996,-11931.4384765625,281.8662414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79248046875,307.3124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.177734375,18000.0,0.0,0.0,0.2659900784492492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204556584358215,0.5210266709327698,-0.0005710172699764,0.0,0.0002699460892472,0.0,0.0,32.10687255859375,0.0,0.0,0.0,0.3766065239906311,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443544946610927,-1300.1175537109375,304.14996337890625,0.5352056622505188,0.0886332541704177,0.082650177180767,293.8663635253906,297.1499938964844,293.1499938964844,0.0041047874838113,-325.6004638671875,296.5202331542969,0.4206560552120209,0.050000000745058,0.0504453219473362,293.0841064453125,297.1499938964844,293.1499938964844,0.2940971255302429,-4214.8994140625,304.1365966796875,0.8772830963134766,0.3820284307003021,0.2682223618030548,293.2247619628906,297.1499938964844,293.1499938964844,0.3089537918567657,-5924.572265625,304.1575012207031,0.8880823850631714,0.3949742913246155,0.3764147460460663,293.298583984375,297.1499938964844,293.1499938964844,0.0079305861145257,-2678.45703125,300.4052124023437,0.4206560552120209,0.050000000745058,0.2392908930778503,291.13873291015625,291.1499938964844,265.04766845703125,263.7608337402344,281.44757080078125,293.4342956542969,291.13946533203125,1.0,0.3109748363494873,0.8383250832557678,0.8383250832557678,1.0,1.0,-1.220564603805542,0.5155417323112488,0.7050228714942932,0.2549122869968414,0.0,0.0,0.5420436859130859,87.82647705078125,97.0,9.423905372619627,-11930.3046875,285.57061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767822265625,307.2994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.34765625,18000.0,0.0,0.0,0.2669793367385864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214904546737671,0.5220623016357422,-0.0005718294996768,0.0,0.0002709501131903,0.0,0.0,32.229618072509766,0.0,0.0,0.0,0.3769862055778503,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443402640521526,-1299.8380126953125,304.1499938964844,0.5329208970069885,0.0885675400495529,0.0826549530029296,293.87158203125,297.1499938964844,293.1499938964844,0.0039976737461984,-317.4608764648437,296.3840026855469,0.4188507199287414,0.050000000745058,0.0505094863474369,293.081787109375,297.1499938964844,293.1499938964844,0.2953444421291351,-4228.9072265625,304.13677978515625,0.875224769115448,0.3833186626434326,0.269184410572052,293.224609375,297.1499938964844,293.1499938964844,0.3080368340015411,-5910.53173828125,304.1578063964844,0.8842517733573914,0.3940595090389251,0.3756174147129059,293.298828125,297.1499938964844,293.1499938964844,0.0079087521880865,-2673.4580078125,300.3798217773437,0.4188507199287414,0.050000000745058,0.2395952492952346,291.142333984375,291.1499938964844,265.069580078125,263.7801818847656,281.4578857421875,293.4350280761719,291.14306640625,1.0,0.3127954602241516,0.8381085395812988,0.8381085395812988,1.0,1.0,-1.221210479736328,0.5157883167266846,0.7054221034049988,0.2551442086696625,0.0,0.0,0.5421893000602722,89.4631118774414,100.0,9.763742446899414,-11928.6826171875,289.2318420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,307.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.681640625,18000.0,0.0,0.0,0.2679193913936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220866203308105,0.5226590037345886,-0.000572370539885,0.0,0.0002719041367527,0.0,0.0,32.303924560546875,0.0,0.0,0.0,0.3772138655185699,4.0,0.0,1.0
