time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442936457693576,-1298.982177734375,304.15008544921875,0.5285389423370361,0.0884147360920906,0.0826452672481536,293.8822021484375,297.1499938964844,293.1499938964844,0.0037823112215846,-300.9366149902344,296.10870361328125,0.4154846370220184,0.050000000745058,0.0506367124617099,293.0783996582031,297.1499938964844,293.1499938964844,0.2976966202259063,-4255.232421875,304.13726806640625,0.8712473511695862,0.3857391476631164,0.2709982097148895,293.2242736816406,297.1499938964844,293.1499938964844,0.3062042891979217,-5882.505859375,304.15826416015625,0.8769204020500183,0.3922362029552459,0.374028205871582,293.2994384765625,297.1499938964844,293.1499938964844,0.0078643802553415,-2663.2294921875,300.32861328125,0.4154846370220184,0.050000000745058,0.2401987612247467,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.1502380371094,1.0,0.3163526058197021,0.8376753926277161,0.8376753926277161,1.0,1.0,-1.2223457098007202,0.5162363648414612,0.706109344959259,0.2554941475391388,0.0,0.0,0.5417702794075012,92.7043228149414,103.0,9.901679039001465,-11923.5068359375,296.43438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7453308105469,307.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.2696004807949066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219829678535461,0.5225556492805481,-0.0005726342787966,0.0,0.000273610203294,0.0,0.0,32.307979583740234,0.0,0.0,0.0,0.3772178888320923,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442936457693576,-1298.982177734375,304.15008544921875,0.5285389423370361,0.0884147360920906,0.0826452672481536,293.8822021484375,297.1499938964844,293.1499938964844,0.0037823112215846,-300.9366149902344,296.10870361328125,0.4154846370220184,0.050000000745058,0.0506367124617099,293.0783996582031,297.1499938964844,293.1499938964844,0.2976966202259063,-4255.232421875,304.13726806640625,0.8712473511695862,0.3857391476631164,0.2709982097148895,293.2242736816406,297.1499938964844,293.1499938964844,0.3062042891979217,-5882.505859375,304.15826416015625,0.8769204020500183,0.3922362029552459,0.374028205871582,293.2994384765625,297.1499938964844,293.1499938964844,0.0078643802553415,-2663.2294921875,300.32861328125,0.4154846370220184,0.050000000745058,0.2401987612247467,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.1502380371094,1.0,0.3163526058197021,0.8376753926277161,0.8376753926277161,1.0,1.0,-1.2223457098007202,0.5162363648414612,0.706109344959259,0.2554941475391388,0.0,0.0,0.5417702794075012,92.7043228149414,103.0,9.901679039001465,-11923.5068359375,296.43438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7453308105469,307.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.2696004807949066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219829678535461,0.5225556492805481,-0.0005726342787966,0.0,0.000273610203294,0.0,0.0,32.307979583740234,0.0,0.0,0.0,0.3772178888320923,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442208983004093,-1297.703857421875,304.1501770019531,0.524370551109314,0.0882289633154869,0.0826058760285377,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652201622724,-284.0945129394531,295.829345703125,0.4123933911323547,0.050000000745058,0.0507627688348293,293.07647705078125,297.1499938964844,293.1499938964844,0.2998617887496948,-4279.3671875,304.1379089355469,0.8674190640449524,0.3879482746124267,0.2726623713970184,293.2239685058594,297.1499938964844,293.1499938964844,0.3043839931488037,-5854.7001953125,304.1585388183594,0.8699941039085388,0.3904187679290771,0.3724440336227417,293.3002014160156,297.1499938964844,293.1499938964844,0.007819221355021,-2652.7646484375,300.2767028808594,0.4123933911323547,0.050000000745058,0.2407967150211334,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198083639144897,0.8372422456741333,0.8372422456741333,1.0,1.0,-1.2232636213302612,0.5166096091270447,0.7066539525985718,0.2557203471660614,0.0,0.0,0.5404629111289978,95.91082000732422,106.0,9.38602066040039,-11915.1376953125,303.4869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7689208984375,307.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.72265625,18000.0,0.0,0.0,0.2709427773952484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202259421348572,0.5207977294921875,-0.0005718352040275,0.0,0.0002749724662862,0.0,0.0,32.12686920166016,0.0,0.0,0.0,0.3766441345214844,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442208983004093,-1297.703857421875,304.1501770019531,0.524370551109314,0.0882289633154869,0.0826058760285377,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652201622724,-284.0945129394531,295.829345703125,0.4123933911323547,0.050000000745058,0.0507627688348293,293.07647705078125,297.1499938964844,293.1499938964844,0.2998617887496948,-4279.3671875,304.1379089355469,0.8674190640449524,0.3879482746124267,0.2726623713970184,293.2239685058594,297.1499938964844,293.1499938964844,0.3043839931488037,-5854.7001953125,304.1585388183594,0.8699941039085388,0.3904187679290771,0.3724440336227417,293.3002014160156,297.1499938964844,293.1499938964844,0.007819221355021,-2652.7646484375,300.2767028808594,0.4123933911323547,0.050000000745058,0.2407967150211334,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198083639144897,0.8372422456741333,0.8372422456741333,1.0,1.0,-1.2232636213302612,0.5166096091270447,0.7066539525985718,0.2557203471660614,0.0,0.0,0.5404629111289978,95.91082000732422,106.0,9.38602066040039,-11915.1376953125,303.4869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7689208984375,307.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.72265625,18000.0,0.0,0.0,0.2709427773952484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202259421348572,0.5207977294921875,-0.0005718352040275,0.0,0.0002749724662862,0.0,0.0,32.12686920166016,0.0,0.0,0.0,0.3766441345214844,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441216528415679,-1296.0025634765625,304.1502685546875,0.5203832387924194,0.0880077555775642,0.0825343057513237,293.90380859375,297.1499938964844,293.1499938964844,0.0033461991697549,-266.9495544433594,295.5457458496094,0.4095228314399719,0.050000000745058,0.05088796839118,293.0757141113281,297.1499938964844,293.1499938964844,0.3018614947795868,-4301.59130859375,304.1386108398437,0.8637179732322693,0.389963150024414,0.2741880714893341,293.2236633300781,297.1499938964844,293.1499938964844,0.3025867342948913,-5827.26904296875,304.15869140625,0.8634355664253235,0.3886050283908844,0.3708628416061401,293.3011169433594,297.1499938964844,293.1499938964844,0.0077734808437526,-2642.14697265625,300.22393798828125,0.4095228314399719,0.050000000745058,0.2413906008005142,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.1628112792969,1.0,0.3231764435768127,0.8368089199066162,0.8368089199066162,1.0,1.0,-1.223974347114563,0.5168991684913635,0.7070751786231995,0.2558643817901611,0.0,0.0,0.5384097695350647,99.09168243408205,109.0,8.33562183380127,-11903.16015625,310.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172607421875,307.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.28515625,18000.0,0.0,0.0,0.271891176700592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170494914054871,0.5176196098327637,-0.0005701112095266,0.0,0.0002759349590633,0.0,0.0,31.787860870361328,0.0,0.0,0.0,0.3755745589733124,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441216528415679,-1296.0025634765625,304.1502685546875,0.5203832387924194,0.0880077555775642,0.0825343057513237,293.90380859375,297.1499938964844,293.1499938964844,0.0033461991697549,-266.9495544433594,295.5457458496094,0.4095228314399719,0.050000000745058,0.05088796839118,293.0757141113281,297.1499938964844,293.1499938964844,0.3018614947795868,-4301.59130859375,304.1386108398437,0.8637179732322693,0.389963150024414,0.2741880714893341,293.2236633300781,297.1499938964844,293.1499938964844,0.3025867342948913,-5827.26904296875,304.15869140625,0.8634355664253235,0.3886050283908844,0.3708628416061401,293.3011169433594,297.1499938964844,293.1499938964844,0.0077734808437526,-2642.14697265625,300.22393798828125,0.4095228314399719,0.050000000745058,0.2413906008005142,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.1628112792969,1.0,0.3231764435768127,0.8368089199066162,0.8368089199066162,1.0,1.0,-1.223974347114563,0.5168991684913635,0.7070751786231995,0.2558643817901611,0.0,0.0,0.5384097695350647,99.09168243408205,109.0,8.33562183380127,-11903.16015625,310.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172607421875,307.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.28515625,18000.0,0.0,0.0,0.271891176700592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170494914054871,0.5176196098327637,-0.0005701112095266,0.0,0.0002759349590633,0.0,0.0,31.787860870361328,0.0,0.0,0.0,0.3755745589733124,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439965464174747,-1293.8919677734375,304.150390625,0.516555666923523,0.0877506211400032,0.0824298858642578,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249832827597,-249.51060485839844,295.2577819824219,0.4068273603916168,0.050000000745058,0.051012497395277,293.075927734375,297.1499938964844,293.1499938964844,0.3037178218364715,-4322.18017578125,304.1393127441406,0.8601329326629639,0.3918023407459259,0.2755882143974304,293.223388671875,297.1499938964844,293.1499938964844,0.3008197247982025,-5800.314453125,304.1587219238281,0.8572143316268921,0.3867937624454498,0.369283527135849,293.3021850585937,297.1499938964844,293.1499938964844,0.0077273095957934,-2631.434326171875,300.1701965332031,0.4068273603916168,0.050000000745058,0.2419813126325607,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.44854736328125,291.1676330566406,1.0,0.3264669775962829,0.8363755345344543,0.8363755345344543,1.0,1.0,-1.2244925498962402,0.5170992612838745,0.707393229007721,0.2559656500816345,0.0,0.0,0.5357750654220581,102.2528076171875,112.0,6.915613651275635,-11887.43359375,317.21453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88433837890625,307.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.384765625,18000.0,0.0,0.0,0.2724205255508423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127469897270203,0.5133146643638611,-0.0005676496075466,0.0,0.0002764722157735,0.0,0.0,31.32617950439453,0.0,0.0,0.0,0.3741135895252228,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439965464174747,-1293.8919677734375,304.150390625,0.516555666923523,0.0877506211400032,0.0824298858642578,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249832827597,-249.51060485839844,295.2577819824219,0.4068273603916168,0.050000000745058,0.051012497395277,293.075927734375,297.1499938964844,293.1499938964844,0.3037178218364715,-4322.18017578125,304.1393127441406,0.8601329326629639,0.3918023407459259,0.2755882143974304,293.223388671875,297.1499938964844,293.1499938964844,0.3008197247982025,-5800.314453125,304.1587219238281,0.8572143316268921,0.3867937624454498,0.369283527135849,293.3021850585937,297.1499938964844,293.1499938964844,0.0077273095957934,-2631.434326171875,300.1701965332031,0.4068273603916168,0.050000000745058,0.2419813126325607,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.44854736328125,291.1676330566406,1.0,0.3264669775962829,0.8363755345344543,0.8363755345344543,1.0,1.0,-1.2244925498962402,0.5170992612838745,0.707393229007721,0.2559656500816345,0.0,0.0,0.5357750654220581,102.2528076171875,112.0,6.915613651275635,-11887.43359375,317.21453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88433837890625,307.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.384765625,18000.0,0.0,0.0,0.2724205255508423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127469897270203,0.5133146643638611,-0.0005676496075466,0.0,0.0002764722157735,0.0,0.0,31.32617950439453,0.0,0.0,0.0,0.3741135895252228,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439243465662002,-1292.68505859375,304.15045166015625,0.514696478843689,0.0876084119081497,0.0823651030659675,293.92022705078125,297.1499938964844,293.1499938964844,0.0030132699757814,-240.66751098632807,295.112060546875,0.405532956123352,0.050000000745058,0.051074530929327,293.07635498046875,297.1499938964844,293.1499938964844,0.3045960068702698,-4331.90966796875,304.1396484375,0.8583804368972778,0.3926580548286438,0.2762431204319,293.2232666015625,297.1499938964844,293.1499938964844,0.2999492585659027,-5787.0400390625,304.1587219238281,0.8542222380638123,0.3858889043331146,0.3684943616390228,293.3027648925781,297.1499938964844,293.1499938964844,0.0077040581963956,-2626.04638671875,300.1429443359375,0.405532956123352,0.050000000745058,0.2422755807638168,291.1692199707031,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,293.4508972167969,291.1695861816406,1.0,0.3280849158763885,0.836158812046051,0.836158812046051,1.0,1.0,-1.224681377410889,0.5171642303466797,0.7075170874595642,0.2560077607631683,0.0,0.0,0.5342857241630554,103.82674407958984,112.0,6.113490104675293,-11878.125,320.5754089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232482910156,307.3609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.90234375,18000.0,0.0,0.0,0.2725217044353485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102576017379761,0.5108237862586975,-0.0005661973264068,0.0,0.0002765748940873,0.0,0.0,31.0595760345459,0.0,0.0,0.0,0.3732665777206421,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.043846171349287,-1291.384521484375,304.1505126953125,0.5128717422485352,0.0874576568603515,0.0822923779487609,293.9257202148437,297.1499938964844,293.1499938964844,0.0029009575955569,-231.7572479248047,294.9651794433594,0.4042675197124481,0.050000000745058,0.0511364489793777,293.07696533203125,297.1499938964844,293.1499938964844,0.3054425120353699,-4341.28173828125,304.1399841308594,0.856652021408081,0.3934713900089264,0.2768688797950744,293.22314453125,297.1499938964844,293.1499938964844,0.2990879118442535,-5773.90576171875,304.15869140625,0.8513038158416748,0.3849845230579376,0.3677055239677429,293.3033447265625,297.1499938964844,293.1499938964844,0.0076807448640465,-2620.6494140625,300.11541748046875,0.4042675197124481,0.050000000745058,0.2425692975521087,291.1709289550781,291.1499938964844,265.2747802734375,263.9621887207031,281.55780029296875,293.453369140625,291.1712341308594,1.0,0.3296861350536346,0.835943877696991,0.835943877696991,1.0,1.0,-1.224825143814087,0.517206072807312,0.7076191306114197,0.256046861410141,0.0,0.0,0.5327140688896179,105.39720916748048,115.0,5.275873184204102,-11867.8955078125,323.9105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964599609375,307.3781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.736328125,18000.0,0.0,0.0,0.2725179195404053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076032280921936,0.5081678628921509,-0.0005646374775096,0.0,0.0002765710523817,0.0,0.0,30.776269912719727,0.0,0.0,0.0,0.372363269329071,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436733067035675,-1288.5262451171875,304.150634765625,0.5093207955360413,0.0871321409940719,0.0821247175335884,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741765905171,-213.7188873291016,294.66802978515625,0.401805430650711,0.050000000745058,0.0512600056827068,293.0787353515625,297.1499938964844,293.1499938964844,0.3070354163646698,-4358.896484375,304.1406555175781,0.8532547354698181,0.3949635326862335,0.2780292630195617,293.2229309082031,297.1499938964844,293.1499938964844,0.297392189502716,-5748.05029296875,304.1586303710937,0.8456730246543884,0.3831772208213806,0.366128921508789,293.3046264648437,297.1499938964844,293.1499938964844,0.0076339151710271,-2609.82080078125,300.0596008300781,0.401805430650711,0.050000000745058,0.2431554049253463,291.1734313964844,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.1736145019531,1.0,0.3328413367271423,0.8355139493942261,0.8355139493942261,1.0,1.0,-1.2249763011932373,0.5172171592712402,0.7077591419219971,0.2561210691928863,0.0,0.0,0.5294070839881897,108.52989959716795,103.0,3.590769052505493,-11844.775390625,330.5057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,307.4134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.44921875,18000.0,0.0,0.0,0.2722129821777344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019590854644775,0.5025203824043274,-0.0005613004323095,0.0,0.0002762615622486,0.0,0.0,30.178016662597656,0.0,0.0,0.0,0.3704443573951721,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436733067035675,-1288.5262451171875,304.150634765625,0.5093207955360413,0.0871321409940719,0.0821247175335884,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741765905171,-213.7188873291016,294.66802978515625,0.401805430650711,0.050000000745058,0.0512600056827068,293.0787353515625,297.1499938964844,293.1499938964844,0.3070354163646698,-4358.896484375,304.1406555175781,0.8532547354698181,0.3949635326862335,0.2780292630195617,293.2229309082031,297.1499938964844,293.1499938964844,0.297392189502716,-5748.05029296875,304.1586303710937,0.8456730246543884,0.3831772208213806,0.366128921508789,293.3046264648437,297.1499938964844,293.1499938964844,0.0076339151710271,-2609.82080078125,300.0596008300781,0.401805430650711,0.050000000745058,0.2431554049253463,291.1734313964844,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.1736145019531,1.0,0.3328413367271423,0.8355139493942261,0.8355139493942261,1.0,1.0,-1.2249763011932373,0.5172171592712402,0.7077591419219971,0.2561210691928863,0.0,0.0,0.5294070839881897,108.52989959716795,103.0,3.590769052505493,-11844.775390625,330.5057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,307.4134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.44921875,18000.0,0.0,0.0,0.2722129821777344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019590854644775,0.5025203824043274,-0.0005613004323095,0.0,0.0002762615622486,0.0,0.0,30.178016662597656,0.0,0.0,0.0,0.3704443573951721,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433234684169292,-1282.756103515625,304.1510009765625,0.5099900364875793,0.0868115723133087,0.0817737802863121,293.9476928710937,297.1499938964844,293.1499938964844,0.0024351035244762,-194.64337158203125,294.3677062988281,0.4029769599437713,0.050000000745058,0.0512007623910903,293.0809020996094,297.1499938964844,293.1499938964844,0.3082940578460693,-4372.640625,304.1416931152344,0.856343150138855,0.3963300883769989,0.2789499461650848,293.2225646972656,297.1499938964844,293.1499938964844,0.2955273687839508,-5719.443359375,304.15887451171875,0.8464874029159546,0.381399005651474,0.3643860220909118,293.3058776855469,297.1499938964844,293.1499938964844,0.0075531713664531,-2589.490234375,300.0036315917969,0.4029769599437713,0.050000000745058,0.2428743690252304,291.1764221191406,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1768798828125,1.0,0.3306946158409118,0.8350839614868164,0.8350839614868164,1.0,1.0,-1.2231608629226685,0.5163172483444214,0.7068436145782471,0.2557565867900848,0.0,0.0,0.5257201194763184,107.0054702758789,91.0,4.88411283493042,-11808.138671875,326.5343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,307.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.583984375,18000.0,0.0,0.0,0.2715287804603576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958901405334472,0.4964479207992553,-0.0005577645497396,0.0,0.0002755671739578,0.0,0.0,29.544811248779297,0.0,0.0,0.0,0.3683882653713226,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433234684169292,-1282.756103515625,304.1510009765625,0.5099900364875793,0.0868115723133087,0.0817737802863121,293.9476928710937,297.1499938964844,293.1499938964844,0.0024351035244762,-194.64337158203125,294.3677062988281,0.4029769599437713,0.050000000745058,0.0512007623910903,293.0809020996094,297.1499938964844,293.1499938964844,0.3082940578460693,-4372.640625,304.1416931152344,0.856343150138855,0.3963300883769989,0.2789499461650848,293.2225646972656,297.1499938964844,293.1499938964844,0.2955273687839508,-5719.443359375,304.15887451171875,0.8464874029159546,0.381399005651474,0.3643860220909118,293.3058776855469,297.1499938964844,293.1499938964844,0.0075531713664531,-2589.490234375,300.0036315917969,0.4029769599437713,0.050000000745058,0.2428743690252304,291.1764221191406,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1768798828125,1.0,0.3306946158409118,0.8350839614868164,0.8350839614868164,1.0,1.0,-1.2231608629226685,0.5163172483444214,0.7068436145782471,0.2557565867900848,0.0,0.0,0.5257201194763184,107.0054702758789,91.0,4.88411283493042,-11808.138671875,326.5343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,307.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.583984375,18000.0,0.0,0.0,0.2715287804603576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958901405334472,0.4964479207992553,-0.0005577645497396,0.0,0.0002755671739578,0.0,0.0,29.544811248779297,0.0,0.0,0.0,0.3683882653713226,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0435977131128311,-1287.2686767578125,304.1501770019531,0.5160723924636841,0.0875893235206604,0.0820768252015113,293.95263671875,297.1499938964844,293.1499938964844,0.0022028705570846,-176.09378051757812,294.0795288085937,0.4071106314659118,0.050000000745058,0.0509991161525249,293.0785217285156,297.1499938964844,293.1499938964844,0.3100628554821014,-4392.455078125,304.1414794921875,0.8654643297195435,0.3985752165317535,0.2802516520023346,293.2169189453125,297.1499938964844,293.1499938964844,0.2943426072597503,-5701.70703125,304.1578674316406,0.8532025218009949,0.3807174265384674,0.3633275926113128,293.30084228515625,297.1499938964844,293.1499938964844,0.0074709570035338,-2567.96875,299.96435546875,0.4071106314659118,0.050000000745058,0.2419178485870361,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4686279296875,291.1781005859375,1.0,0.3252687752246856,0.8346681594848633,0.8346681594848633,1.0,1.0,-1.2224258184432983,0.5158888101577759,0.7065370082855225,0.2557208240032196,0.0,0.0,0.5217382907867432,101.89305877685548,79.0,1.2021430730819702,-11768.6845703125,315.5797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,307.481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.67578125,18000.0,0.0,0.0,0.2704748213291168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889862835407257,0.4895400702953338,-0.0005537904216907,0.0,0.0002744975499808,0.0,0.0,28.83621597290039,0.0,0.0,0.0,0.3660790026187897,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0435977131128311,-1287.2686767578125,304.1501770019531,0.5160723924636841,0.0875893235206604,0.0820768252015113,293.95263671875,297.1499938964844,293.1499938964844,0.0022028705570846,-176.09378051757812,294.0795288085937,0.4071106314659118,0.050000000745058,0.0509991161525249,293.0785217285156,297.1499938964844,293.1499938964844,0.3100628554821014,-4392.455078125,304.1414794921875,0.8654643297195435,0.3985752165317535,0.2802516520023346,293.2169189453125,297.1499938964844,293.1499938964844,0.2943426072597503,-5701.70703125,304.1578674316406,0.8532025218009949,0.3807174265384674,0.3633275926113128,293.30084228515625,297.1499938964844,293.1499938964844,0.0074709570035338,-2567.96875,299.96435546875,0.4071106314659118,0.050000000745058,0.2419178485870361,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4686279296875,291.1781005859375,1.0,0.3252687752246856,0.8346681594848633,0.8346681594848633,1.0,1.0,-1.2224258184432983,0.5158888101577759,0.7065370082855225,0.2557208240032196,0.0,0.0,0.5217382907867432,101.89305877685548,79.0,1.2021430730819702,-11768.6845703125,315.5797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,307.481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.67578125,18000.0,0.0,0.0,0.2704748213291168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889862835407257,0.4895400702953338,-0.0005537904216907,0.0,0.0002744975499808,0.0,0.0,28.83621597290039,0.0,0.0,0.0,0.3660790026187897,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437038987874984,-1288.9971923828125,304.14996337890625,0.5247530937194824,0.0879443436861038,0.0821940004825592,293.9594421386719,297.1499938964844,293.1499938964844,0.0019620261155068,-156.84446716308594,293.78375244140625,0.413477748632431,0.050000000745058,0.0507175289094448,293.0795593261719,297.1499938964844,293.1499938964844,0.3114561736583709,-4407.82763671875,304.1420288085937,0.8785454034805298,0.4001802206039428,0.2812408208847046,293.2138671875,297.1499938964844,293.1499938964844,0.2930353879928589,-5681.84033203125,304.1574401855469,0.8638163805007935,0.3796422183513641,0.3620989918708801,293.2975158691406,297.1499938964844,293.1499938964844,0.0073691951110959,-2541.027587890625,299.9217224121094,0.413477748632431,0.050000000745058,0.2405821084976196,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175238072872162,0.8342523574829102,0.8342523574829102,1.0,1.0,-1.2203385829925537,0.514815092086792,0.7055234313011169,0.2554385960102081,0.0,0.0,0.5178710222244263,94.73851013183594,67.0,2.447352409362793,-11722.408203125,299.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,307.51397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.6875,18000.0,0.0,0.0,0.2691125869750976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825710952281952,0.4831211268901825,-0.0005500261904671,0.0,0.0002731150598265,0.0,0.0,28.18367385864257,0.0,0.0,0.0,0.3639148771762848,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437038987874984,-1288.9971923828125,304.14996337890625,0.5247530937194824,0.0879443436861038,0.0821940004825592,293.9594421386719,297.1499938964844,293.1499938964844,0.0019620261155068,-156.84446716308594,293.78375244140625,0.413477748632431,0.050000000745058,0.0507175289094448,293.0795593261719,297.1499938964844,293.1499938964844,0.3114561736583709,-4407.82763671875,304.1420288085937,0.8785454034805298,0.4001802206039428,0.2812408208847046,293.2138671875,297.1499938964844,293.1499938964844,0.2930353879928589,-5681.84033203125,304.1574401855469,0.8638163805007935,0.3796422183513641,0.3620989918708801,293.2975158691406,297.1499938964844,293.1499938964844,0.0073691951110959,-2541.027587890625,299.9217224121094,0.413477748632431,0.050000000745058,0.2405821084976196,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175238072872162,0.8342523574829102,0.8342523574829102,1.0,1.0,-1.2203385829925537,0.514815092086792,0.7055234313011169,0.2554385960102081,0.0,0.0,0.5178710222244263,94.73851013183594,67.0,2.447352409362793,-11722.408203125,299.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,307.51397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.6875,18000.0,0.0,0.0,0.2691125869750976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825710952281952,0.4831211268901825,-0.0005500261904671,0.0,0.0002731150598265,0.0,0.0,28.18367385864257,0.0,0.0,0.0,0.3639148771762848,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436668395996093,-1288.3673095703125,304.1500549316406,0.529997706413269,0.0880655720829963,0.0821631401777267,293.9633178710937,297.1499938964844,293.1499938964844,0.0018406603485345,-147.13571166992188,293.6346740722656,0.4175775051116943,0.050000000745058,0.0505564212799072,293.0805969238281,297.1499938964844,293.1499938964844,0.3119756281375885,-4413.453125,304.1425170898437,0.886506199836731,0.4008657932281494,0.2816225290298462,293.2127380371094,297.1499938964844,293.1499938964844,0.2922740280628204,-5670.146484375,304.157470703125,0.8705219626426697,0.3790535032749176,0.3613960742950439,293.2963562011719,297.1499938964844,293.1499938964844,0.0073138964362442,-2526.1484375,299.89990234375,0.4175775051116943,0.050000000745058,0.2398179024457931,291.1806030273437,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,293.4855651855469,291.180908203125,1.0,0.3129822611808777,0.8340444564819336,0.8340444564819336,1.0,1.0,-1.2188055515289309,0.5140461325645447,0.704759418964386,0.2552046477794647,0.0,0.0,0.5156717300415039,90.64030456542967,67.0,3.2180168628692627,-11692.5732421875,290.6971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35906982421875,307.52716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.779296875,18000.0,0.0,0.0,0.2683241069316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790316224098205,0.4795797169208526,-0.0005480686086229,0.0,0.0002723148500081,0.0,0.0,27.83257484436035,0.0,0.0,0.0,0.3627421259880066,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0436008758842945,-1287.267333984375,304.150146484375,0.5359475016593933,0.0881664529442787,0.0821002796292305,293.9674377441406,297.1499938964844,293.1499938964844,0.0017183418385684,-137.35235595703125,293.48406982421875,0.4224192500114441,0.050000000745058,0.050385233014822,293.0819091796875,297.1499938964844,293.1499938964844,0.3124300241470337,-4418.34716796875,304.14306640625,0.8954557776451111,0.4014885425567627,0.2819508016109466,293.2117614746094,297.1499938964844,293.1499938964844,0.2914932072162628,-5658.14111328125,304.15753173828125,0.8782302737236023,0.378450870513916,0.3606643974781036,293.29541015625,297.1499938964844,293.1499938964844,0.0072568291798233,-2510.727783203125,299.8775939941406,0.4224192500114441,0.050000000745058,0.2390058636665344,291.18194580078125,291.1499938964844,265.4599914550781,264.12945556640625,281.6751708984375,293.4914855957031,291.1821594238281,1.0,0.3080723583698272,0.833846926689148,0.833846926689148,1.0,1.0,-1.2170658111572266,0.5131769180297852,0.7038889527320862,0.2549410760402679,0.0,0.0,0.5134092569351196,86.28421020507812,55.0,3.2214584350585938,-11659.4248046875,280.9685363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3992004394531,307.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.251953125,18000.0,0.0,0.0,0.2674638330936432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753187894821167,0.4758647978305816,-0.0005460166721604,0.0,0.000271441793302,0.0,0.0,27.46710205078125,0.0,0.0,0.0,0.3615181148052215,4.0,0.0,1.0
389220,293.1498413085937,297.1499938964844,293.1499938964844,0.0434103943407535,-1284.1199951171875,304.1504211425781,0.5501967072486877,0.0883250385522842,0.0819092467427253,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726818772032,-117.7084503173828,293.1787414550781,0.4349163770675659,0.050000000745058,0.0500207990407943,293.0851745605469,297.1499938964844,293.1499938964844,0.3131602108478546,-4426.13671875,304.1441650390625,0.9174346923828124,0.4025518298149109,0.2824633419513702,293.2100830078125,297.1499938964844,293.1499938964844,0.2899061143398285,-5633.72607421875,304.1576538085937,0.8969115614891052,0.3772276043891907,0.3591543734073639,293.2940673828125,297.1499938964844,293.1499938964844,0.0071394979022443,-2478.80517578125,299.83172607421875,0.4349163770675659,0.050000000745058,0.2372771352529525,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839294433594,1.0,0.2973084449768066,0.8334518671035767,0.8334518671035767,1.0,1.0,-1.2131270170211792,0.5112074613571167,0.7019194960594177,0.2543661594390869,0.0,0.0,0.5087693333625793,77.00835418701172,43.0,2.579174280166626,-11586.8046875,260.2532043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4762878417969,307.55718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.33203125,18000.0,0.0,0.0,0.2655388712882995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677010774612427,0.468242883682251,-0.0005417995271272,0.0,0.0002694881986826,0.0,0.0,26.725749969482425,0.0,0.0,0.0,0.359011560678482,4.0,0.0,1.0
389280,293.1498413085937,297.1499938964844,293.1499938964844,0.0434103943407535,-1284.1199951171875,304.1504211425781,0.5501967072486877,0.0883250385522842,0.0819092467427253,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726818772032,-117.7084503173828,293.1787414550781,0.4349163770675659,0.050000000745058,0.0500207990407943,293.0851745605469,297.1499938964844,293.1499938964844,0.3131602108478546,-4426.13671875,304.1441650390625,0.9174346923828124,0.4025518298149109,0.2824633419513702,293.2100830078125,297.1499938964844,293.1499938964844,0.2899061143398285,-5633.72607421875,304.1576538085937,0.8969115614891052,0.3772276043891907,0.3591543734073639,293.2940673828125,297.1499938964844,293.1499938964844,0.0071394979022443,-2478.80517578125,299.83172607421875,0.4349163770675659,0.050000000745058,0.2372771352529525,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839294433594,1.0,0.2973084449768066,0.8334518671035767,0.8334518671035767,1.0,1.0,-1.2131270170211792,0.5112074613571167,0.7019194960594177,0.2543661594390869,0.0,0.0,0.5087693333625793,77.00835418701172,43.0,2.579174280166626,-11586.8046875,260.2532043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4762878417969,307.55718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.33203125,18000.0,0.0,0.0,0.2655388712882995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677010774612427,0.468242883682251,-0.0005417995271272,0.0,0.0002694881986826,0.0,0.0,26.725749969482425,0.0,0.0,0.0,0.359011560678482,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431666225194931,-1280.1146240234375,304.15069580078125,0.5679527521133423,0.0884413793683052,0.0816588401794433,293.9854431152344,297.1499938964844,293.1499938964844,0.0012268283171579,-98.0539093017578,292.86846923828125,0.4524043798446655,0.050000000745058,0.0496377311646938,293.0892639160156,297.1499938964844,293.1499938964844,0.3136558830738067,-4431.31005859375,304.145263671875,0.9465453624725342,0.4033692479133606,0.2827923893928528,293.2086486816406,297.1499938964844,293.1499938964844,0.2883100211620331,-5609.1650390625,304.15777587890625,0.9219719171524048,0.3759978413581848,0.3576152920722961,293.2932434082031,297.1499938964844,293.1499938964844,0.0070202201604843,-2446.04345703125,299.7846374511719,0.4524043798446655,0.050000000745058,0.23546002805233,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854602932929992,0.8330568075180054,0.8330568075180054,1.0,1.0,-1.208733320236206,0.5090001225471497,0.6997332572937012,0.2537713348865509,0.0,0.0,0.5040257573127747,67.25643157958984,31.0,1.6095151901245115,-11507.2294921875,238.5240631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480041503906,307.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.775390625,18000.0,0.0,0.0,0.2633704245090484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599554538726806,0.4604929983615875,-0.0005375574110075,0.0,0.0002672875125426,0.0,0.0,25.985918045043945,0.0,0.0,0.0,0.3564781248569488,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431666225194931,-1280.1146240234375,304.15069580078125,0.5679527521133423,0.0884413793683052,0.0816588401794433,293.9854431152344,297.1499938964844,293.1499938964844,0.0012268283171579,-98.0539093017578,292.86846923828125,0.4524043798446655,0.050000000745058,0.0496377311646938,293.0892639160156,297.1499938964844,293.1499938964844,0.3136558830738067,-4431.31005859375,304.145263671875,0.9465453624725342,0.4033692479133606,0.2827923893928528,293.2086486816406,297.1499938964844,293.1499938964844,0.2883100211620331,-5609.1650390625,304.15777587890625,0.9219719171524048,0.3759978413581848,0.3576152920722961,293.2932434082031,297.1499938964844,293.1499938964844,0.0070202201604843,-2446.04345703125,299.7846374511719,0.4524043798446655,0.050000000745058,0.23546002805233,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854602932929992,0.8330568075180054,0.8330568075180054,1.0,1.0,-1.208733320236206,0.5090001225471497,0.6997332572937012,0.2537713348865509,0.0,0.0,0.5040257573127747,67.25643157958984,31.0,1.6095151901245115,-11507.2294921875,238.5240631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480041503906,307.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.775390625,18000.0,0.0,0.0,0.2633704245090484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599554538726806,0.4604929983615875,-0.0005375574110075,0.0,0.0002672875125426,0.0,0.0,25.985918045043945,0.0,0.0,0.0,0.3564781248569488,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428872890770435,-1275.5426025390625,304.1509094238281,0.5897384881973267,0.088525615632534,0.0813677459955215,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812980424612,-78.42893981933594,292.553466796875,0.4746456742286682,0.050000000745058,0.0492443107068538,293.0940856933594,297.1499938964844,293.1499938964844,0.3139165043830871,-4433.86669921875,304.1464233398437,0.9787816405296326,0.4039309620857239,0.2829377353191376,293.2073669433594,297.1499938964844,293.1499938964844,0.286724328994751,-5584.76318359375,304.1578369140625,0.9553813934326172,0.3747710883617401,0.3560669422149658,293.2927551269531,297.1499938964844,293.1499938964844,0.0069007631391286,-2412.93017578125,299.736572265625,0.4746456742286682,0.050000000745058,0.2335938215255737,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726432383060455,0.8327029347419739,0.8327029347419739,1.0,1.0,-1.203987717628479,0.5066026449203491,0.6973850727081299,0.2531910538673401,0.0,0.0,0.4992822706699371,57.2397346496582,34.0,0.6345126628875732,-11422.3251953125,216.2850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61279296875,307.578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.82421875,18000.0,0.0,0.0,0.2609959244728088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522552490234375,0.4527886211872101,-0.0005333925364539,0.0,0.000264877686277,0.0,0.0,25.264463424682617,0.0,0.0,0.0,0.3539759814739227,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428872890770435,-1275.5426025390625,304.1509094238281,0.5897384881973267,0.088525615632534,0.0813677459955215,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812980424612,-78.42893981933594,292.553466796875,0.4746456742286682,0.050000000745058,0.0492443107068538,293.0940856933594,297.1499938964844,293.1499938964844,0.3139165043830871,-4433.86669921875,304.1464233398437,0.9787816405296326,0.4039309620857239,0.2829377353191376,293.2073669433594,297.1499938964844,293.1499938964844,0.286724328994751,-5584.76318359375,304.1578369140625,0.9553813934326172,0.3747710883617401,0.3560669422149658,293.2927551269531,297.1499938964844,293.1499938964844,0.0069007631391286,-2412.93017578125,299.736572265625,0.4746456742286682,0.050000000745058,0.2335938215255737,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726432383060455,0.8327029347419739,0.8327029347419739,1.0,1.0,-1.203987717628479,0.5066026449203491,0.6973850727081299,0.2531910538673401,0.0,0.0,0.4992822706699371,57.2397346496582,34.0,0.6345126628875732,-11422.3251953125,216.2850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61279296875,307.578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.82421875,18000.0,0.0,0.0,0.2609959244728088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522552490234375,0.4527886211872101,-0.0005333925364539,0.0,0.000264877686277,0.0,0.0,25.264463424682617,0.0,0.0,0.0,0.3539759814739227,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427080579102039,-1272.64404296875,304.1509094238281,0.6057018041610718,0.0885530412197113,0.0811731666326522,294.0047912597656,297.1499938964844,293.1499938964844,0.000738971226383,-59.064674377441406,292.2330322265625,0.487499475479126,0.050000000745058,0.0489950254559516,293.099853515625,297.1499938964844,293.1499938964844,0.314006507396698,-4434.84423828125,304.1474609375,0.998445689678192,0.4041775166988373,0.2829627990722656,293.2063293457031,297.1499938964844,293.1499938964844,0.285315454006195,-5563.2041015625,304.1575622558594,0.9777899384498596,0.3735294640064239,0.3546566367149353,293.2926330566406,297.1499938964844,293.1499938964844,0.006806971039623,-2387.133056640625,299.6870422363281,0.487499475479126,0.050000000745058,0.2324113100767135,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645528614521026,0.8323490619659424,0.8323490619659424,1.0,1.0,-1.2003259658813477,0.5046623349189758,0.6956636309623718,0.2529797852039337,0.0,0.0,0.4948084652423858,50.891395568847656,37.0,-2.3373560905456543,-11340.73046875,202.06983947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66845703125,307.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.173828125,18000.0,0.0,0.0,0.2584730088710785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448647499084472,0.4453941583633423,-0.0005294119473546,0.0,0.0002623172476887,0.0,0.0,24.58368873596192,0.0,0.0,0.0,0.3515888452529907,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427080579102039,-1272.64404296875,304.1509094238281,0.6057018041610718,0.0885530412197113,0.0811731666326522,294.0047912597656,297.1499938964844,293.1499938964844,0.000738971226383,-59.064674377441406,292.2330322265625,0.487499475479126,0.050000000745058,0.0489950254559516,293.099853515625,297.1499938964844,293.1499938964844,0.314006507396698,-4434.84423828125,304.1474609375,0.998445689678192,0.4041775166988373,0.2829627990722656,293.2063293457031,297.1499938964844,293.1499938964844,0.285315454006195,-5563.2041015625,304.1575622558594,0.9777899384498596,0.3735294640064239,0.3546566367149353,293.2926330566406,297.1499938964844,293.1499938964844,0.006806971039623,-2387.133056640625,299.6870422363281,0.487499475479126,0.050000000745058,0.2324113100767135,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645528614521026,0.8323490619659424,0.8323490619659424,1.0,1.0,-1.2003259658813477,0.5046623349189758,0.6956636309623718,0.2529797852039337,0.0,0.0,0.4948084652423858,50.891395568847656,37.0,-2.3373560905456543,-11340.73046875,202.06983947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66845703125,307.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.173828125,18000.0,0.0,0.0,0.2584730088710785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448647499084472,0.4453941583633423,-0.0005294119473546,0.0,0.0002623172476887,0.0,0.0,24.58368873596192,0.0,0.0,0.0,0.3515888452529907,4.0,0.0,1.0
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.042643342167139,-1271.5904541015625,304.1508483886719,0.6101702451705933,0.0885428190231323,0.0811072215437889,294.0096740722656,297.1499938964844,293.1499938964844,0.0006194928428158,-49.51466369628906,292.0718994140625,0.4910055994987488,0.050000000745058,0.048929464071989,293.1004943847656,297.1499938964844,293.1499938964844,0.3086987733840942,-4372.97607421875,304.1577453613281,0.9990000128746032,0.4046818912029266,0.2788223028182983,293.2059020996094,297.1499938964844,293.1499938964844,0.2846382558345794,-5552.81591796875,304.15740966796875,0.9834433794021606,0.3729031383991241,0.3540022075176239,293.29266357421875,297.1499938964844,293.1499938964844,0.0067703342065215,-2377.06884765625,299.6622009277344,0.4910055994987488,0.050000000745058,0.2321003079414367,291.1836853027344,291.1499938964844,265.625,264.2820129394531,281.81793212890625,293.5448913574219,291.1843566894531,1.0,0.2616410851478576,0.8321720957756042,0.8321720957756042,1.0,1.0,-1.1939598321914673,0.5015861988067627,0.6923736333847046,0.2518973350524902,0.0,0.0,0.4926155209541321,49.149879455566406,37.0,2.645322799682617,-11280.498046875,196.4403381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927490234375,307.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.3359375,18000.0,0.0,0.0,0.2571686506271362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414920508861542,0.4420196413993835,-0.0005275944131426,0.0,0.0002609934890642,0.0,0.0,24.27651596069336,0.0,0.0,0.0,0.3504951298236847,4.0,0.0,1.0
