time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425462946295738,-1269.9208984375,304.15087890625,0.6133942008018494,0.0885106474161148,0.0810440778732299,294.0146179199219,297.1499938964844,293.1499938964844,0.0005119362613186,-39.0409049987793,291.91619873046875,0.4936165511608124,0.050000000745058,0.0488824509084224,293.0962829589844,297.1499938964844,293.1499938964844,0.302962452173233,-4305.45263671875,304.1667175292969,0.9990000128746032,0.4061332941055298,0.2744250297546386,293.2055358886719,297.1499938964844,293.1499938964844,0.2838084697723388,-5539.853515625,304.1575927734375,0.9873455166816713,0.3722641468048095,0.3533609509468078,293.292724609375,297.1499938964844,293.1499938964844,0.0067344079725444,-2366.64111328125,299.6396484375,0.4936165511608124,0.050000000745058,0.2318773120641708,291.1902160644531,291.1499938964844,265.6433410644531,264.2991027832031,281.8340759277344,293.54278564453125,291.1917419433594,1.0,0.2593348920345306,0.832015335559845,0.832015335559845,1.0,1.0,-1.1876413822174072,0.4985243678092956,0.6891170740127563,0.2508589625358581,0.0,0.0,0.4893050491809845,47.879581451416016,40.0,11.10593318939209,-11213.748046875,191.7983856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7181091308594,307.5917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09375,18000.0,0.0,0.0,0.2558043003082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373281598091125,0.4378538429737091,-0.0005256726290099,0.0,0.0002596088452264,0.0,0.0,23.91313934326172,0.0,0.0,0.0,0.3491723239421844,4.0,0.0,1.0
389820,293.14990234375,297.1499938964844,293.1499938964844,0.0423862971365451,-1267.259765625,304.1508483886719,0.6173210144042969,0.0884044021368026,0.0809034779667854,294.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5975036621094,0.4970691800117492,0.050000000745058,0.0488230362534523,293.08599853515625,297.1499938964844,293.1499938964844,0.2952871918678283,-4217.27734375,304.1735534667969,0.9990000128746032,0.4095863401889801,0.2687645256519317,293.2050170898437,297.1499938964844,293.1499938964844,0.2823787927627563,-5517.7900390625,304.15740966796875,0.9919089674949646,0.3709646463394165,0.3520845770835876,293.2926940917969,297.1499938964844,293.1499938964844,0.0066710445098578,-2348.932861328125,299.5922546386719,0.4970691800117492,0.050000000745058,0.2315954715013504,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.5386657714844,291.19537353515625,1.0,0.2563277184963226,0.8317018747329712,0.8317018747329712,1.0,1.0,-1.1787348985671997,0.4939735829830169,0.6847612857818604,0.2500439286231994,0.0,0.0,0.4826103746891022,46.27939987182617,43.0,3.394717216491699,-11075.255859375,185.7409820556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77398681640625,307.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.29296875,18000.0,0.0,0.0,0.2528620958328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268045723438263,0.4273252487182617,-0.0005206651985645,0.0,0.000256622879533,0.0,0.0,23.00274085998535,0.0,0.0,0.0,0.3459118008613586,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.0423862971365451,-1267.259765625,304.1508483886719,0.6173210144042969,0.0884044021368026,0.0809034779667854,294.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5975036621094,0.4970691800117492,0.050000000745058,0.0488230362534523,293.08599853515625,297.1499938964844,293.1499938964844,0.2952871918678283,-4217.27734375,304.1735534667969,0.9990000128746032,0.4095863401889801,0.2687645256519317,293.2050170898437,297.1499938964844,293.1499938964844,0.2823787927627563,-5517.7900390625,304.15740966796875,0.9919089674949646,0.3709646463394165,0.3520845770835876,293.2926940917969,297.1499938964844,293.1499938964844,0.0066710445098578,-2348.932861328125,299.5922546386719,0.4970691800117492,0.050000000745058,0.2315954715013504,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.5386657714844,291.19537353515625,1.0,0.2563277184963226,0.8317018747329712,0.8317018747329712,1.0,1.0,-1.1787348985671997,0.4939735829830169,0.6847612857818604,0.2500439286231994,0.0,0.0,0.4826103746891022,46.27939987182617,43.0,3.394717216491699,-11075.255859375,185.7409820556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77398681640625,307.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.29296875,18000.0,0.0,0.0,0.2528620958328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268045723438263,0.4273252487182617,-0.0005206651985645,0.0,0.000256622879533,0.0,0.0,23.00274085998535,0.0,0.0,0.0,0.3459118008613586,4.0,0.0,1.0
389940,293.1506042480469,297.1499938964844,293.1499938964844,0.0422778204083442,-1265.563720703125,304.1507568359375,0.6186970472335815,0.0882648155093193,0.0807632133364677,294.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.4985051453113556,0.050000000745058,0.0487993024289608,293.08221435546875,297.1499938964844,293.1499938964844,0.2920894026756286,-4182.04052734375,304.1708679199219,0.9990000128746032,0.4119922816753387,0.2664699256420135,293.2045593261719,297.1499938964844,293.1499938964844,0.2812215387821197,-5500.19189453125,304.1568603515625,0.9931949973106384,0.3696598708629608,0.3508346080780029,293.292724609375,297.1499938964844,293.1499938964844,0.006617653183639,-2334.81689453125,299.5410461425781,0.4985051453113556,0.050000000745058,0.2314828783273697,291.1907043457031,291.1499938964844,265.7166748046875,264.3677062988281,281.9032897949219,293.5432434082031,291.1900329589844,1.0,0.2550726234912872,0.8313884139060974,0.8313884139060974,1.0,1.0,-1.174147129058838,0.4912543594837188,0.6828927397727966,0.2506430745124817,0.0,0.0,0.4774874150753021,45.65501403808594,46.0,-4.992048740386963,-10972.23828125,183.05142211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8262023925781,307.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18062.103515625,18000.0,0.0,0.0,0.2497348189353943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183471500873565,0.4188633263111114,-0.0005161931039765,0.0,0.0002534491068217,0.0,0.0,22.268474578857425,0.0,0.0,0.0,0.3432201445102691,4.0,0.0,1.0
390000,293.1506042480469,297.1499938964844,293.1499938964844,0.0422778204083442,-1265.563720703125,304.1507568359375,0.6186970472335815,0.0882648155093193,0.0807632133364677,294.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.4985051453113556,0.050000000745058,0.0487993024289608,293.08221435546875,297.1499938964844,293.1499938964844,0.2920894026756286,-4182.04052734375,304.1708679199219,0.9990000128746032,0.4119922816753387,0.2664699256420135,293.2045593261719,297.1499938964844,293.1499938964844,0.2812215387821197,-5500.19189453125,304.1568603515625,0.9931949973106384,0.3696598708629608,0.3508346080780029,293.292724609375,297.1499938964844,293.1499938964844,0.006617653183639,-2334.81689453125,299.5410461425781,0.4985051453113556,0.050000000745058,0.2314828783273697,291.1907043457031,291.1499938964844,265.7166748046875,264.3677062988281,281.9032897949219,293.5432434082031,291.1900329589844,1.0,0.2550726234912872,0.8313884139060974,0.8313884139060974,1.0,1.0,-1.174147129058838,0.4912543594837188,0.6828927397727966,0.2506430745124817,0.0,0.0,0.4774874150753021,45.65501403808594,46.0,-4.992048740386963,-10972.23828125,183.05142211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8262023925781,307.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18062.103515625,18000.0,0.0,0.0,0.2497348189353943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183471500873565,0.4188633263111114,-0.0005161931039765,0.0,0.0002534491068217,0.0,0.0,22.268474578857425,0.0,0.0,0.0,0.3432201445102691,4.0,0.0,1.0
390060,293.1514892578125,297.1499938964844,293.1499938964844,0.0421714149415493,-1263.9344482421875,304.1506652832031,0.6180176138877869,0.0880719348788261,0.0806092843413353,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.4982569515705108,0.050000000745058,0.0488033518195152,293.0877990722656,297.1499938964844,293.1499938964844,0.2924502789974212,-4188.34423828125,304.1632080078125,0.9990000128746032,0.4126003086566925,0.2668637931346893,293.20428466796875,297.1499938964844,293.1499938964844,0.28015798330307,-5484.060546875,304.1563415527344,0.991913914680481,0.3683385550975799,0.3496012687683105,293.2931823730469,297.1499938964844,293.1499938964844,0.0065687894821166,-2322.197021484375,299.48760986328125,0.4982569515705108,0.050000000745058,0.2315020859241485,291.18280029296875,291.1499938964844,265.7533264160156,264.402099609375,281.9459228515625,293.5589294433594,291.1818542480469,1.0,0.2552055120468139,0.8311380743980408,0.8311380743980408,1.0,1.0,-1.1729819774627686,0.4900060296058655,0.6829759478569031,0.2523198127746582,0.0,0.0,0.473614752292633,45.79020690917969,49.0,-10.204704284667969,-10894.986328125,182.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8599548339844,307.5390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.025390625,18000.0,0.0,0.0,0.2466167658567428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411844938993454,0.4123576879501343,-0.0005127287004143,0.0,0.0002502846473362,0.0,0.0,21.712100982666016,0.0,0.0,0.0,0.3411499261856079,4.0,0.0,1.0
390120,293.1514892578125,297.1499938964844,293.1499938964844,0.0421714149415493,-1263.9344482421875,304.1506652832031,0.6180176138877869,0.0880719348788261,0.0806092843413353,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.4982569515705108,0.050000000745058,0.0488033518195152,293.0877990722656,297.1499938964844,293.1499938964844,0.2924502789974212,-4188.34423828125,304.1632080078125,0.9990000128746032,0.4126003086566925,0.2668637931346893,293.20428466796875,297.1499938964844,293.1499938964844,0.28015798330307,-5484.060546875,304.1563415527344,0.991913914680481,0.3683385550975799,0.3496012687683105,293.2931823730469,297.1499938964844,293.1499938964844,0.0065687894821166,-2322.197021484375,299.48760986328125,0.4982569515705108,0.050000000745058,0.2315020859241485,291.18280029296875,291.1499938964844,265.7533264160156,264.402099609375,281.9459228515625,293.5589294433594,291.1818542480469,1.0,0.2552055120468139,0.8311380743980408,0.8311380743980408,1.0,1.0,-1.1729819774627686,0.4900060296058655,0.6829759478569031,0.2523198127746582,0.0,0.0,0.473614752292633,45.79020690917969,49.0,-10.204704284667969,-10894.986328125,182.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8599548339844,307.5390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.025390625,18000.0,0.0,0.0,0.2466167658567428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411844938993454,0.4123576879501343,-0.0005127287004143,0.0,0.0002502846473362,0.0,0.0,21.712100982666016,0.0,0.0,0.0,0.3411499261856079,4.0,0.0,1.0
390180,293.1527099609375,297.1499938964844,293.1499938964844,0.0420183427631855,-1261.5533447265625,304.15069580078125,0.6155678629875183,0.0877847298979759,0.0803995579481124,294.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4966747462749481,0.050000000745058,0.0488296374678611,293.1026916503906,297.1499938964844,293.1499938964844,0.2957067489624023,-4227.97216796875,304.1533508300781,0.9990000128746032,0.4111723303794861,0.2694010138511657,293.2042236328125,297.1499938964844,293.1499938964844,0.2791215181350708,-5468.30419921875,304.1559753417969,0.988484025001526,0.3669768273830414,0.3483575582504272,293.2943420410156,297.1499938964844,293.1499938964844,0.0065219206735491,-2310.22314453125,299.4315185546875,0.4966747462749481,0.050000000745058,0.2316267639398574,291.173583984375,291.1499938964844,265.7900085449219,264.4365539550781,281.9935302734375,293.5857238769531,291.172607421875,1.0,0.2564326226711273,0.8308877348899841,0.8308877348899841,1.0,1.0,-1.1744637489318848,0.48992520570755,0.6845385432243347,0.2547337710857391,0.0,0.0,0.4710857570171356,46.52951049804688,52.0,-12.30426025390625,-10839.6650390625,184.8975067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.866943359375,307.50927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.58984375,18000.0,0.0,0.0,0.2436840087175369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074280261993408,0.4079383313655853,-0.0005102916620671,0.0,0.0002473082859069,0.0,0.0,21.335559844970703,0.0,0.0,0.0,0.3397322595119476,4.0,0.0,1.0
390240,293.1527099609375,297.1499938964844,293.1499938964844,0.0420183427631855,-1261.5533447265625,304.15069580078125,0.6155678629875183,0.0877847298979759,0.0803995579481124,294.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4966747462749481,0.050000000745058,0.0488296374678611,293.1026916503906,297.1499938964844,293.1499938964844,0.2957067489624023,-4227.97216796875,304.1533508300781,0.9990000128746032,0.4111723303794861,0.2694010138511657,293.2042236328125,297.1499938964844,293.1499938964844,0.2791215181350708,-5468.30419921875,304.1559753417969,0.988484025001526,0.3669768273830414,0.3483575582504272,293.2943420410156,297.1499938964844,293.1499938964844,0.0065219206735491,-2310.22314453125,299.4315185546875,0.4966747462749481,0.050000000745058,0.2316267639398574,291.173583984375,291.1499938964844,265.7900085449219,264.4365539550781,281.9935302734375,293.5857238769531,291.172607421875,1.0,0.2564326226711273,0.8308877348899841,0.8308877348899841,1.0,1.0,-1.1744637489318848,0.48992520570755,0.6845385432243347,0.2547337710857391,0.0,0.0,0.4710857570171356,46.52951049804688,52.0,-12.30426025390625,-10839.6650390625,184.8975067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.866943359375,307.50927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.58984375,18000.0,0.0,0.0,0.2436840087175369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074280261993408,0.4079383313655853,-0.0005102916620671,0.0,0.0002473082859069,0.0,0.0,21.335559844970703,0.0,0.0,0.0,0.3397322595119476,4.0,0.0,1.0
390300,293.1534729003906,297.1499938964844,293.1499938964844,0.0419144444167614,-1259.91455078125,304.1507568359375,0.6137454509735107,0.0876008868217468,0.0802661180496215,294.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4954868257045746,0.050000000745058,0.0488498359918594,293.1134948730469,297.1499938964844,293.1499938964844,0.2982463836669922,-4258.119140625,304.14813232421875,0.9990000128746032,0.4096493124961853,0.2713344693183899,293.20428466796875,297.1499938964844,293.1499938964844,0.2785943746566772,-5460.25830078125,304.1558532714844,0.9860454797744752,0.3662749826908111,0.3477244973182678,293.29522705078125,297.1499938964844,293.1499938964844,0.006498634815216,-2304.268310546875,299.4024658203125,0.4954868257045746,0.050000000745058,0.2317225784063339,291.1689758300781,291.1499938964844,265.8083190917969,264.4537658691406,282.0187683105469,293.60302734375,291.16802978515625,1.0,0.2573829293251037,0.8307625651359558,0.8307625651359558,1.0,1.0,-1.1760035753250122,0.4902554452419281,0.6857481598854065,0.2561134696006775,0.0,0.0,0.4702833592891693,47.08916091918945,52.0,-12.55936050415039,-10818.609375,186.50119018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8591003417969,307.4900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.478515625,18000.0,0.0,0.0,0.2423356771469116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059373736381531,0.4064467847347259,-0.0005094323423691,0.0,0.0002459399111103,0.0,0.0,21.20795440673828,0.0,0.0,0.0,0.3392486572265625,4.0,0.0,1.0
390360,293.1543273925781,297.1499938964844,293.1499938964844,0.04178998619318,-1257.9376220703125,304.1508483886719,0.6115506887435913,0.0873895362019538,0.0801120176911354,294.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.4940877258777618,0.050000000745058,0.0488741248846054,293.12646484375,297.1499938964844,293.1499938964844,0.3013058006763458,-4294.072265625,304.1429138183594,0.9990000128746032,0.4075656831264496,0.2736411392688751,293.2044372558594,297.1499938964844,293.1499938964844,0.2780549228191376,-5451.99951171875,304.15576171875,0.9831640124320984,0.365557312965393,0.3470811545848846,293.2963256835937,297.1499938964844,293.1499938964844,0.0064752637408673,-2298.26904296875,299.37274169921875,0.4940877258777618,0.050000000745058,0.2318377941846847,291.1645202636719,291.1499938964844,265.82666015625,264.47100830078125,282.0449523925781,293.6231994628906,291.16363525390625,1.0,0.2585214078426361,0.8305939435958862,0.8305939435958862,1.0,1.0,-1.1779825687408447,0.4907983839511871,0.68718421459198,0.2575520873069763,0.0,0.0,0.4697635471820831,47.75781631469727,55.0,-12.40042209625244,-10801.17578125,188.46652221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8435974121094,307.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7890625,18000.0,0.0,0.0,0.2410871982574463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048862755298614,0.4053950607776642,-0.0005087903700768,0.0,0.0002446728467475,0.0,0.0,21.11690902709961,0.0,0.0,0.0,0.338902473449707,4.0,0.0,1.0
390420,293.1562805175781,297.1499938964844,293.1499938964844,0.0414738580584526,-1252.8736572265625,304.1510925292969,0.6061705350875854,0.0868832468986511,0.0797392576932907,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4907781481742859,0.050000000745058,0.0489336028695106,293.15869140625,297.1499938964844,293.1499938964844,0.3087544739246368,-4380.6494140625,304.1329040527344,0.9990000128746032,0.4016475677490234,0.2792090177536011,293.2049560546875,297.1499938964844,293.1499938964844,0.2769197523593902,-5434.53271484375,304.1557312011719,0.9761604070663452,0.3640711903572082,0.3457585871219635,293.29913330078125,297.1499938964844,293.1499938964844,0.006427776068449,-2285.9453125,299.3113098144531,0.4907781481742859,0.050000000745058,0.232119932770729,291.1565856933594,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.6741638183594,291.1558532714844,1.0,0.261276364326477,0.8302567005157471,0.8302567005157471,1.0,1.0,-1.183027267456055,0.4924553632736206,0.6905718445777893,0.2604802548885345,0.0,0.0,0.4694359004497528,49.3823356628418,58.0,-10.90906810760498,-10774.6298828125,193.3452606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7907409667969,307.4151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.291015625,18000.0,0.0,0.0,0.2389390617609024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039357602596283,0.4044438302516937,-0.0005080879782326,0.0,0.0002424927661195,0.0,0.0,21.030288696289062,0.0,0.0,0.0,0.338570773601532,4.0,0.0,1.0
390480,293.1562805175781,297.1499938964844,293.1499938964844,0.0414738580584526,-1252.8736572265625,304.1510925292969,0.6061705350875854,0.0868832468986511,0.0797392576932907,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4907781481742859,0.050000000745058,0.0489336028695106,293.15869140625,297.1499938964844,293.1499938964844,0.3087544739246368,-4380.6494140625,304.1329040527344,0.9990000128746032,0.4016475677490234,0.2792090177536011,293.2049560546875,297.1499938964844,293.1499938964844,0.2769197523593902,-5434.53271484375,304.1557312011719,0.9761604070663452,0.3640711903572082,0.3457585871219635,293.29913330078125,297.1499938964844,293.1499938964844,0.006427776068449,-2285.9453125,299.3113098144531,0.4907781481742859,0.050000000745058,0.232119932770729,291.1565856933594,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.6741638183594,291.1558532714844,1.0,0.261276364326477,0.8302567005157471,0.8302567005157471,1.0,1.0,-1.183027267456055,0.4924553632736206,0.6905718445777893,0.2604802548885345,0.0,0.0,0.4694359004497528,49.3823356628418,58.0,-10.90906810760498,-10774.6298828125,193.3452606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7907409667969,307.4151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.291015625,18000.0,0.0,0.0,0.2389390617609024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039357602596283,0.4044438302516937,-0.0005080879782326,0.0,0.0002424927661195,0.0,0.0,21.030288696289062,0.0,0.0,0.0,0.338570773601532,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410525240004062,-1245.95556640625,304.15142822265625,0.5978359580039978,0.0862814337015152,0.0793148875236511,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.4854567945003509,0.050000000745058,0.0490342006087303,293.1899108886719,297.1499938964844,293.1499938964844,0.3070828318595886,-4359.38134765625,304.1422119140625,0.9907022714614868,0.395059585571289,0.2777313888072967,293.2057189941406,297.1499938964844,293.1499938964844,0.2755134701728821,-5412.48583984375,304.1562194824219,0.964801013469696,0.3625301122665405,0.3444216847419739,293.3025207519531,297.1499938964844,293.1499938964844,0.006381579209119,-2273.117431640625,299.2509460449219,0.4854567945003509,0.050000000745058,0.232597142457962,291.15838623046875,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,293.7292175292969,291.1603698730469,1.0,0.2642810344696045,0.8299193978309631,0.8299193978309631,1.0,1.0,-1.1797879934310913,0.4901401996612549,0.6896477937698364,0.2619647979736328,0.0,0.0,0.4685255885124206,51.94065856933594,61.0,8.216645240783691,-10707.8408203125,197.44625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71795654296875,307.3743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34375,18000.0,0.0,0.0,0.2372485846281051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034929275512695,0.404000848531723,-0.0005079061374999,0.0,0.0002407771535217,0.0,0.0,20.995338439941406,0.0,0.0,0.0,0.3384088575839996,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410525240004062,-1245.95556640625,304.15142822265625,0.5978359580039978,0.0862814337015152,0.0793148875236511,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.4854567945003509,0.050000000745058,0.0490342006087303,293.1899108886719,297.1499938964844,293.1499938964844,0.3070828318595886,-4359.38134765625,304.1422119140625,0.9907022714614868,0.395059585571289,0.2777313888072967,293.2057189941406,297.1499938964844,293.1499938964844,0.2755134701728821,-5412.48583984375,304.1562194824219,0.964801013469696,0.3625301122665405,0.3444216847419739,293.3025207519531,297.1499938964844,293.1499938964844,0.006381579209119,-2273.117431640625,299.2509460449219,0.4854567945003509,0.050000000745058,0.232597142457962,291.15838623046875,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,293.7292175292969,291.1603698730469,1.0,0.2642810344696045,0.8299193978309631,0.8299193978309631,1.0,1.0,-1.1797879934310913,0.4901401996612549,0.6896477937698364,0.2619647979736328,0.0,0.0,0.4685255885124206,51.94065856933594,61.0,8.216645240783691,-10707.8408203125,197.44625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71795654296875,307.3743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34375,18000.0,0.0,0.0,0.2372485846281051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034929275512695,0.404000848531723,-0.0005079061374999,0.0,0.0002407771535217,0.0,0.0,20.995338439941406,0.0,0.0,0.0,0.3384088575839996,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0405089035630226,-1236.908447265625,304.15185546875,0.588790774345398,0.0855937078595161,0.0788210034370422,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4797026515007019,0.050000000745058,0.0491465106606483,293.2096862792969,297.1499938964844,293.1499938964844,0.3023683726787567,-4303.0361328125,304.15252685546875,0.9776683449745178,0.3900319039821625,0.2741907835006714,293.2066345214844,297.1499938964844,293.1499938964844,0.2737978994846344,-5385.34326171875,304.156982421875,0.9520604610443116,0.3609318435192108,0.3430423438549042,293.3059997558594,297.1499938964844,293.1499938964844,0.0063314093276858,-2258.196533203125,299.1940612792969,0.4797026515007019,0.050000000745058,0.2331298887729644,291.1729431152344,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7683410644531,291.1735534667969,1.0,0.2673274576663971,0.8295645713806152,0.8295645713806152,1.0,1.0,-1.1741286516189575,0.4867003858089447,0.6874281764030457,0.2629139125347137,0.0,0.0,0.4643174111843109,54.76081085205078,64.0,12.324514389038086,-10585.9375,201.23426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6556091308594,307.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.166015625,18000.0,0.0,0.0,0.235732689499855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983330428600311,0.3988392651081085,-0.0005062264972366,0.0,0.0002392387104919,0.0,0.0,20.6063289642334,0.0,0.0,0.0,0.3369323909282684,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0405089035630226,-1236.908447265625,304.15185546875,0.588790774345398,0.0855937078595161,0.0788210034370422,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4797026515007019,0.050000000745058,0.0491465106606483,293.2096862792969,297.1499938964844,293.1499938964844,0.3023683726787567,-4303.0361328125,304.15252685546875,0.9776683449745178,0.3900319039821625,0.2741907835006714,293.2066345214844,297.1499938964844,293.1499938964844,0.2737978994846344,-5385.34326171875,304.156982421875,0.9520604610443116,0.3609318435192108,0.3430423438549042,293.3059997558594,297.1499938964844,293.1499938964844,0.0063314093276858,-2258.196533203125,299.1940612792969,0.4797026515007019,0.050000000745058,0.2331298887729644,291.1729431152344,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7683410644531,291.1735534667969,1.0,0.2673274576663971,0.8295645713806152,0.8295645713806152,1.0,1.0,-1.1741286516189575,0.4867003858089447,0.6874281764030457,0.2629139125347137,0.0,0.0,0.4643174111843109,54.76081085205078,64.0,12.324514389038086,-10585.9375,201.23426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6556091308594,307.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.166015625,18000.0,0.0,0.0,0.235732689499855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983330428600311,0.3988392651081085,-0.0005062264972366,0.0,0.0002392387104919,0.0,0.0,20.6063289642334,0.0,0.0,0.0,0.3369323909282684,4.0,0.0,1.0
390780,293.1630859375,297.1499938964844,293.1499938964844,0.0399642251431942,-1227.9571533203125,304.15216064453125,0.5797329545021057,0.0848612487316131,0.0782812759280204,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.4736985266208648,0.050000000745058,0.049262274056673,293.2282409667969,297.1499938964844,293.1499938964844,0.2977060675621032,-4248.615234375,304.1593933105469,0.9634310603141784,0.3847616016864776,0.2706923484802246,293.2075500488281,297.1499938964844,293.1499938964844,0.2722562849521637,-5361.18505859375,304.1572265625,0.9390613436698914,0.3593130707740783,0.3416382968425751,293.3092956542969,297.1499938964844,293.1499938964844,0.006283963099122,-2244.676025390625,299.13299560546875,0.4736985266208648,0.050000000745058,0.2336790263652801,291.1783752441406,291.1499938964844,265.97332763671875,264.6087341308594,282.2972717285156,293.8090209960937,291.17901611328125,1.0,0.2704229950904846,0.8292098045349121,0.8292098045349121,1.0,1.0,-1.168394923210144,0.4833030998706817,0.6850918531417847,0.2636248171329498,0.0,0.0,0.460182249546051,57.661746978759766,67.0,9.599666595458984,-10465.125,205.1275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6166381835937,307.2460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.529296875,18000.0,0.0,0.0,0.2341852933168411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392555296421051,0.3930589854717254,-0.0005037077935412,0.0,0.0002376683114562,0.0,0.0,20.15258026123047,0.0,0.0,0.0,0.3351846635341644,4.0,0.0,1.0
390840,293.1630859375,297.1499938964844,293.1499938964844,0.0399642251431942,-1227.9571533203125,304.15216064453125,0.5797329545021057,0.0848612487316131,0.0782812759280204,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.4736985266208648,0.050000000745058,0.049262274056673,293.2282409667969,297.1499938964844,293.1499938964844,0.2977060675621032,-4248.615234375,304.1593933105469,0.9634310603141784,0.3847616016864776,0.2706923484802246,293.2075500488281,297.1499938964844,293.1499938964844,0.2722562849521637,-5361.18505859375,304.1572265625,0.9390613436698914,0.3593130707740783,0.3416382968425751,293.3092956542969,297.1499938964844,293.1499938964844,0.006283963099122,-2244.676025390625,299.13299560546875,0.4736985266208648,0.050000000745058,0.2336790263652801,291.1783752441406,291.1499938964844,265.97332763671875,264.6087341308594,282.2972717285156,293.8090209960937,291.17901611328125,1.0,0.2704229950904846,0.8292098045349121,0.8292098045349121,1.0,1.0,-1.168394923210144,0.4833030998706817,0.6850918531417847,0.2636248171329498,0.0,0.0,0.460182249546051,57.661746978759766,67.0,9.599666595458984,-10465.125,205.1275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6166381835937,307.2460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.529296875,18000.0,0.0,0.0,0.2341852933168411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392555296421051,0.3930589854717254,-0.0005037077935412,0.0,0.0002376683114562,0.0,0.0,20.15258026123047,0.0,0.0,0.0,0.3351846635341644,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396813228726387,-1223.3045654296875,304.1522827148437,0.5752288103103638,0.0844881981611251,0.0780025869607925,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.47050341963768,0.050000000745058,0.0493215769529342,293.2379150390625,297.1499938964844,293.1499938964844,0.2951515614986419,-4218.96923828125,304.1623229980469,0.9557509422302246,0.3818683326244354,0.2688071429729461,293.2077331542969,297.1499938964844,293.1499938964844,0.2714829742908478,-5349.060546875,304.1573181152344,0.932583510875702,0.3585451245307922,0.340944766998291,293.3108825683594,297.1499938964844,293.1499938964844,0.0062602213583886,-2237.84375,299.1023864746094,0.47050341963768,0.050000000745058,0.2339603155851364,291.1815185546875,291.1499938964844,265.9916687011719,264.6258850097656,282.3287658691406,293.82989501953125,291.1820983886719,1.0,0.2719759345054626,0.8290323615074158,0.8290323615074158,1.0,1.0,-1.1653742790222168,0.4815668761730194,0.6838074326515198,0.2638505399227142,0.0,0.0,0.4577658176422119,59.14352035522461,67.0,8.998900413513184,-10403.11328125,207.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6052551269531,307.2201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.232421875,18000.0,0.0,0.0,0.2333781272172927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893193304538727,0.3898216784000397,-0.0005023456760682,0.0,0.0002368491404922,0.0,0.0,19.902576446533203,0.0,0.0,0.0,0.3342092633247375,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394162312150001,-1218.95556640625,304.15234375,0.5708215236663818,0.084153227508068,0.0777385607361793,294.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.4671357274055481,0.050000000745058,0.0493816323578357,293.2490539550781,297.1499938964844,293.1499938964844,0.2923199236392975,-4186.15869140625,304.16522216796875,0.9475943446159364,0.3785671591758728,0.2667033970355987,293.20684814453125,297.1499938964844,293.1499938964844,0.2708427906036377,-5339.11279296875,304.1571350097656,0.9263347387313844,0.3579838871955871,0.3403750360012054,293.3123474121094,297.1499938964844,293.1499938964844,0.0062369406223297,-2231.190673828125,299.0716247558594,0.4671357274055481,0.050000000745058,0.2342452108860016,291.1839294433594,291.1499938964844,266.010009765625,264.6430358886719,282.3570251464844,293.8463134765625,291.1842346191406,1.0,0.2735272943973541,0.8289103507995605,0.8289103507995605,1.0,1.0,-1.1622626781463623,0.4798187613487243,0.6824439167976379,0.2639861106872558,0.0,0.0,0.4552581012248993,60.64136505126953,70.0,7.11237907409668,-10341.0400390625,209.0000457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992736816406,307.1955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.26953125,18000.0,0.0,0.0,0.2325343638658523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858563601970672,0.3863572478294372,-0.0005008831503801,0.0,0.0002359928184887,0.0,0.0,19.63673210144043,0.0,0.0,0.0,0.3331694900989532,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390538536012172,-1213.0477294921875,304.15216064453125,0.5627319812774658,0.0836846753954887,0.0773713588714599,294.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4599218368530273,0.050000000745058,0.0495029352605342,293.2738952636719,297.1499938964844,293.1499938964844,0.2857444882392883,-4110.0361328125,304.1711120605469,0.9300645589828492,0.3710286617279053,0.2617631554603576,293.2025756835937,297.1499938964844,293.1499938964844,0.270155131816864,-5328.80908203125,304.1558837890625,0.9150168895721436,0.357405811548233,0.3397876620292663,293.3145446777344,297.1499938964844,293.1499938964844,0.0061930511146783,-2218.847412109375,299.0099792480469,0.4599218368530273,0.050000000745058,0.2348206043243408,291.1854858398437,291.1499938964844,266.0466613769531,264.67724609375,282.4075622558594,293.87225341796875,291.1855163574219,1.0,0.2766205966472626,0.8286662101745605,0.8286662101745605,1.0,1.0,-1.156023621559143,0.4764100015163421,0.6796135902404785,0.2639907002449035,0.0,0.0,0.4503924250602722,63.6601676940918,73.0,2.8462839126586914,-10223.4150390625,212.8665466308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60113525390625,307.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.2734375,18000.0,0.0,0.0,0.2307195365428924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789810538291931,0.3794789612293243,-0.0004978918004781,0.0,0.0002341509971302,0.0,0.0,19.11161994934082,0.0,0.0,0.0,0.3310970067977905,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390538536012172,-1213.0477294921875,304.15216064453125,0.5627319812774658,0.0836846753954887,0.0773713588714599,294.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4599218368530273,0.050000000745058,0.0495029352605342,293.2738952636719,297.1499938964844,293.1499938964844,0.2857444882392883,-4110.0361328125,304.1711120605469,0.9300645589828492,0.3710286617279053,0.2617631554603576,293.2025756835937,297.1499938964844,293.1499938964844,0.270155131816864,-5328.80908203125,304.1558837890625,0.9150168895721436,0.357405811548233,0.3397876620292663,293.3145446777344,297.1499938964844,293.1499938964844,0.0061930511146783,-2218.847412109375,299.0099792480469,0.4599218368530273,0.050000000745058,0.2348206043243408,291.1854858398437,291.1499938964844,266.0466613769531,264.67724609375,282.4075622558594,293.87225341796875,291.1855163574219,1.0,0.2766205966472626,0.8286662101745605,0.8286662101745605,1.0,1.0,-1.156023621559143,0.4764100015163421,0.6796135902404785,0.2639907002449035,0.0,0.0,0.4503924250602722,63.6601676940918,73.0,2.8462839126586914,-10223.4150390625,212.8665466308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60113525390625,307.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.2734375,18000.0,0.0,0.0,0.2307195365428924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789810538291931,0.3794789612293243,-0.0004978918004781,0.0,0.0002341509971302,0.0,0.0,19.11161994934082,0.0,0.0,0.0,0.3310970067977905,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0389046408236026,-1210.638916015625,304.15167236328125,0.5556696653366089,0.0834505632519722,0.0772236287593841,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4530748426914215,0.050000000745058,0.0496252216398716,293.2998046875,297.1499938964844,293.1499938964844,0.2782745063304901,-4023.509765625,304.1764831542969,0.9122108817100524,0.3626343309879303,0.2561561167240143,293.1964416503906,297.1499938964844,293.1499938964844,0.2699999511241913,-5326.96923828125,304.1541748046875,0.9053507447242736,0.3573165237903595,0.3397280871868133,293.315673828125,297.1499938964844,293.1499938964844,0.0061517758294939,-2207.24853515625,298.9501953125,0.4530748426914215,0.050000000745058,0.2354006916284561,291.18603515625,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8994140625,291.1860656738281,1.0,0.2796961665153503,0.8284221291542053,0.8284221291542053,1.0,1.0,-1.1498878002166748,0.4731841385364532,0.676703691482544,0.2636431753635406,0.0,0.0,0.4455534517765045,66.69608306884766,76.0,1.268860101699829,-10112.9130859375,216.7527618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615966796875,307.1260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.69140625,18000.0,0.0,0.0,0.2287396043539047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723191022872925,0.3728141486644745,-0.0004950188449583,0.0,0.0002321416104678,0.0,0.0,18.610960006713867,0.0,0.0,0.0,0.329103022813797,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0389046408236026,-1210.638916015625,304.15167236328125,0.5556696653366089,0.0834505632519722,0.0772236287593841,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4530748426914215,0.050000000745058,0.0496252216398716,293.2998046875,297.1499938964844,293.1499938964844,0.2782745063304901,-4023.509765625,304.1764831542969,0.9122108817100524,0.3626343309879303,0.2561561167240143,293.1964416503906,297.1499938964844,293.1499938964844,0.2699999511241913,-5326.96923828125,304.1541748046875,0.9053507447242736,0.3573165237903595,0.3397280871868133,293.315673828125,297.1499938964844,293.1499938964844,0.0061517758294939,-2207.24853515625,298.9501953125,0.4530748426914215,0.050000000745058,0.2354006916284561,291.18603515625,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8994140625,291.1860656738281,1.0,0.2796961665153503,0.8284221291542053,0.8284221291542053,1.0,1.0,-1.1498878002166748,0.4731841385364532,0.676703691482544,0.2636431753635406,0.0,0.0,0.4455534517765045,66.69608306884766,76.0,1.268860101699829,-10112.9130859375,216.7527618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615966796875,307.1260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.69140625,18000.0,0.0,0.0,0.2287396043539047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723191022872925,0.3728141486644745,-0.0004950188449583,0.0,0.0002321416104678,0.0,0.0,18.610960006713867,0.0,0.0,0.0,0.329103022813797,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.039348229765892,-1217.9554443359375,304.1503295898437,0.550842821598053,0.0842152535915374,0.0777013599872589,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468284249305725,0.050000000745058,0.0497480407357215,293.3254089355469,297.1499938964844,293.1499938964844,0.2701830565929413,-3929.586669921875,304.1811218261719,0.8958796858787537,0.3536430299282074,0.250093936920166,293.19256591796875,297.1499938964844,293.1499938964844,0.2698643207550049,-5325.22216796875,304.1530456542969,0.8968303203582764,0.3569360971450805,0.3396536409854889,293.3157653808594,297.1499938964844,293.1499938964844,0.0061130970716476,-2196.343505859375,298.8927917480469,0.4468284249305725,0.050000000745058,0.2359832972288131,291.1864318847656,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9297790527344,291.1863708496094,1.0,0.2827500700950622,0.8281983137130737,0.8281983137130737,1.0,1.0,-1.14394211769104,0.4701837003231048,0.6737584471702576,0.26296466588974,0.0,0.0,0.4406635165214538,69.73880767822266,79.0,0.3881716430187225,-10005.845703125,220.66848754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6387939453125,307.10125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.75,18000.0,0.0,0.0,0.226603165268898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656830787658691,0.3661753237247467,-0.0004922311636619,0.0,0.0002299734042026,0.0,0.0,18.12175178527832,0.0,0.0,0.0,0.3271467387676239,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.039348229765892,-1217.9554443359375,304.1503295898437,0.550842821598053,0.0842152535915374,0.0777013599872589,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468284249305725,0.050000000745058,0.0497480407357215,293.3254089355469,297.1499938964844,293.1499938964844,0.2701830565929413,-3929.586669921875,304.1811218261719,0.8958796858787537,0.3536430299282074,0.250093936920166,293.19256591796875,297.1499938964844,293.1499938964844,0.2698643207550049,-5325.22216796875,304.1530456542969,0.8968303203582764,0.3569360971450805,0.3396536409854889,293.3157653808594,297.1499938964844,293.1499938964844,0.0061130970716476,-2196.343505859375,298.8927917480469,0.4468284249305725,0.050000000745058,0.2359832972288131,291.1864318847656,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9297790527344,291.1863708496094,1.0,0.2827500700950622,0.8281983137130737,0.8281983137130737,1.0,1.0,-1.14394211769104,0.4701837003231048,0.6737584471702576,0.26296466588974,0.0,0.0,0.4406635165214538,69.73880767822266,79.0,0.3881716430187225,-10005.845703125,220.66848754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6387939453125,307.10125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.75,18000.0,0.0,0.0,0.226603165268898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656830787658691,0.3661753237247467,-0.0004922311636619,0.0,0.0002299734042026,0.0,0.0,18.12175178527832,0.0,0.0,0.0,0.3271467387676239,4.0,0.0,1.0
391380,293.1493530273437,297.1499938964844,293.1499938964844,0.0407966375350952,-1241.700439453125,304.1477966308594,0.5493782758712769,0.085928238928318,0.0792292430996894,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.4411312341690063,0.050000000745058,0.0498714074492454,293.3497314453125,297.1499938964844,293.1499938964844,0.2616862654685974,-3830.625244140625,304.18487548828125,0.8801626563072205,0.3442650437355041,0.2437182515859604,293.1920166015625,297.1499938964844,293.1499938964844,0.269190639257431,-5314.6611328125,304.1531677246094,0.888282299041748,0.3559737205505371,0.3389662802219391,293.3149719238281,297.1499938964844,293.1499938964844,0.0060770162381231,-2186.187744140625,298.8374938964844,0.4411312341690063,0.050000000745058,0.2365684956312179,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9635314941406,291.18603515625,1.0,0.2857803106307983,0.8279745578765869,0.8279745578765869,1.0,1.0,-1.1381487846374512,0.4673769772052765,0.6707718372344971,0.2619835436344147,0.0,0.0,0.4358753263950348,72.789306640625,82.0,-0.2602394819259643,-9902.36328125,224.6039428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6654357910156,307.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.712890625,18000.0,0.0,0.0,0.2243282496929168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592373728752136,0.3597269058227539,-0.0004895546007901,0.0,0.0002276646555401,0.0,0.0,17.654172897338867,0.0,0.0,0.0,0.3252687156200409,4.0,0.0,1.0
391440,293.1493530273437,297.1499938964844,293.1499938964844,0.0407966375350952,-1241.700439453125,304.1477966308594,0.5493782758712769,0.085928238928318,0.0792292430996894,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.4411312341690063,0.050000000745058,0.0498714074492454,293.3497314453125,297.1499938964844,293.1499938964844,0.2616862654685974,-3830.625244140625,304.18487548828125,0.8801626563072205,0.3442650437355041,0.2437182515859604,293.1920166015625,297.1499938964844,293.1499938964844,0.269190639257431,-5314.6611328125,304.1531677246094,0.888282299041748,0.3559737205505371,0.3389662802219391,293.3149719238281,297.1499938964844,293.1499938964844,0.0060770162381231,-2186.187744140625,298.8374938964844,0.4411312341690063,0.050000000745058,0.2365684956312179,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9635314941406,291.18603515625,1.0,0.2857803106307983,0.8279745578765869,0.8279745578765869,1.0,1.0,-1.1381487846374512,0.4673769772052765,0.6707718372344971,0.2619835436344147,0.0,0.0,0.4358753263950348,72.789306640625,82.0,-0.2602394819259643,-9902.36328125,224.6039428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6654357910156,307.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.712890625,18000.0,0.0,0.0,0.2243282496929168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592373728752136,0.3597269058227539,-0.0004895546007901,0.0,0.0002276646555401,0.0,0.0,17.654172897338867,0.0,0.0,0.0,0.3252687156200409,4.0,0.0,1.0
391500,293.1449279785156,297.1499938964844,293.1499938964844,0.0416233353316783,-1255.2283935546875,304.1466979980469,0.5490223169326782,0.0868082642555236,0.0800970122218132,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4384819865226745,0.050000000745058,0.0499330908060073,293.3586730957031,297.1499938964844,293.1499938964844,0.2575094997882843,-3781.894287109375,304.18609619140625,0.8726298809051514,0.3399713635444641,0.2405901104211807,293.1921081542969,297.1499938964844,293.1499938964844,0.2687638401985168,-5307.93115234375,304.15338134765625,0.8841108083724976,0.3554218411445617,0.3385238647460937,293.3143615722656,297.1499938964844,293.1499938964844,0.0060594691894948,-2181.23974609375,298.8104858398437,0.4384819865226745,0.050000000745058,0.2368610799312591,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5668334960937,293.9761962890625,291.1856689453125,1.0,0.2872860431671142,0.8278626799583435,0.8278626799583435,1.0,1.0,-1.1353297233581543,0.4660513997077942,0.6692783236503601,0.2613962590694427,0.0,0.0,0.4335091710090637,74.31283569335938,82.0,-1.0309865474700928,-9852.9365234375,226.5775451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6789855957031,307.0680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.783203125,18000.0,0.0,0.0,0.2231476902961731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356086254119873,0.356574535369873,-0.0004882678040303,0.0,0.0002264665381517,0.0,0.0,17.428621292114258,0.0,0.0,0.0,0.3243598937988281,4.0,0.0,1.0
