time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423637293279171,-1267.3524169921875,304.1459655761719,0.5484719276428223,0.0874800756573677,0.0808617696166038,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4360046088695526,0.050000000745058,0.0499935708940029,293.362548828125,297.1499938964844,293.1499938964844,0.2539940774440765,-3741.080322265625,304.1859130859375,0.8659543395042419,0.3365615904331207,0.2379606515169143,293.1922607421875,297.1499938964844,293.1499938964844,0.2683572173118591,-5301.5703125,304.15350341796875,0.8801153898239136,0.3548628985881805,0.3380610048770904,293.313720703125,297.1499938964844,293.1499938964844,0.0060423528775572,-2176.543212890625,298.7830505371094,0.4360046088695526,0.050000000745058,0.2371479719877243,291.1840515136719,291.1499938964844,266.1933288574219,264.8129577636719,282.5776062011719,293.9771423339844,291.18328857421875,1.0,0.2887957990169525,0.8277560472488403,0.8277560472488403,1.0,1.0,-1.1329524517059326,0.4649649262428283,0.6679874658584595,0.2608122825622558,0.0,0.0,0.4314061999320984,75.80970001220703,85.0,-4.88509464263916,-9809.2119140625,228.64178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6916809082031,307.0543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.328125,18000.0,0.0,0.0,0.2219497859477996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530975878238678,0.3535846173763275,-0.0004870239645242,0.0,0.0002252508274978,0.0,0.0,17.2153377532959,0.0,0.0,0.0,0.3235025405883789,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432676337659359,-1282.2032470703125,304.1458435058594,0.5457634925842285,0.0881128683686256,0.0817451998591423,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4314272403717041,0.050000000745058,0.0501132868230342,293.36279296875,297.1499938964844,293.1499938964844,0.2487331330776214,-3680.532470703125,304.18267822265625,0.8547182083129883,0.3311171531677246,0.2339860796928405,293.1923522949219,297.1499938964844,293.1499938964844,0.267688125371933,-5291.29541015625,304.1534423828125,0.8725457191467285,0.3537698686122894,0.3371436595916748,293.3124389648437,297.1499938964844,293.1499938964844,0.0060100825503468,-2168.1630859375,298.725830078125,0.4314272403717041,0.050000000745058,0.2377158552408218,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.5883483886719,293.965087890625,291.1730041503906,1.0,0.2918313145637512,0.827542781829834,0.827542781829834,1.0,1.0,-1.128965973854065,0.4632163345813751,0.6657496690750122,0.2596247792243957,0.0,0.0,0.428823858499527,78.77819061279297,88.0,-11.772085189819336,-9746.0947265625,232.9614715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7084655761719,307.0338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.416015625,18000.0,0.0,0.0,0.2195759564638137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489315807819366,0.3494166135787964,-0.0004850499972235,0.0,0.0002228416851721,0.0,0.0,16.912687301635742,0.0,0.0,0.0,0.3222776651382446,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432676337659359,-1282.2032470703125,304.1458435058594,0.5457634925842285,0.0881128683686256,0.0817451998591423,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4314272403717041,0.050000000745058,0.0501132868230342,293.36279296875,297.1499938964844,293.1499938964844,0.2487331330776214,-3680.532470703125,304.18267822265625,0.8547182083129883,0.3311171531677246,0.2339860796928405,293.1923522949219,297.1499938964844,293.1499938964844,0.267688125371933,-5291.29541015625,304.1534423828125,0.8725457191467285,0.3537698686122894,0.3371436595916748,293.3124389648437,297.1499938964844,293.1499938964844,0.0060100825503468,-2168.1630859375,298.725830078125,0.4314272403717041,0.050000000745058,0.2377158552408218,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.5883483886719,293.965087890625,291.1730041503906,1.0,0.2918313145637512,0.827542781829834,0.827542781829834,1.0,1.0,-1.128965973854065,0.4632163345813751,0.6657496690750122,0.2596247792243957,0.0,0.0,0.428823858499527,78.77819061279297,88.0,-11.772085189819336,-9746.0947265625,232.9614715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7084655761719,307.0338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.416015625,18000.0,0.0,0.0,0.2195759564638137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489315807819366,0.3494166135787964,-0.0004850499972235,0.0,0.0002228416851721,0.0,0.0,16.912687301635742,0.0,0.0,0.0,0.3222776651382446,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436089485883712,-1287.804443359375,304.14666748046875,0.5416427850723267,0.0882191434502601,0.082047626376152,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272111058235168,0.050000000745058,0.0502340346574783,293.3596496582031,297.1499938964844,293.1499938964844,0.2443295419216156,-3629.77099609375,304.1791381835937,0.8448185920715332,0.3263575434684753,0.2306832820177078,293.1922912597656,297.1499938964844,293.1499938964844,0.2669952511787414,-5280.5791015625,304.1534423828125,0.8653827905654907,0.3527073264122009,0.3362588882446289,293.3114013671875,297.1499938964844,293.1499938964844,0.0059771547093987,-2159.34228515625,298.669189453125,0.4272111058235168,0.050000000745058,0.2382886260747909,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.9505310058594,291.1654968261719,1.0,0.2948705852031708,0.8273295760154724,0.8273295760154724,1.0,1.0,-1.1251349449157717,0.4615880250930786,0.6635469794273376,0.2583417594432831,0.0,0.0,0.4272438287734985,81.7719497680664,76.0,-10.313151359558104,-9699.7978515625,237.35040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7059936523437,307.0172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.87890625,18000.0,0.0,0.0,0.2173657566308975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465803563594818,0.3470642566680908,-0.0004838980385102,0.0,0.0002205986093031,0.0,0.0,16.741928100585938,0.0,0.0,0.0,0.3215732872486114,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436089485883712,-1287.804443359375,304.14666748046875,0.5416427850723267,0.0882191434502601,0.082047626376152,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272111058235168,0.050000000745058,0.0502340346574783,293.3596496582031,297.1499938964844,293.1499938964844,0.2443295419216156,-3629.77099609375,304.1791381835937,0.8448185920715332,0.3263575434684753,0.2306832820177078,293.1922912597656,297.1499938964844,293.1499938964844,0.2669952511787414,-5280.5791015625,304.1534423828125,0.8653827905654907,0.3527073264122009,0.3362588882446289,293.3114013671875,297.1499938964844,293.1499938964844,0.0059771547093987,-2159.34228515625,298.669189453125,0.4272111058235168,0.050000000745058,0.2382886260747909,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.9505310058594,291.1654968261719,1.0,0.2948705852031708,0.8273295760154724,0.8273295760154724,1.0,1.0,-1.1251349449157717,0.4615880250930786,0.6635469794273376,0.2583417594432831,0.0,0.0,0.4272438287734985,81.7719497680664,76.0,-10.313151359558104,-9699.7978515625,237.35040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7059936523437,307.0172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.87890625,18000.0,0.0,0.0,0.2173657566308975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465803563594818,0.3470642566680908,-0.0004838980385102,0.0,0.0002205986093031,0.0,0.0,16.741928100585938,0.0,0.0,0.0,0.3215732872486114,4.0,0.0,1.0
391860,293.1422119140625,297.1499938964844,293.1499938964844,0.0435446053743362,-1286.7081298828125,304.1478881835937,0.5431907176971436,0.0881233736872673,0.0819499120116233,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.428739458322525,0.050000000745058,0.0501890480518341,293.3556823730469,297.1499938964844,293.1499938964844,0.2400155365467071,-3579.52880859375,304.1766357421875,0.8432335257530212,0.3218494057655334,0.2274778932332992,293.19207763671875,297.1499938964844,293.1499938964844,0.2660679817199707,-5265.974609375,304.15386962890625,0.866837203502655,0.351680725812912,0.3352363407611847,293.310546875,297.1499938964844,293.1499938964844,0.0059207458980381,-2142.615966796875,298.6141967773437,0.428739458322525,0.050000000745058,0.238075241446495,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.9380798339844,291.1627197265625,1.0,0.2924783825874328,0.8271017074584961,0.8271017074584961,1.0,1.0,-1.1196335554122925,0.459177702665329,0.6604558825492859,0.2567262053489685,0.0,0.0,0.4258496761322021,80.54743194580078,64.0,-4.228980541229248,-9647.37890625,233.07223510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6851806640625,306.997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.439453125,18000.0,0.0,0.0,0.2153869122266769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448056876659393,0.3452888429164886,-0.0004831354308407,0.0,0.0002185903285862,0.0,0.0,16.616994857788086,0.0,0.0,0.0,0.3210583031177521,4.0,0.0,1.0
391920,293.1422119140625,297.1499938964844,293.1499938964844,0.0435446053743362,-1286.7081298828125,304.1478881835937,0.5431907176971436,0.0881233736872673,0.0819499120116233,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.428739458322525,0.050000000745058,0.0501890480518341,293.3556823730469,297.1499938964844,293.1499938964844,0.2400155365467071,-3579.52880859375,304.1766357421875,0.8432335257530212,0.3218494057655334,0.2274778932332992,293.19207763671875,297.1499938964844,293.1499938964844,0.2660679817199707,-5265.974609375,304.15386962890625,0.866837203502655,0.351680725812912,0.3352363407611847,293.310546875,297.1499938964844,293.1499938964844,0.0059207458980381,-2142.615966796875,298.6141967773437,0.428739458322525,0.050000000745058,0.238075241446495,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.9380798339844,291.1627197265625,1.0,0.2924783825874328,0.8271017074584961,0.8271017074584961,1.0,1.0,-1.1196335554122925,0.459177702665329,0.6604558825492859,0.2567262053489685,0.0,0.0,0.4258496761322021,80.54743194580078,64.0,-4.228980541229248,-9647.37890625,233.07223510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6851806640625,306.997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.439453125,18000.0,0.0,0.0,0.2153869122266769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448056876659393,0.3452888429164886,-0.0004831354308407,0.0,0.0002185903285862,0.0,0.0,16.616994857788086,0.0,0.0,0.0,0.3210583031177521,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432604625821113,-1281.9788818359375,304.1490783691406,0.5496542453765869,0.0879566445946693,0.0816502943634986,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4350795447826385,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356935739517212,-3528.72265625,304.17498779296875,0.8481117486953735,0.3175027072429657,0.2243019342422485,293.19158935546875,297.1499938964844,293.1499938964844,0.2649589478969574,-5248.39013671875,304.1544189453125,0.8752918839454651,0.3507113754749298,0.334138810634613,293.309814453125,297.1499938964844,293.1499938964844,0.0058464561589062,-2119.693115234375,298.56121826171875,0.4350795447826385,0.050000000745058,0.2372592985630035,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9276123046875,291.16424560546875,1.0,0.2864866852760315,0.8268738389015198,0.8268738389015198,1.0,1.0,-1.1129590272903442,0.456220805644989,0.6567381620407104,0.2548786699771881,0.0,0.0,0.4239021837711334,76.09153747558594,52.0,0.7636368870735168,-9580.6875,222.3038482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.654296875,306.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.689453125,18000.0,0.0,0.0,0.2136156111955642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425285518169403,0.3430108726024627,-0.0004823361814487,0.0,0.0002167927013942,0.0,0.0,16.462980270385742,0.0,0.0,0.0,0.3204320967197418,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432604625821113,-1281.9788818359375,304.1490783691406,0.5496542453765869,0.0879566445946693,0.0816502943634986,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4350795447826385,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356935739517212,-3528.72265625,304.17498779296875,0.8481117486953735,0.3175027072429657,0.2243019342422485,293.19158935546875,297.1499938964844,293.1499938964844,0.2649589478969574,-5248.39013671875,304.1544189453125,0.8752918839454651,0.3507113754749298,0.334138810634613,293.309814453125,297.1499938964844,293.1499938964844,0.0058464561589062,-2119.693115234375,298.56121826171875,0.4350795447826385,0.050000000745058,0.2372592985630035,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9276123046875,291.16424560546875,1.0,0.2864866852760315,0.8268738389015198,0.8268738389015198,1.0,1.0,-1.1129590272903442,0.456220805644989,0.6567381620407104,0.2548786699771881,0.0,0.0,0.4239021837711334,76.09153747558594,52.0,0.7636368870735168,-9580.6875,222.3038482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.654296875,306.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.689453125,18000.0,0.0,0.0,0.2136156111955642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425285518169403,0.3430108726024627,-0.0004823361814487,0.0,0.0002167927013942,0.0,0.0,16.462980270385742,0.0,0.0,0.0,0.3204320967197418,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430683940649032,-1278.800048828125,304.14959716796875,0.5544784665107727,0.0878553539514541,0.0814516767859458,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.4399692118167877,0.050000000745058,0.0498983040452003,293.3492431640625,297.1499938964844,293.1499938964844,0.233553797006607,-3503.441162109375,304.1743469238281,0.8526094555854797,0.3153776228427887,0.2227251827716827,293.1912841796875,297.1499938964844,293.1499938964844,0.2643795907497406,-5239.20703125,304.1546630859375,0.8817906379699707,0.3502466380596161,0.3335765600204468,293.3094787597656,297.1499938964844,293.1499938964844,0.0058053033426404,-2106.8427734375,298.53497314453125,0.4399692118167877,0.050000000745058,0.2366960644721985,291.1651611328125,291.1499938964844,266.3583374023437,264.962158203125,282.6298828125,293.9232482910156,291.1654357910156,1.0,0.2824532687664032,0.826759934425354,0.826759934425354,1.0,1.0,-1.1093345880508425,0.4546066224575043,0.6547278761863708,0.2539059221744537,0.0,0.0,0.4227797091007232,73.031494140625,52.0,2.129504919052124,-9543.25,215.2972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6378479003906,306.9526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3515625,18000.0,0.0,0.0,0.212787926197052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411835134029388,0.3416653573513031,-0.0004818614688701,0.0,0.0002159526920877,0.0,0.0,16.372262954711914,0.0,0.0,0.0,0.320064514875412,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428507924079895,-1275.206787109375,304.1500549316406,0.5603398084640503,0.0877452492713928,0.0812283158302307,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.4461120069026947,0.050000000745058,0.0497631840407848,293.3470458984375,297.1499938964844,293.1499938964844,0.231432095170021,-3478.298095703125,304.1737670898437,0.8584859371185303,0.3132891356945038,0.2211591452360153,293.19091796875,297.1499938964844,293.1499938964844,0.2637902796268463,-5229.869140625,304.1548767089844,0.8897917866706848,0.3497968018054962,0.3330108225345611,293.30914306640625,297.1499938964844,293.1499938964844,0.0057622171007096,-2093.30126953125,298.50885009765625,0.4461120069026947,0.050000000745058,0.2360551208257675,291.16650390625,291.1499938964844,266.3766784667969,264.9784240722656,282.6384582519531,293.91925048828125,291.16680908203125,1.0,0.2778549194335937,0.8266651630401611,0.8266651630401611,1.0,1.0,-1.1055761575698853,0.4529284536838531,0.6526477336883545,0.2529184818267822,0.0,0.0,0.4215456247329712,69.55523681640625,40.0,3.097265243530273,-9503.86328125,207.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62188720703125,306.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9921875,18000.0,0.0,0.0,0.2119882851839065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397137820720672,0.3401951193809509,-0.0004813414707314,0.0,0.0002151411608792,0.0,0.0,16.27338409423828,0.0,0.0,0.0,0.3196630477905273,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424621179699897,-1268.805908203125,304.15069580078125,0.5719180107116699,0.0875507742166519,0.0808304920792579,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.4589018523693084,0.050000000745058,0.0495207943022251,293.3432922363281,297.1499938964844,293.1499938964844,0.2281072288751602,-3438.771728515625,304.1729431152344,0.8710118532180786,0.3100446462631225,0.218697190284729,293.190185546875,297.1499938964844,293.1499938964844,0.2628496587276459,-5214.9833984375,304.1551513671875,0.9059078693389891,0.3491148650646209,0.3321131467819214,293.30865478515625,297.1499938964844,293.1499938964844,0.0056905532255768,-2070.63134765625,298.4671936035156,0.4589018523693084,0.050000000745058,0.234905332326889,291.16876220703125,291.1499938964844,266.406005859375,265.0043334960937,282.652587890625,293.9127197265625,291.1690368652344,1.0,0.2694948613643646,0.8265135884284973,0.8265135884284973,1.0,1.0,-1.0993950366973877,0.45015549659729,0.6492395401000977,0.2513384521007538,0.0,0.0,0.4193598628044128,63.32890701293945,40.0,3.660877227783203,-9437.6484375,193.8500518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987243652344,306.9076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.568359375,18000.0,0.0,0.0,0.2107481807470321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370919525623321,0.3375723659992218,-0.0004804127966053,0.0,0.0002138826239388,0.0,0.0,16.097705841064453,0.0,0.0,0.0,0.3189496099948883,4.0,0.0,1.0
392280,293.1475524902344,297.1499938964844,293.1499938964844,0.0423577800393104,-1267.0908203125,304.1508483886719,0.5752369165420532,0.0874972343444824,0.0807235613465309,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4627298414707184,0.050000000745058,0.0494563765823841,293.34234619140625,297.1499938964844,293.1499938964844,0.2272908687591552,-3429.045166015625,304.1727600097656,0.8747926950454712,0.3092484474182129,0.2180905640125274,293.1899719238281,297.1499938964844,293.1499938964844,0.2626171410083771,-5211.3076171875,304.1552124023437,0.9108623266220092,0.3489501774311065,0.3318910598754883,293.3085327148437,297.1499938964844,293.1499938964844,0.0056723030284047,-2064.8349609375,298.456787109375,0.4627298414707184,0.050000000745058,0.2345997542142868,291.1693115234375,291.1499938964844,266.413330078125,265.01080322265625,282.6562805175781,293.9111633300781,291.1695556640625,1.0,0.2672367095947265,0.8264756798744202,0.8264756798744202,1.0,1.0,-1.097828030586243,0.4494494795799255,0.6483784914016724,0.250947505235672,0.0,0.0,0.4187820851802826,61.67550277709961,28.0,3.6826369762420654,-9420.6650390625,190.2709808349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59356689453125,306.9007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.1171875,18000.0,0.0,0.0,0.2104426026344299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363944888114929,0.3368746638298034,-0.0004801642207894,0.0,0.0002135724935214,0.0,0.0,16.051084518432617,0.0,0.0,0.0,0.3187601864337921,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0417923554778099,-1257.8121337890625,304.1515197753906,0.5945550203323364,0.0871972739696502,0.0801442041993141,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812294244766235,0.050000000745058,0.0491171218454837,293.3376159667969,297.1499938964844,293.1499938964844,0.2232777029275894,-3381.092529296875,304.171875,0.8983115553855896,0.3053334057331085,0.215097576379776,293.1889038085937,297.1499938964844,293.1499938964844,0.2614639699459076,-5193.09130859375,304.1553955078125,0.9423073530197144,0.3481522798538208,0.3307912945747375,293.3078918457031,297.1499938964844,293.1499938964844,0.005579749122262,-2035.2901611328125,298.40478515625,0.4812294244766235,0.050000000745058,0.232990488409996,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.9045715332031,291.1721496582031,1.0,0.2550238072872162,0.8262861967086792,0.8262861967086792,1.0,1.0,-1.0898813009262085,0.4458465874195099,0.6440346837043762,0.2490356266498565,0.0,0.0,0.4156926274299621,52.97477722167969,25.0,3.74455189704895,-9333.6376953125,171.6849822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5725402832031,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.50390625,18000.0,0.0,0.0,0.2089235037565231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326820731163025,0.3331609070301056,-0.0004788392689079,0.0,0.0002120307908626,0.0,0.0,15.804003715515137,0.0,0.0,0.0,0.3177545368671417,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0417923554778099,-1257.8121337890625,304.1515197753906,0.5945550203323364,0.0871972739696502,0.0801442041993141,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812294244766235,0.050000000745058,0.0491171218454837,293.3376159667969,297.1499938964844,293.1499938964844,0.2232777029275894,-3381.092529296875,304.171875,0.8983115553855896,0.3053334057331085,0.215097576379776,293.1889038085937,297.1499938964844,293.1499938964844,0.2614639699459076,-5193.09130859375,304.1553955078125,0.9423073530197144,0.3481522798538208,0.3307912945747375,293.3078918457031,297.1499938964844,293.1499938964844,0.005579749122262,-2035.2901611328125,298.40478515625,0.4812294244766235,0.050000000745058,0.232990488409996,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.9045715332031,291.1721496582031,1.0,0.2550238072872162,0.8262861967086792,0.8262861967086792,1.0,1.0,-1.0898813009262085,0.4458465874195099,0.6440346837043762,0.2490356266498565,0.0,0.0,0.4156926274299621,52.97477722167969,25.0,3.74455189704895,-9333.6376953125,171.6849822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5725402832031,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.50390625,18000.0,0.0,0.0,0.2089235037565231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326820731163025,0.3331609070301056,-0.0004788392689079,0.0,0.0002120307908626,0.0,0.0,15.804003715515137,0.0,0.0,0.0,0.3177545368671417,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397255755960941,-1223.8822021484375,304.1545104980469,0.607035756111145,0.0845639258623123,0.0780077278614044,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950423538684845,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179836332798004,-3316.875244140625,304.1734313964844,0.919636070728302,0.29950612783432,0.2111064940690994,293.1979064941406,297.1499938964844,293.1499938964844,0.2588772475719452,-5151.3984375,304.157958984375,0.9680778980255128,0.3453276753425598,0.32825767993927,293.31964111328125,297.1499938964844,293.1499938964844,0.0054626539349555,-1997.6524658203125,298.3207092285156,0.4950423538684845,0.050000000745058,0.2317612171173095,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.18023681640625,1.0,0.2447412312030792,0.826144814491272,0.826144814491272,1.0,1.0,-1.0777002573013306,0.4402517676353454,0.6374484896659851,0.2463659793138504,0.0,0.0,0.4115220904350281,46.25090789794922,25.0,11.405988693237305,-9223.1591796875,155.82284545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5627136230469,306.8473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.115234375,18000.0,0.0,0.0,0.2073566913604736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281934857368469,0.328670859336853,-0.0004773451655637,0.0,0.0002104406885337,0.0,0.0,15.511013984680176,0.0,0.0,0.0,0.3165535032749176,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397255755960941,-1223.8822021484375,304.1545104980469,0.607035756111145,0.0845639258623123,0.0780077278614044,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950423538684845,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179836332798004,-3316.875244140625,304.1734313964844,0.919636070728302,0.29950612783432,0.2111064940690994,293.1979064941406,297.1499938964844,293.1499938964844,0.2588772475719452,-5151.3984375,304.157958984375,0.9680778980255128,0.3453276753425598,0.32825767993927,293.31964111328125,297.1499938964844,293.1499938964844,0.0054626539349555,-1997.6524658203125,298.3207092285156,0.4950423538684845,0.050000000745058,0.2317612171173095,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.18023681640625,1.0,0.2447412312030792,0.826144814491272,0.826144814491272,1.0,1.0,-1.0777002573013306,0.4402517676353454,0.6374484896659851,0.2463659793138504,0.0,0.0,0.4115220904350281,46.25090789794922,25.0,11.405988693237305,-9223.1591796875,155.82284545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5627136230469,306.8473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.115234375,18000.0,0.0,0.0,0.2073566913604736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281934857368469,0.328670859336853,-0.0004773451655637,0.0,0.0002104406885337,0.0,0.0,15.511013984680176,0.0,0.0,0.0,0.3165535032749176,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375755093991756,-1188.6514892578125,304.15655517578125,0.6157315969467163,0.0823623090982437,0.0757809579372406,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5069736838340759,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133120596408844,-3260.28125,304.1733703613281,0.9387488961219788,0.2948730587959289,0.2075886279344558,293.20098876953125,297.1499938964844,293.1499938964844,0.2567297220230102,-5117.1962890625,304.1588134765625,0.9869145154953004,0.3434847891330719,0.3261864781379699,293.327880859375,297.1499938964844,293.1499938964844,0.0053663728758692,-1966.5472412109373,298.2418212890625,0.5069736838340759,0.050000000745058,0.2308766990900039,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.8738708496094,291.1845092773437,1.0,0.2368127405643463,0.8260034918785095,0.8260034918785095,1.0,1.0,-1.0670325756072998,0.4354082643985748,0.6316242814064026,0.2438962608575821,0.0,0.0,0.4063312113285064,41.385372161865234,25.0,4.562302589416504,-9105.1845703125,144.06260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712585449219,306.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.8203125,18000.0,0.0,0.0,0.2056092768907547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218880295753479,0.3223632872104645,-0.0004752537934109,0.0,0.0002086672902805,0.0,0.0,15.104135513305664,0.0,0.0,0.0,0.3149098753929138,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375755093991756,-1188.6514892578125,304.15655517578125,0.6157315969467163,0.0823623090982437,0.0757809579372406,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5069736838340759,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133120596408844,-3260.28125,304.1733703613281,0.9387488961219788,0.2948730587959289,0.2075886279344558,293.20098876953125,297.1499938964844,293.1499938964844,0.2567297220230102,-5117.1962890625,304.1588134765625,0.9869145154953004,0.3434847891330719,0.3261864781379699,293.327880859375,297.1499938964844,293.1499938964844,0.0053663728758692,-1966.5472412109373,298.2418212890625,0.5069736838340759,0.050000000745058,0.2308766990900039,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.8738708496094,291.1845092773437,1.0,0.2368127405643463,0.8260034918785095,0.8260034918785095,1.0,1.0,-1.0670325756072998,0.4354082643985748,0.6316242814064026,0.2438962608575821,0.0,0.0,0.4063312113285064,41.385372161865234,25.0,4.562302589416504,-9105.1845703125,144.06260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712585449219,306.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.8203125,18000.0,0.0,0.0,0.2056092768907547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218880295753479,0.3223632872104645,-0.0004752537934109,0.0,0.0002086672902805,0.0,0.0,15.104135513305664,0.0,0.0,0.0,0.3149098753929138,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.036733828485012,-1174.8865966796875,304.1568908691406,0.619522213935852,0.081611193716526,0.074895478785038,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5125178098678589,0.050000000745058,0.0485977828502655,293.3400573730469,297.1499938964844,293.1499938964844,0.2112837582826614,-3235.767822265625,304.1727905273437,0.9469475150108336,0.2927418053150177,0.2060183435678482,293.20269775390625,297.1499938964844,293.1499938964844,0.2558235824108124,-5102.89599609375,304.15887451171875,0.9941606521606444,0.3425015211105346,0.3252445161342621,293.3310241699219,297.1499938964844,293.1499938964844,0.0053234221413731,-1952.8533935546875,298.2021179199219,0.5125178098678589,0.050000000745058,0.2305269688367843,291.18365478515625,291.1499938964844,266.5416564941406,265.1224060058594,282.7216186523437,293.8626403808594,291.1833190917969,1.0,0.2335347384214401,0.8259328603744507,0.8259328603744507,1.0,1.0,-1.0624456405639648,0.4333456158638,0.6291000843048096,0.2427853643894195,0.0,0.0,0.4041935801506042,39.455787658691406,25.0,0.85811448097229,-9055.580078125,139.3667449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5807800292969,306.8012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18035.65625,18000.0,0.0,0.0,0.204661950469017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191494345664978,0.3196236491203308,-0.0004742138262372,0.0,0.0002077058743452,0.0,0.0,14.925217628479004,0.0,0.0,0.0,0.3141773343086242,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361127331852912,-1164.725830078125,304.15673828125,0.623152494430542,0.0810352712869644,0.0742430165410041,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5176278352737427,0.050000000745058,0.0485360361635685,293.3383483886719,297.1499938964844,293.1499938964844,0.2093338817358017,-3212.160400390625,304.1722106933594,0.9538468718528748,0.2906655669212341,0.2045086920261383,293.2045593261719,297.1499938964844,293.1499938964844,0.2543596923351288,-5079.10009765625,304.1599426269531,0.9990000128746032,0.3414700627326965,0.3236507773399353,293.33367919921875,297.1499938964844,293.1499938964844,0.0052829077467322,-1939.89306640625,298.1632385253906,0.5176278352737427,0.050000000745058,0.2302340567111969,291.1825866699219,291.1499938964844,266.5599975585937,265.13824462890625,282.7283935546875,293.8528747558594,291.1824035644531,1.0,0.2306123375892639,0.8258960247039795,0.8258960247039795,1.0,1.0,-1.0575588941574097,0.4311464428901672,0.6264124512672424,0.2416208833456039,0.0,0.0,0.4021282494068146,37.82616424560547,28.0,-0.4564551711082458,-9007.5224609375,135.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59161376953125,306.7939147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.841796875,18000.0,0.0,0.0,0.2036812007427215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166347444057464,0.317108005285263,-0.0004732692323159,0.0,0.0002067105233436,0.0,0.0,14.762141227722168,0.0,0.0,0.0,0.3135048449039459,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351536571979522,-1148.88623046875,304.1560974121094,0.6258126497268677,0.0800753235816955,0.0732789784669876,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228219032287598,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054428607225418,-3164.712646484375,304.1712951660156,0.9580751657485962,0.2865907549858093,0.201616570353508,293.2030029296875,297.1499938964844,293.1499938964844,0.2467322349548339,-4955.5048828125,304.16912841796875,0.9990000128746032,0.3403877019882202,0.3157655298709869,293.3377380371094,297.1499938964844,293.1499938964844,0.0052101695910096,-1915.9327392578125,298.0915832519531,0.5228219032287598,0.050000000745058,0.2299616634845733,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.2266690284013748,0.8258224129676819,0.8258224129676819,1.0,1.0,-1.042996525764465,0.4245385825634002,0.6184579133987427,0.2383371144533157,0.0,0.0,0.3965964615345001,36.18069076538086,31.0,9.50495719909668,-8885.3623046875,128.58404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6197204589844,306.791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.54296875,18000.0,0.0,0.0,0.2015814483165741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108905255794525,0.3113619387149811,-0.0004714153183158,0.0,0.0002045795554295,0.0,0.0,14.401474952697754,0.0,0.0,0.0,0.3120162785053253,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351536571979522,-1148.88623046875,304.1560974121094,0.6258126497268677,0.0800753235816955,0.0732789784669876,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228219032287598,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054428607225418,-3164.712646484375,304.1712951660156,0.9580751657485962,0.2865907549858093,0.201616570353508,293.2030029296875,297.1499938964844,293.1499938964844,0.2467322349548339,-4955.5048828125,304.16912841796875,0.9990000128746032,0.3403877019882202,0.3157655298709869,293.3377380371094,297.1499938964844,293.1499938964844,0.0052101695910096,-1915.9327392578125,298.0915832519531,0.5228219032287598,0.050000000745058,0.2299616634845733,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.2266690284013748,0.8258224129676819,0.8258224129676819,1.0,1.0,-1.042996525764465,0.4245385825634002,0.6184579133987427,0.2383371144533157,0.0,0.0,0.3965964615345001,36.18069076538086,31.0,9.50495719909668,-8885.3623046875,128.58404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6197204589844,306.791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.54296875,18000.0,0.0,0.0,0.2015814483165741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108905255794525,0.3113619387149811,-0.0004714153183158,0.0,0.0002045795554295,0.0,0.0,14.401474952697754,0.0,0.0,0.0,0.3120162785053253,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343576967716217,-1135.7628173828125,304.1553955078125,0.6260080933570862,0.079189546406269,0.0724478736519813,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252994894981384,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017656862735748,-3119.795654296875,304.1703186035156,0.95746910572052,0.2825412452220917,0.1987756341695785,293.1993713378906,297.1499938964844,293.1499938964844,0.2428949177265167,-4894.32470703125,304.1689147949219,0.9990000128746032,0.3397827744483948,0.3118733763694763,293.34063720703125,297.1499938964844,293.1499938964844,0.0051439530216157,-1894.475341796875,298.019287109375,0.5252994894981384,0.050000000745058,0.2298396974802017,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.7599792480469,293.8110046386719,291.1898803710937,1.0,0.224555030465126,0.8257488012313843,0.8257488012313843,1.0,1.0,-1.0337659120559692,0.4204579293727875,0.6133080124855042,0.2359847128391266,0.0,0.0,0.3908727765083313,35.403038024902344,34.0,-1.4274840354919434,-8770.646484375,124.95094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6584167480469,306.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.447265625,18000.0,0.0,0.0,0.1992402374744415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038845360279083,0.3043536245822906,-0.0004690949863288,0.0,0.000202203518711,0.0,0.0,13.965590476989746,0.0,0.0,0.0,0.3102477788925171,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343576967716217,-1135.7628173828125,304.1553955078125,0.6260080933570862,0.079189546406269,0.0724478736519813,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252994894981384,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017656862735748,-3119.795654296875,304.1703186035156,0.95746910572052,0.2825412452220917,0.1987756341695785,293.1993713378906,297.1499938964844,293.1499938964844,0.2428949177265167,-4894.32470703125,304.1689147949219,0.9990000128746032,0.3397827744483948,0.3118733763694763,293.34063720703125,297.1499938964844,293.1499938964844,0.0051439530216157,-1894.475341796875,298.019287109375,0.5252994894981384,0.050000000745058,0.2298396974802017,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.7599792480469,293.8110046386719,291.1898803710937,1.0,0.224555030465126,0.8257488012313843,0.8257488012313843,1.0,1.0,-1.0337659120559692,0.4204579293727875,0.6133080124855042,0.2359847128391266,0.0,0.0,0.3908727765083313,35.403038024902344,34.0,-1.4274840354919434,-8770.646484375,124.95094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6584167480469,306.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.447265625,18000.0,0.0,0.0,0.1992402374744415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038845360279083,0.3043536245822906,-0.0004690949863288,0.0,0.000202203518711,0.0,0.0,13.965590476989746,0.0,0.0,0.0,0.3102477788925171,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336457751691341,-1124.0875244140625,304.15478515625,0.6240077614784241,0.0783080235123634,0.0716571882367134,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254571437835693,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983105540275573,-3077.54833984375,304.1693115234375,0.9528525471687316,0.2785081565380096,0.1959646344184875,293.199462890625,297.1499938964844,293.1499938964844,0.2425948679447174,-4891.58349609375,304.1630249023437,0.9990000128746032,0.3385239839553833,0.3116293251514435,293.3428649902344,297.1499938964844,293.1499938964844,0.0050840303301811,-1875.607421875,297.94305419921875,0.5254571437835693,0.050000000745058,0.229832261800766,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.2239537239074707,0.8257164359092712,0.8257164359092712,1.0,1.0,-1.0291374921798706,0.4185715317726135,0.6105660200119019,0.234389990568161,0.0,0.0,0.3871453702449798,35.2905158996582,37.0,-10.285001754760742,-8698.080078125,123.63728332519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6939697265625,306.7450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.2421875,18000.0,0.0,0.0,0.1967750340700149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299059510231018,0.2995267510414123,-0.0004672260256484,0.0,0.0001997016515815,0.0,0.0,13.661640167236328,0.0,0.0,0.0,0.3089868426322937,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336457751691341,-1124.0875244140625,304.15478515625,0.6240077614784241,0.0783080235123634,0.0716571882367134,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254571437835693,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983105540275573,-3077.54833984375,304.1693115234375,0.9528525471687316,0.2785081565380096,0.1959646344184875,293.199462890625,297.1499938964844,293.1499938964844,0.2425948679447174,-4891.58349609375,304.1630249023437,0.9990000128746032,0.3385239839553833,0.3116293251514435,293.3428649902344,297.1499938964844,293.1499938964844,0.0050840303301811,-1875.607421875,297.94305419921875,0.5254571437835693,0.050000000745058,0.229832261800766,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.2239537239074707,0.8257164359092712,0.8257164359092712,1.0,1.0,-1.0291374921798706,0.4185715317726135,0.6105660200119019,0.234389990568161,0.0,0.0,0.3871453702449798,35.2905158996582,37.0,-10.285001754760742,-8698.080078125,123.63728332519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6939697265625,306.7450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.2421875,18000.0,0.0,0.0,0.1967750340700149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299059510231018,0.2995267510414123,-0.0004672260256484,0.0,0.0001997016515815,0.0,0.0,13.661640167236328,0.0,0.0,0.0,0.3089868426322937,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329375751316547,-1112.4384765625,304.1543884277344,0.6200323700904846,0.0773792266845703,0.0708540752530098,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.523682177066803,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.194945603609085,-3036.24365234375,304.1684875488281,0.9447014331817628,0.2744851410388946,0.193176120519638,293.2049865722656,297.1499938964844,293.1499938964844,0.245200827717781,-4936.14697265625,304.154296875,0.9990000128746032,0.336163580417633,0.3144028484821319,293.3449401855469,297.1499938964844,293.1499938964844,0.0050270236097276,-1857.7689208984373,297.8651428222656,0.523682177066803,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1693115234375,1.0,0.2245984375476837,0.825684130191803,0.825684130191803,1.0,1.0,-1.0282806158065796,0.4185167849063873,0.6097638010978699,0.2333081662654876,0.0,0.0,0.3851086497306824,35.723148345947266,40.0,-15.226533889770508,-8657.4306640625,124.18859100341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71002197265625,306.7250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.359375,18000.0,0.0,0.0,0.194398745894432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961750626564026,0.296641081571579,-0.0004660184204112,0.0,0.0001972900063265,0.0,0.0,13.479009628295898,0.0,0.0,0.0,0.308222234249115,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329375751316547,-1112.4384765625,304.1543884277344,0.6200323700904846,0.0773792266845703,0.0708540752530098,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.523682177066803,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.194945603609085,-3036.24365234375,304.1684875488281,0.9447014331817628,0.2744851410388946,0.193176120519638,293.2049865722656,297.1499938964844,293.1499938964844,0.245200827717781,-4936.14697265625,304.154296875,0.9990000128746032,0.336163580417633,0.3144028484821319,293.3449401855469,297.1499938964844,293.1499938964844,0.0050270236097276,-1857.7689208984373,297.8651428222656,0.523682177066803,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1693115234375,1.0,0.2245984375476837,0.825684130191803,0.825684130191803,1.0,1.0,-1.0282806158065796,0.4185167849063873,0.6097638010978699,0.2333081662654876,0.0,0.0,0.3851086497306824,35.723148345947266,40.0,-15.226533889770508,-8657.4306640625,124.18859100341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71002197265625,306.7250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.359375,18000.0,0.0,0.0,0.194398745894432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961750626564026,0.296641081571579,-0.0004660184204112,0.0,0.0001972900063265,0.0,0.0,13.479009628295898,0.0,0.0,0.0,0.308222234249115,4.0,0.0,1.0
393300,293.180419921875,297.1499938964844,293.1499938964844,0.0325706377625465,-1106.376220703125,304.1542358398437,0.6173063516616821,0.0768840610980987,0.0704348608851432,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5221607089042664,0.050000000745058,0.0484857857227325,293.3253173828125,297.1499938964844,293.1499938964844,0.193285658955574,-3015.8017578125,304.16815185546875,0.939374566078186,0.2724759876728058,0.1917887926101684,293.2098083496094,297.1499938964844,293.1499938964844,0.2473231554031372,-4971.73974609375,304.149658203125,0.9990000128746032,0.3345182836055755,0.3166459500789642,293.3460388183594,297.1499938964844,293.1499938964844,0.0049990476109087,-1849.0185546875,297.825439453125,0.5221607089042664,0.050000000745058,0.2299956977367401,291.1645812988281,291.1499938964844,266.7250061035156,265.28009033203125,282.79754638671875,293.8329772949219,291.1631164550781,1.0,0.2253145426511764,0.8256679773330688,0.8256679773330688,1.0,1.0,-1.0288811922073364,0.4190048277378082,0.6098763346672058,0.2328639477491378,0.0,0.0,0.3847574889659881,36.12568664550781,40.0,-16.259300231933594,-8647.2783203125,125.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076416015625,306.7138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.337890625,18000.0,0.0,0.0,0.1933039277791977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954866886138916,0.2959523499011993,-0.0004656596574932,0.0,0.000196178923943,0.0,0.0,13.43370246887207,0.0,0.0,0.0,0.3080285489559173,4.0,0.0,1.0
