time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321928635239601,-1100.090576171875,304.1541748046875,0.6131505370140076,0.0763689801096916,0.0700095146894455,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5193918943405151,0.050000000745058,0.0485161691904068,293.32421875,297.1499938964844,293.1499938964844,0.19162018597126,-2995.216552734375,304.1678771972656,0.9316628575325012,0.2704720199108124,0.1904139965772628,293.2148742675781,297.1499938964844,293.1499938964844,0.2471640855073928,-4969.099609375,304.150146484375,0.9962676167488098,0.3327677845954895,0.3163483738899231,293.34716796875,297.1499938964844,293.1499938964844,0.0049725016579031,-1840.6292724609373,297.7859191894531,0.5193918943405151,0.050000000745058,0.230139821767807,291.15948486328125,291.1499938964844,266.74334716796875,265.2957763671875,282.8105773925781,293.8465881347656,291.1589050292969,1.0,0.2261863052845001,0.8256000876426697,0.8256000876426697,1.0,1.0,-1.026562213897705,0.4181241691112518,0.6084380745887756,0.2318853288888931,0.0,0.0,0.3846532106399536,36.8548583984375,43.0,-11.62960720062256,-8628.9326171875,125.75756072998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69793701171875,306.7105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.208984375,18000.0,0.0,0.0,0.1922946274280548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952287495136261,0.2956942319869995,-0.0004654604417737,0.0,0.0001951546000782,0.0,0.0,13.41500473022461,0.0,0.0,0.0,0.3079426288604736,4.0,0.0,1.0
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.0313420519232749,-1085.6021728515625,304.1542053222656,0.6028733253479004,0.0752828791737556,0.0691245570778846,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5128159523010254,0.050000000745058,0.0485943295061588,293.322265625,297.1499938964844,293.1499938964844,0.1880461275577545,-2950.575927734375,304.1678771972656,0.9141252636909484,0.2664535343647003,0.1876771450042724,293.2201843261719,297.1499938964844,293.1499938964844,0.2445559799671173,-4925.787109375,304.1543884277344,0.98496013879776,0.3300350904464721,0.3136383891105652,293.349609375,297.1499938964844,293.1499938964844,0.0049167228862643,-1821.7802734375,297.7139892578125,0.5128159523010254,0.050000000745058,0.2305105775594711,291.1658020019531,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.1667175292969,1.0,0.2282853871583938,0.8254644274711609,0.8254644274711609,1.0,1.0,-1.0195485353469849,0.4153111279010772,0.60423743724823,0.2293471693992614,0.0,0.0,0.3822719156742096,38.72224044799805,46.0,5.09112548828125,-8565.6884765625,127.3016128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671142578125,306.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.396484375,18000.0,0.0,0.0,0.1904703676700592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934736311435699,0.2939386963844299,-0.0004650811024475,0.0,0.0001933032035594,0.0,0.0,13.314201354980469,0.0,0.0,0.0,0.3075201511383056,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.0313420519232749,-1085.6021728515625,304.1542053222656,0.6028733253479004,0.0752828791737556,0.0691245570778846,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5128159523010254,0.050000000745058,0.0485943295061588,293.322265625,297.1499938964844,293.1499938964844,0.1880461275577545,-2950.575927734375,304.1678771972656,0.9141252636909484,0.2664535343647003,0.1876771450042724,293.2201843261719,297.1499938964844,293.1499938964844,0.2445559799671173,-4925.787109375,304.1543884277344,0.98496013879776,0.3300350904464721,0.3136383891105652,293.349609375,297.1499938964844,293.1499938964844,0.0049167228862643,-1821.7802734375,297.7139892578125,0.5128159523010254,0.050000000745058,0.2305105775594711,291.1658020019531,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.1667175292969,1.0,0.2282853871583938,0.8254644274711609,0.8254644274711609,1.0,1.0,-1.0195485353469849,0.4153111279010772,0.60423743724823,0.2293471693992614,0.0,0.0,0.3822719156742096,38.72224044799805,46.0,5.09112548828125,-8565.6884765625,127.3016128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671142578125,306.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.396484375,18000.0,0.0,0.0,0.1904703676700592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934736311435699,0.2939386963844299,-0.0004650811024475,0.0,0.0001933032035594,0.0,0.0,13.314201354980469,0.0,0.0,0.0,0.3075201511383056,4.0,0.0,1.0
393540,293.18414306640625,297.1499938964844,293.1499938964844,0.0304757822304964,-1070.7855224609375,304.1542358398437,0.5916594862937927,0.0741372257471084,0.068192034959793,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5062096118927002,0.050000000745058,0.0486826710402965,293.32061767578125,297.1499938964844,293.1499938964844,0.1845632940530777,-2906.986328125,304.167724609375,0.897580087184906,0.2624225318431854,0.1849371045827865,293.2230529785156,297.1499938964844,293.1499938964844,0.2424471825361251,-4891.443359375,304.1564025878906,0.9721584916114808,0.3276745676994324,0.3114550113677978,293.35211181640625,297.1499938964844,293.1499938964844,0.0048619322478771,-1803.49853515625,297.6392517089844,0.5062096118927002,0.050000000745058,0.2309296280145645,291.1684265136719,291.1499938964844,266.8166809082031,265.3582458496094,282.85467529296875,293.8790283203125,291.1683959960937,1.0,0.2308083772659301,0.8253287076950073,0.8253287076950073,1.0,1.0,-1.0131285190582275,0.4128516912460327,0.6002768278121948,0.2267290502786636,0.0,0.0,0.3795486986637115,40.85073471069336,49.0,2.298348188400269,-8487.6064453125,129.41871643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344299316406,306.6478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.2578125,18000.0,0.0,0.0,0.1887951493263244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903362214565277,0.2908003628253937,-0.0004641685518436,0.0,0.0001916030887514,0.0,0.0,13.128604888916016,0.0,0.0,0.0,0.3067733645439148,4.0,0.0,1.0
393600,293.18414306640625,297.1499938964844,293.1499938964844,0.0304757822304964,-1070.7855224609375,304.1542358398437,0.5916594862937927,0.0741372257471084,0.068192034959793,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5062096118927002,0.050000000745058,0.0486826710402965,293.32061767578125,297.1499938964844,293.1499938964844,0.1845632940530777,-2906.986328125,304.167724609375,0.897580087184906,0.2624225318431854,0.1849371045827865,293.2230529785156,297.1499938964844,293.1499938964844,0.2424471825361251,-4891.443359375,304.1564025878906,0.9721584916114808,0.3276745676994324,0.3114550113677978,293.35211181640625,297.1499938964844,293.1499938964844,0.0048619322478771,-1803.49853515625,297.6392517089844,0.5062096118927002,0.050000000745058,0.2309296280145645,291.1684265136719,291.1499938964844,266.8166809082031,265.3582458496094,282.85467529296875,293.8790283203125,291.1683959960937,1.0,0.2308083772659301,0.8253287076950073,0.8253287076950073,1.0,1.0,-1.0131285190582275,0.4128516912460327,0.6002768278121948,0.2267290502786636,0.0,0.0,0.3795486986637115,40.85073471069336,49.0,2.298348188400269,-8487.6064453125,129.41871643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344299316406,306.6478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.2578125,18000.0,0.0,0.0,0.1887951493263244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903362214565277,0.2908003628253937,-0.0004641685518436,0.0,0.0001916030887514,0.0,0.0,13.128604888916016,0.0,0.0,0.0,0.3067733645439148,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296057444065809,-1055.4486083984375,304.1542663574219,0.579795777797699,0.0729345381259918,0.067217156291008,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997482299804687,0.050000000745058,0.0487801358103752,293.3197021484375,297.1499938964844,293.1499938964844,0.1810894757509231,-2863.3369140625,304.1676025390625,0.8815907835960388,0.2582874596118927,0.1821654140949249,293.2249755859375,297.1499938964844,293.1499938964844,0.2404766827821731,-4859.5576171875,304.15753173828125,0.9578593373298644,0.3254303634166717,0.3094044625759125,293.3546447753906,297.1499938964844,293.1499938964844,0.0048076971434056,-1785.4302978515625,297.5623779296875,0.4997482299804687,0.050000000745058,0.231391966342926,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731689453125,293.89569091796875,291.16876220703125,1.0,0.2336419969797134,0.8252485394477844,0.8252485394477844,1.0,1.0,-1.0068421363830566,0.4105311334133148,0.5963109731674194,0.2239607125520706,0.0,0.0,0.3770468533039093,43.208587646484375,52.0,1.295219898223877,-8416.1708984375,131.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60302734375,306.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.09375,18000.0,0.0,0.0,0.1872349828481674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287620484828949,0.2880837917327881,-0.0004632860946003,0.0,0.0001900197094073,0.0,0.0,12.96645736694336,0.0,0.0,0.0,0.3061028122901916,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296057444065809,-1055.4486083984375,304.1542663574219,0.579795777797699,0.0729345381259918,0.067217156291008,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997482299804687,0.050000000745058,0.0487801358103752,293.3197021484375,297.1499938964844,293.1499938964844,0.1810894757509231,-2863.3369140625,304.1676025390625,0.8815907835960388,0.2582874596118927,0.1821654140949249,293.2249755859375,297.1499938964844,293.1499938964844,0.2404766827821731,-4859.5576171875,304.15753173828125,0.9578593373298644,0.3254303634166717,0.3094044625759125,293.3546447753906,297.1499938964844,293.1499938964844,0.0048076971434056,-1785.4302978515625,297.5623779296875,0.4997482299804687,0.050000000745058,0.231391966342926,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731689453125,293.89569091796875,291.16876220703125,1.0,0.2336419969797134,0.8252485394477844,0.8252485394477844,1.0,1.0,-1.0068421363830566,0.4105311334133148,0.5963109731674194,0.2239607125520706,0.0,0.0,0.3770468533039093,43.208587646484375,52.0,1.295219898223877,-8416.1708984375,131.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60302734375,306.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.09375,18000.0,0.0,0.0,0.1872349828481674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287620484828949,0.2880837917327881,-0.0004632860946003,0.0,0.0001900197094073,0.0,0.0,12.96645736694336,0.0,0.0,0.0,0.3061028122901916,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0283179730176925,-1039.4376220703125,304.1549987792969,0.5675791501998901,0.0716713666915893,0.0661957785487175,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935237765312195,0.050000000745058,0.0488851442933082,293.3201599121094,297.1499938964844,293.1499938964844,0.1774219125509262,-2816.983642578125,304.1678466796875,0.865776538848877,0.2538974285125732,0.1792199462652206,293.225830078125,297.1499938964844,293.1499938964844,0.2386465370655059,-4830.0546875,304.1580505371094,0.942689836025238,0.3233558535575866,0.3075259029865265,293.35723876953125,297.1499938964844,293.1499938964844,0.0047536483034491,-1767.311767578125,297.48468017578125,0.4935237765312195,0.050000000745058,0.2318900674581527,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.8923034667969,293.9165344238281,291.1693115234375,1.0,0.236696571111679,0.8251683712005615,0.8251683712005615,1.0,1.0,-1.0005496740341189,0.4082730412483215,0.5922765731811523,0.2210338860750198,0.0,0.0,0.3744357526302337,45.75445175170898,55.0,0.8505722284317017,-8344.17578125,134.72132873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.310546875,18000.0,0.0,0.0,0.1857771873474121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848249971866607,0.2852874100208282,-0.000462418742245,0.0,0.0001885402307379,0.0,0.0,12.801547050476074,0.0,0.0,0.0,0.3054241240024566,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0283179730176925,-1039.4376220703125,304.1549987792969,0.5675791501998901,0.0716713666915893,0.0661957785487175,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935237765312195,0.050000000745058,0.0488851442933082,293.3201599121094,297.1499938964844,293.1499938964844,0.1774219125509262,-2816.983642578125,304.1678466796875,0.865776538848877,0.2538974285125732,0.1792199462652206,293.225830078125,297.1499938964844,293.1499938964844,0.2386465370655059,-4830.0546875,304.1580505371094,0.942689836025238,0.3233558535575866,0.3075259029865265,293.35723876953125,297.1499938964844,293.1499938964844,0.0047536483034491,-1767.311767578125,297.48468017578125,0.4935237765312195,0.050000000745058,0.2318900674581527,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.8923034667969,293.9165344238281,291.1693115234375,1.0,0.236696571111679,0.8251683712005615,0.8251683712005615,1.0,1.0,-1.0005496740341189,0.4082730412483215,0.5922765731811523,0.2210338860750198,0.0,0.0,0.3744357526302337,45.75445175170898,55.0,0.8505722284317017,-8344.17578125,134.72132873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.310546875,18000.0,0.0,0.0,0.1857771873474121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848249971866607,0.2852874100208282,-0.000462418742245,0.0,0.0001885402307379,0.0,0.0,12.801547050476074,0.0,0.0,0.0,0.3054241240024566,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279555022716522,-1031.0948486328125,304.1547546386719,0.5614292621612549,0.0710174962878227,0.0656666830182075,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4904936850070953,0.050000000745058,0.0489399954676628,293.3205261230469,297.1499938964844,293.1499938964844,0.1755563020706176,-2793.32275390625,304.1679992675781,0.858110785484314,0.251670241355896,0.1777147054672241,293.2261657714844,297.1499938964844,293.1499938964844,0.237758994102478,-4815.76416015625,304.158203125,0.9349767565727234,0.3223332166671753,0.3066161274909973,293.3585510253906,297.1499938964844,293.1499938964844,0.0047265207394957,-1758.1878662109375,297.4453430175781,0.4904936850070953,0.050000000745058,0.2321502715349197,291.16943359375,291.1499938964844,266.9083251953125,265.4359436035156,282.9017028808594,293.9276733398437,291.1694641113281,1.0,0.2382849901914596,0.8251283168792725,0.8251283168792725,1.0,1.0,-0.9973940253257751,0.4071607887744903,0.5902332067489624,0.2195184826850891,0.0,0.0,0.3731205761432647,47.08600234985352,55.0,0.6754562854766846,-8308.4921875,136.19912719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56036376953125,306.55438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.30859375,18000.0,0.0,0.0,0.1850783377885818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834186851978302,0.2838806807994842,-0.0004619833489414,0.0,0.0001878309849416,0.0,0.0,12.718961715698242,0.0,0.0,0.0,0.3050842583179474,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275941956788301,-1022.5765380859376,304.154541015625,0.5553057789802551,0.0703498870134353,0.0651263818144798,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4875023066997528,0.050000000745058,0.0489961430430412,293.3209228515625,297.1499938964844,293.1499938964844,0.1736839115619659,-2769.5224609375,304.1681213378906,0.850669801235199,0.2494310438632965,0.1762008219957351,293.2264404296875,297.1499938964844,293.1499938964844,0.2368733137845993,-4801.5,304.1583251953125,0.9273101091384888,0.3213091194629669,0.3057088255882263,293.3598937988281,297.1499938964844,293.1499938964844,0.0046993060968816,-1749.00927734375,297.40576171875,0.4875023066997528,0.050000000745058,0.2324166148900985,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,282.910888671875,293.9391174316406,291.1696472167969,1.0,0.2399020493030548,0.8250952363014221,0.8250952363014221,1.0,1.0,-0.994226336479187,0.4060553908348083,0.5881709456443787,0.2179736942052841,0.0,0.0,0.3717947006225586,48.449745178222656,58.0,0.6008477807044983,-8273.08984375,137.71743774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480651855469,306.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.291015625,18000.0,0.0,0.0,0.1843945235013961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820105850696563,0.2824721336364746,-0.0004615492944139,0.0,0.0001871370041044,0.0,0.0,12.636553764343262,0.0,0.0,0.0,0.3047450184822082,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.026769608259201,-1005.2077026367188,304.1544189453125,0.5432795882225037,0.068974494934082,0.0640123933553695,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815553426742553,0.050000000745058,0.0491114966571331,293.3207397460937,297.1499938964844,293.1499938964844,0.1700093746185302,-2722.686279296875,304.1681823730469,0.8366067409515381,0.2451318651437759,0.1732231974601745,293.2270812988281,297.1499938964844,293.1499938964844,0.2350978404283523,-4772.88818359375,304.15850830078125,0.9126259684562684,0.31924769282341,0.3038877546787262,293.36260986328125,297.1499938964844,293.1499938964844,0.0046443780884146,-1730.41259765625,297.3257141113281,0.4815553426742553,0.050000000745058,0.2329637855291366,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266357421875,293.959228515625,291.1698608398437,1.0,0.2431979328393936,0.8250290155410767,0.8250290155410767,1.0,1.0,-0.9879244565963744,0.4038901031017303,0.5840343832969666,0.2148229777812957,0.0,0.0,0.3691170811653137,51.25413131713867,46.0,0.1186137273907661,-8203.919921875,140.85784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267944335937,306.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.259765625,18000.0,0.0,0.0,0.1830608248710632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791784107685089,0.2796390950679779,-0.0004606833972502,0.0,0.0001857834722613,0.0,0.0,12.471689224243164,0.0,0.0,0.0,0.30406653881073,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.026769608259201,-1005.2077026367188,304.1544189453125,0.5432795882225037,0.068974494934082,0.0640123933553695,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815553426742553,0.050000000745058,0.0491114966571331,293.3207397460937,297.1499938964844,293.1499938964844,0.1700093746185302,-2722.686279296875,304.1681823730469,0.8366067409515381,0.2451318651437759,0.1732231974601745,293.2270812988281,297.1499938964844,293.1499938964844,0.2350978404283523,-4772.88818359375,304.15850830078125,0.9126259684562684,0.31924769282341,0.3038877546787262,293.36260986328125,297.1499938964844,293.1499938964844,0.0046443780884146,-1730.41259765625,297.3257141113281,0.4815553426742553,0.050000000745058,0.2329637855291366,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266357421875,293.959228515625,291.1698608398437,1.0,0.2431979328393936,0.8250290155410767,0.8250290155410767,1.0,1.0,-0.9879244565963744,0.4038901031017303,0.5840343832969666,0.2148229777812957,0.0,0.0,0.3691170811653137,51.25413131713867,46.0,0.1186137273907661,-8203.919921875,140.85784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267944335937,306.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.259765625,18000.0,0.0,0.0,0.1830608248710632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791784107685089,0.2796390950679779,-0.0004606833972502,0.0,0.0001857834722613,0.0,0.0,12.471689224243164,0.0,0.0,0.0,0.30406653881073,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256567727774381,-985.04296875,304.15478515625,0.5405178070068359,0.0675796046853065,0.0627332478761673,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829006195068359,0.050000000745058,0.0490852333605289,293.3176574707031,297.1499938964844,293.1499938964844,0.1666975617408752,-2680.3896484375,304.1676330566406,0.834577739238739,0.2414277493953704,0.1705347448587417,293.22760009765625,297.1499938964844,293.1499938964844,0.2331983745098114,-4742.189453125,304.1588439941406,0.9130951762199402,0.3171853721141815,0.3019165396690368,293.3652648925781,297.1499938964844,293.1499938964844,0.004575238097459,-1706.7366943359375,297.2445068359375,0.4829006195068359,0.050000000745058,0.2328392267227172,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9683532714844,291.1695861816406,1.0,0.2408605366945266,0.8249627947807312,0.8249627947807312,1.0,1.0,-0.9806155562400818,0.4012680053710937,0.579347550868988,0.2114808410406112,0.0,0.0,0.3665484488010406,50.46224212646485,34.0,0.2400357872247696,-8135.3388671875,137.69427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097351074219,306.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4453125,18000.0,0.0,0.0,0.1817597597837448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764619886875152,0.2769218385219574,-0.0004598437226377,0.0,0.0001844630460254,0.0,0.0,12.314208030700684,0.0,0.0,0.0,0.303417295217514,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256567727774381,-985.04296875,304.15478515625,0.5405178070068359,0.0675796046853065,0.0627332478761673,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829006195068359,0.050000000745058,0.0490852333605289,293.3176574707031,297.1499938964844,293.1499938964844,0.1666975617408752,-2680.3896484375,304.1676330566406,0.834577739238739,0.2414277493953704,0.1705347448587417,293.22760009765625,297.1499938964844,293.1499938964844,0.2331983745098114,-4742.189453125,304.1588439941406,0.9130951762199402,0.3171853721141815,0.3019165396690368,293.3652648925781,297.1499938964844,293.1499938964844,0.004575238097459,-1706.7366943359375,297.2445068359375,0.4829006195068359,0.050000000745058,0.2328392267227172,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9683532714844,291.1695861816406,1.0,0.2408605366945266,0.8249627947807312,0.8249627947807312,1.0,1.0,-0.9806155562400818,0.4012680053710937,0.579347550868988,0.2114808410406112,0.0,0.0,0.3665484488010406,50.46224212646485,34.0,0.2400357872247696,-8135.3388671875,137.69427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097351074219,306.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4453125,18000.0,0.0,0.0,0.1817597597837448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764619886875152,0.2769218385219574,-0.0004598437226377,0.0,0.0001844630460254,0.0,0.0,12.314208030700684,0.0,0.0,0.0,0.303417295217514,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245104767382144,-963.4385375976562,304.1551208496094,0.5455294847488403,0.0662119016051292,0.0613636411726474,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902575612068176,0.050000000745058,0.048944566398859,293.3138732910156,297.1499938964844,293.1499938964844,0.1635293364524841,-2639.731201171875,304.16705322265625,0.8422778844833374,0.2379486858844757,0.1679769158363342,293.2279357910156,297.1499938964844,293.1499938964844,0.2311731427907943,-4709.3447265625,304.1592712402344,0.9263812303543092,0.3151518106460571,0.2998536229133606,293.3677978515625,297.1499938964844,293.1499938964844,0.0044947690330445,-1678.7828369140625,297.1639099121094,0.4902575612068176,0.050000000745058,0.2321719527244568,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345441579818725,0.8249123692512512,0.8249123692512512,1.0,1.0,-0.97245591878891,0.3982525169849396,0.5742034316062927,0.2080089002847671,0.0,0.0,0.3636408448219299,46.76556396484375,25.0,2.181535243988037,-8062.9658203125,129.55380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978332519531,306.4541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.69921875,18000.0,0.0,0.0,0.1804657131433487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735631465911865,0.2740221619606018,-0.0004590050084516,0.0,0.0001831497647799,0.0,0.0,12.14852809906006,0.0,0.0,0.0,0.3027358949184418,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245104767382144,-963.4385375976562,304.1551208496094,0.5455294847488403,0.0662119016051292,0.0613636411726474,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902575612068176,0.050000000745058,0.048944566398859,293.3138732910156,297.1499938964844,293.1499938964844,0.1635293364524841,-2639.731201171875,304.16705322265625,0.8422778844833374,0.2379486858844757,0.1679769158363342,293.2279357910156,297.1499938964844,293.1499938964844,0.2311731427907943,-4709.3447265625,304.1592712402344,0.9263812303543092,0.3151518106460571,0.2998536229133606,293.3677978515625,297.1499938964844,293.1499938964844,0.0044947690330445,-1678.7828369140625,297.1639099121094,0.4902575612068176,0.050000000745058,0.2321719527244568,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345441579818725,0.8249123692512512,0.8249123692512512,1.0,1.0,-0.97245591878891,0.3982525169849396,0.5742034316062927,0.2080089002847671,0.0,0.0,0.3636408448219299,46.76556396484375,25.0,2.181535243988037,-8062.9658203125,129.55380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978332519531,306.4541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.69921875,18000.0,0.0,0.0,0.1804657131433487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735631465911865,0.2740221619606018,-0.0004590050084516,0.0,0.0001831497647799,0.0,0.0,12.14852809906006,0.0,0.0,0.0,0.3027358949184418,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233758091926574,-941.447509765625,304.1553039550781,0.555575966835022,0.0648710057139396,0.0599728189408779,294.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013818740844727,0.050000000745058,0.048754759132862,293.3100280761719,297.1499938964844,293.1499938964844,0.1604315638542175,-2599.785400390625,304.1665344238281,0.8564300537109375,0.234573632478714,0.1654707938432693,293.22808837890625,297.1499938964844,293.1499938964844,0.2291141301393509,-4675.90771484375,304.1596069335937,0.9479134678840636,0.3131470084190368,0.2977695763111114,293.3701171875,297.1499938964844,293.1499938964844,0.0044099921360611,-1649.0885009765625,297.0834045410156,0.5013818740844727,0.050000000745058,0.2312715798616409,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786682128906,291.1737060546875,1.0,0.2263052612543106,0.8248618841171265,0.8248618841171265,1.0,1.0,-0.9639685750007628,0.3950791358947754,0.5688893795013428,0.2045186758041381,0.0,0.0,0.3603547215461731,41.823089599609375,25.0,2.961275577545166,-7986.2001953125,119.41922760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,306.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.521484375,18000.0,0.0,0.0,0.1791376173496246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702859938144684,0.2707440555095672,-0.0004580774111673,0.0,0.0001818019081838,0.0,0.0,11.962865829467772,0.0,0.0,0.0,0.3019753396511078,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233758091926574,-941.447509765625,304.1553039550781,0.555575966835022,0.0648710057139396,0.0599728189408779,294.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013818740844727,0.050000000745058,0.048754759132862,293.3100280761719,297.1499938964844,293.1499938964844,0.1604315638542175,-2599.785400390625,304.1665344238281,0.8564300537109375,0.234573632478714,0.1654707938432693,293.22808837890625,297.1499938964844,293.1499938964844,0.2291141301393509,-4675.90771484375,304.1596069335937,0.9479134678840636,0.3131470084190368,0.2977695763111114,293.3701171875,297.1499938964844,293.1499938964844,0.0044099921360611,-1649.0885009765625,297.0834045410156,0.5013818740844727,0.050000000745058,0.2312715798616409,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786682128906,291.1737060546875,1.0,0.2263052612543106,0.8248618841171265,0.8248618841171265,1.0,1.0,-0.9639685750007628,0.3950791358947754,0.5688893795013428,0.2045186758041381,0.0,0.0,0.3603547215461731,41.823089599609375,25.0,2.961275577545166,-7986.2001953125,119.41922760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,306.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.521484375,18000.0,0.0,0.0,0.1791376173496246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702859938144684,0.2707440555095672,-0.0004580774111673,0.0,0.0001818019081838,0.0,0.0,11.962865829467772,0.0,0.0,0.0,0.3019753396511078,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228391084820032,-930.81591796875,304.1553039550781,0.55995112657547,0.0642048716545105,0.0593000352382659,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5066436529159546,0.050000000745058,0.0486769676208496,293.3082580566406,297.1499938964844,293.1499938964844,0.1589244753122329,-2580.29345703125,304.166259765625,0.8628751635551453,0.2328983396291732,0.1642458438873291,293.2281188964844,297.1499938964844,293.1499938964844,0.2281105071306228,-4659.615234375,304.1596984863281,0.9571967720985411,0.3121510446071625,0.2967526614665985,293.3712158203125,297.1499938964844,293.1499938964844,0.0043694772757589,-1634.854248046875,297.04296875,0.5066436529159546,0.050000000745058,0.2309025824069976,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599304199219,293.98114013671875,291.1746826171875,1.0,0.2229591012001037,0.8248366713523865,0.8248366713523865,1.0,1.0,-0.9599335193634032,0.3935877382755279,0.5663458108901978,0.2028228491544723,0.0,0.0,0.3586184382438659,39.78816223144531,25.0,2.6412999629974365,-7947.94384765625,115.17361450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4929504394531,306.4208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1640625,18000.0,0.0,0.0,0.1784500479698181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685471773147583,0.269004762172699,-0.0004575828206725,0.0,0.0001811041147448,0.0,0.0,11.864781379699709,0.0,0.0,0.0,0.3015734851360321,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223208237439394,-920.4003295898438,304.1552734375,0.5634868144989014,0.0635354295372963,0.0586387105286121,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5114226937294006,0.050000000745058,0.0486125908792018,293.306640625,297.1499938964844,293.1499938964844,0.1574359685182571,-2561.0048828125,304.166015625,0.8683567047119141,0.2312121093273162,0.1630269885063171,293.2281494140625,297.1499938964844,293.1499938964844,0.2271305620670318,-4643.71533203125,304.1596984863281,0.9648841619491576,0.3111547827720642,0.295750230550766,293.3722839355469,297.1499938964844,293.1499938964844,0.0043304641731083,-1621.146484375,297.00213623046875,0.5114226937294006,0.050000000745058,0.2305971980094909,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.9645080566406,293.98406982421875,291.1750793457031,1.0,0.2199771106243133,0.8248317837715149,0.8248317837715149,1.0,1.0,-0.9560296535491944,0.3921541273593902,0.5638755559921265,0.2011677324771881,0.0,0.0,0.3568916022777557,38.09487915039063,25.0,1.757521152496338,-7910.21484375,111.54571533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947204589844,306.4098815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.390625,18000.0,0.0,0.0,0.1777447611093521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667900323867798,0.2672471106052398,-0.00045707685058,0.0,0.0001803883351385,0.0,0.0,11.765849113464355,0.0,0.0,0.0,0.3011681139469147,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213223490864038,-899.8753051757812,304.1551818847656,0.5687777400016785,0.0621871016919612,0.0573322102427482,294.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200024843215942,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544820368289947,-2522.600830078125,304.16558837890625,0.8772532939910889,0.2278145402669906,0.1605892181396484,293.2282409667969,297.1499938964844,293.1499938964844,0.2252102047204971,-4612.546875,304.15966796875,0.976960062980652,0.3091594576835632,0.2937694787979126,293.37432861328125,297.1499938964844,293.1499938964844,0.0042552310042083,-1594.66552734375,296.91961669921875,0.5200024843215942,0.050000000745058,0.2301104366779327,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.99090576171875,291.1752624511719,1.0,0.2149523496627807,0.824821949005127,0.824821949005127,1.0,1.0,-0.9484505653381348,0.3893728256225586,0.5590777397155762,0.1979652792215347,0.0,0.0,0.3535051047801971,35.37494659423828,25.0,0.6299811601638794,-7837.35302734375,105.49636840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5017395019531,306.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.826171875,18000.0,0.0,0.0,0.1762826144695282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633678615093231,0.263823926448822,-0.0004560785309877,0.0,0.0001789044326869,0.0,0.0,11.573841094970703,0.0,0.0,0.0,0.3003789484500885,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213223490864038,-899.8753051757812,304.1551818847656,0.5687777400016785,0.0621871016919612,0.0573322102427482,294.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200024843215942,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544820368289947,-2522.600830078125,304.16558837890625,0.8772532939910889,0.2278145402669906,0.1605892181396484,293.2282409667969,297.1499938964844,293.1499938964844,0.2252102047204971,-4612.546875,304.15966796875,0.976960062980652,0.3091594576835632,0.2937694787979126,293.37432861328125,297.1499938964844,293.1499938964844,0.0042552310042083,-1594.66552734375,296.91961669921875,0.5200024843215942,0.050000000745058,0.2301104366779327,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.99090576171875,291.1752624511719,1.0,0.2149523496627807,0.824821949005127,0.824821949005127,1.0,1.0,-0.9484505653381348,0.3893728256225586,0.5590777397155762,0.1979652792215347,0.0,0.0,0.3535051047801971,35.37494659423828,25.0,0.6299811601638794,-7837.35302734375,105.49636840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5017395019531,306.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.826171875,18000.0,0.0,0.0,0.1762826144695282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633678615093231,0.263823926448822,-0.0004560785309877,0.0,0.0001789044326869,0.0,0.0,11.573841094970703,0.0,0.0,0.0,0.3003789484500885,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203768573701381,-879.8126220703125,304.155029296875,0.5720288753509521,0.0608571618795394,0.0560540147125721,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272806882858276,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.151551067829132,-2484.322998046875,304.165283203125,0.8836248517036438,0.2243997305631637,0.1581543684005737,293.228271484375,297.1499938964844,293.1499938964844,0.2233240157365799,-4581.89306640625,304.1595764160156,0.9855626821517944,0.307169497013092,0.2918155491352081,293.37628173828125,297.1499938964844,293.1499938964844,0.0041827955283224,-1569.069091796875,296.83660888671875,0.5272806882858276,0.050000000745058,0.2297488152980804,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.99346923828125,291.1750793457031,1.0,0.210913598537445,0.8248121738433838,0.8248121738433838,1.0,1.0,-0.9411230087280272,0.3866705596446991,0.5544524788856506,0.1949225515127182,0.0,0.0,0.3501414656639099,33.329002380371094,25.0,-0.3857176601886749,-7767.32763671875,100.66668701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113525390625,306.3732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.310546875,18000.0,0.0,0.0,0.1747606694698333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600117623806,0.2604668736457824,-0.000455112894997,0.0,0.0001773598633008,0.0,0.0,11.387114524841309,0.0,0.0,0.0,0.2996116578578949,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203768573701381,-879.8126220703125,304.155029296875,0.5720288753509521,0.0608571618795394,0.0560540147125721,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272806882858276,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.151551067829132,-2484.322998046875,304.165283203125,0.8836248517036438,0.2243997305631637,0.1581543684005737,293.228271484375,297.1499938964844,293.1499938964844,0.2233240157365799,-4581.89306640625,304.1595764160156,0.9855626821517944,0.307169497013092,0.2918155491352081,293.37628173828125,297.1499938964844,293.1499938964844,0.0041827955283224,-1569.069091796875,296.83660888671875,0.5272806882858276,0.050000000745058,0.2297488152980804,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.99346923828125,291.1750793457031,1.0,0.210913598537445,0.8248121738433838,0.8248121738433838,1.0,1.0,-0.9411230087280272,0.3866705596446991,0.5544524788856506,0.1949225515127182,0.0,0.0,0.3501414656639099,33.329002380371094,25.0,-0.3857176601886749,-7767.32763671875,100.66668701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113525390625,306.3732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.310546875,18000.0,0.0,0.0,0.1747606694698333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600117623806,0.2604668736457824,-0.000455112894997,0.0,0.0001773598633008,0.0,0.0,11.387114524841309,0.0,0.0,0.0,0.2996116578578949,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195364337414503,-861.4313354492188,304.1547546386719,0.5739113092422485,0.059639386832714,0.0548764467239379,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333362817764282,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486814022064209,-2446.70849609375,304.1649780273437,0.8878554701805115,0.2210065722465515,0.1557415574789047,293.22808837890625,297.1499938964844,293.1499938964844,0.2215210497379303,-4552.59912109375,304.1593933105469,0.9916689991950988,0.3052243590354919,0.2899132668972015,293.3778381347656,297.1499938964844,293.1499938964844,0.004113445058465,-1544.5482177734375,296.75299072265625,0.5333362817764282,0.050000000745058,0.2294770181179046,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.9863586425781,291.1731872558594,1.0,0.2076298594474792,0.8248116970062256,0.8248116970062256,1.0,1.0,-0.9341352581977844,0.384079098701477,0.5500561594963074,0.1920778155326843,0.0,0.0,0.3471030294895172,31.76995086669922,25.0,-2.368661880493164,-7702.9306640625,96.74748229980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52105712890625,306.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.546875,18000.0,0.0,0.0,0.1731981337070465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569114565849304,0.2573656439781189,-0.0004542026435956,0.0,0.0001757740828907,0.0,0.0,11.215283393859863,0.0,0.0,0.0,0.298905074596405,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195364337414503,-861.4313354492188,304.1547546386719,0.5739113092422485,0.059639386832714,0.0548764467239379,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333362817764282,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486814022064209,-2446.70849609375,304.1649780273437,0.8878554701805115,0.2210065722465515,0.1557415574789047,293.22808837890625,297.1499938964844,293.1499938964844,0.2215210497379303,-4552.59912109375,304.1593933105469,0.9916689991950988,0.3052243590354919,0.2899132668972015,293.3778381347656,297.1499938964844,293.1499938964844,0.004113445058465,-1544.5482177734375,296.75299072265625,0.5333362817764282,0.050000000745058,0.2294770181179046,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.9863586425781,291.1731872558594,1.0,0.2076298594474792,0.8248116970062256,0.8248116970062256,1.0,1.0,-0.9341352581977844,0.384079098701477,0.5500561594963074,0.1920778155326843,0.0,0.0,0.3471030294895172,31.76995086669922,25.0,-2.368661880493164,-7702.9306640625,96.74748229980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52105712890625,306.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.546875,18000.0,0.0,0.0,0.1731981337070465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569114565849304,0.2573656439781189,-0.0004542026435956,0.0,0.0001757740828907,0.0,0.0,11.215283393859863,0.0,0.0,0.0,0.298905074596405,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.018797893077135,-844.79150390625,304.1543884277344,0.5747951865196228,0.0585191436111927,0.0538089051842689,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382969975471497,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458686143159866,-2409.68603515625,304.1646728515625,0.8903127908706665,0.2176496386528015,0.1533628851175308,293.2276611328125,297.1499938964844,293.1499938964844,0.2197878658771515,-4524.41015625,304.1591491699219,0.99598228931427,0.3033320903778076,0.2880753874778747,293.37896728515625,297.1499938964844,293.1499938964844,0.0040462049655616,-1520.6881103515625,296.66973876953125,0.5382969975471497,0.050000000745058,0.2292709648609161,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049285918474197,0.8248111605644226,0.8248111605644226,1.0,1.0,-0.927493453025818,0.3815909624099731,0.5459024906158447,0.1894539147615432,0.0,0.0,0.3444073498249054,30.56952667236328,25.0,-2.668233871459961,-7644.29736328125,93.51512908935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278625488281,306.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.466796875,18000.0,0.0,0.0,0.1716308444738388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542137801647186,0.254667192697525,-0.0004534066829364,0.0,0.0001741834857966,0.0,0.0,11.066534042358398,0.0,0.0,0.0,0.2982910871505737,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.018797893077135,-844.79150390625,304.1543884277344,0.5747951865196228,0.0585191436111927,0.0538089051842689,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382969975471497,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458686143159866,-2409.68603515625,304.1646728515625,0.8903127908706665,0.2176496386528015,0.1533628851175308,293.2276611328125,297.1499938964844,293.1499938964844,0.2197878658771515,-4524.41015625,304.1591491699219,0.99598228931427,0.3033320903778076,0.2880753874778747,293.37896728515625,297.1499938964844,293.1499938964844,0.0040462049655616,-1520.6881103515625,296.66973876953125,0.5382969975471497,0.050000000745058,0.2292709648609161,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049285918474197,0.8248111605644226,0.8248111605644226,1.0,1.0,-0.927493453025818,0.3815909624099731,0.5459024906158447,0.1894539147615432,0.0,0.0,0.3444073498249054,30.56952667236328,25.0,-2.668233871459961,-7644.29736328125,93.51512908935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278625488281,306.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.466796875,18000.0,0.0,0.0,0.1716308444738388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542137801647186,0.254667192697525,-0.0004534066829364,0.0,0.0001741834857966,0.0,0.0,11.066534042358398,0.0,0.0,0.0,0.2982910871505737,4.0,0.0,1.0
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184556990861892,-836.908203125,304.1542358398437,0.5748923420906067,0.0579837523400783,0.0533041805028915,294.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5404070019721985,0.050000000745058,0.0483153760433197,293.296142578125,297.1499938964844,293.1499938964844,0.1444784551858902,-2391.325439453125,304.1645202636719,0.8909674286842346,0.2159857600927353,0.1521864980459213,293.2273864746094,297.1499938964844,293.1499938964844,0.2189360558986663,-4510.53759765625,304.1590270996094,0.99761563539505,0.3024026453495025,0.2871772348880768,293.3794250488281,297.1499938964844,293.1499938964844,0.0040132389403879,-1508.9373779296875,296.62847900390625,0.5404070019721985,0.050000000745058,0.2291873544454574,291.1705322265625,291.1499938964844,267.2749938964844,265.74176025390625,282.9891967773437,293.97247314453125,291.1703491210937,1.0,0.203754261136055,0.8248109221458435,0.8248109221458435,1.0,1.0,-0.9242751002311708,0.380370169878006,0.5439049005508423,0.1882268637418747,0.0,0.0,0.3431204259395599,30.07561492919922,25.0,-2.3657877445220947,-7615.92626953125,92.10173034667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295715332031,306.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.791015625,18000.0,0.0,0.0,0.1708559095859527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529530823230743,0.2534061372280121,-0.0004530441365204,0.0,0.0001733970275381,0.0,0.0,10.997509002685549,0.0,0.0,0.0,0.2980066537857055,4.0,0.0,1.0
