time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181279480457305,-829.2476806640625,304.154052734375,0.5747368335723877,0.057461217045784,0.0528145059943199,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5422540903091431,0.050000000745058,0.0483003333210945,293.2951354980469,297.1499938964844,293.1499938964844,0.1430998742580413,-2373.075927734375,304.1643981933594,0.8912309408187866,0.2143349647521972,0.151019662618637,293.22705078125,297.1499938964844,293.1499938964844,0.2180095911026001,-4495.38427734375,304.1590881347656,0.998842716217041,0.3014880716800689,0.2861989438533783,293.3797607421875,297.1499938964844,293.1499938964844,0.0039806808345019,-1497.296630859375,296.58746337890625,0.5422540903091431,0.050000000745058,0.2291159778833389,291.1699523925781,291.1499938964844,267.2933349609375,265.7568359375,282.9916076660156,293.96795654296875,291.1697998046875,1.0,0.202678844332695,0.8248181939125061,0.8248181939125061,1.0,1.0,-0.9210063815116882,0.3791078329086303,0.5418985486030579,0.1870434582233429,0.0,0.0,0.341854453086853,29.64778709411621,25.0,-1.85739815235138,-7587.388671875,90.79087829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301208496094,306.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.314453125,18000.0,0.0,0.0,0.1700906604528427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517265677452087,0.2521792650222778,-0.0004526971024461,0.0,0.0001726204063743,0.0,0.0,10.930648803710938,0.0,0.0,0.0,0.2977316081523895,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175066944211721,-814.402587890625,304.1537475585937,0.5736488103866577,0.0564459636807441,0.0518711172044277,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451532602310181,0.050000000745058,0.0482774078845977,293.2929077148437,297.1499938964844,293.1499938964844,0.1403908133506775,-2337.085205078125,304.16412353515625,0.8906474113464355,0.211109772324562,0.1487349718809127,293.2257385253906,297.1499938964844,293.1499938964844,0.2155625969171524,-4454.89697265625,304.16015625,0.9990000128746032,0.2998002469539642,0.2835972309112549,293.3802795410156,297.1499938964844,293.1499938964844,0.0039163418114185,-1474.14697265625,296.50653076171875,0.5451532602310181,0.050000000745058,0.2290072441101074,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007500976324081,0.8248327374458313,0.8248327374458313,1.0,1.0,-0.9138627052307128,0.3762428760528564,0.5376197695732117,0.1847414374351501,0.0,0.0,0.3391939401626587,28.9712142944336,25.0,0.4536837041378021,-7526.9384765625,88.35430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.33203125,18000.0,0.0,0.0,0.1685873419046402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492491006851196,0.249701127409935,-0.0004520231159403,0.0,0.0001710947253741,0.0,0.0,10.796696662902832,0.0,0.0,0.0,0.2971817851066589,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175066944211721,-814.402587890625,304.1537475585937,0.5736488103866577,0.0564459636807441,0.0518711172044277,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451532602310181,0.050000000745058,0.0482774078845977,293.2929077148437,297.1499938964844,293.1499938964844,0.1403908133506775,-2337.085205078125,304.16412353515625,0.8906474113464355,0.211109772324562,0.1487349718809127,293.2257385253906,297.1499938964844,293.1499938964844,0.2155625969171524,-4454.89697265625,304.16015625,0.9990000128746032,0.2998002469539642,0.2835972309112549,293.3802795410156,297.1499938964844,293.1499938964844,0.0039163418114185,-1474.14697265625,296.50653076171875,0.5451532602310181,0.050000000745058,0.2290072441101074,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007500976324081,0.8248327374458313,0.8248327374458313,1.0,1.0,-0.9138627052307128,0.3762428760528564,0.5376197695732117,0.1847414374351501,0.0,0.0,0.3391939401626587,28.9712142944336,25.0,0.4536837041378021,-7526.9384765625,88.35430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.33203125,18000.0,0.0,0.0,0.1685873419046402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492491006851196,0.249701127409935,-0.0004520231159403,0.0,0.0001710947253741,0.0,0.0,10.796696662902832,0.0,0.0,0.0,0.2971817851066589,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169245656579732,-800.0924682617188,304.1534729003906,0.571927011013031,0.0554645247757434,0.0509654283523559,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473867058753967,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377677321434021,-2302.086181640625,304.1637878417969,0.8891913294792175,0.2079782038927078,0.1465248614549636,293.2236022949219,297.1499938964844,293.1499938964844,0.2130012810230255,-4412.5947265625,304.1610107421875,0.9990000128746032,0.2983119785785675,0.2809153199195862,293.380615234375,297.1499938964844,293.1499938964844,0.0038529457524418,-1451.19580078125,296.4266662597656,0.5473867058753967,0.050000000745058,0.2289260476827621,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990764290094375,0.8248473405838013,0.8248473405838013,1.0,1.0,-0.9067784547805786,0.3733277022838592,0.533450722694397,0.1826628595590591,0.0,0.0,0.336258053779602,28.44721794128418,25.0,1.1952537298202517,-7462.76708984375,86.19844055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.33203125,18000.0,0.0,0.0,0.1671098172664642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246535837650299,0.2469871491193771,-0.0004513146704994,0.0,0.0001695952232694,0.0,0.0,10.65139102935791,0.0,0.0,0.0,0.2965891361236572,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169245656579732,-800.0924682617188,304.1534729003906,0.571927011013031,0.0554645247757434,0.0509654283523559,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473867058753967,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377677321434021,-2302.086181640625,304.1637878417969,0.8891913294792175,0.2079782038927078,0.1465248614549636,293.2236022949219,297.1499938964844,293.1499938964844,0.2130012810230255,-4412.5947265625,304.1610107421875,0.9990000128746032,0.2983119785785675,0.2809153199195862,293.380615234375,297.1499938964844,293.1499938964844,0.0038529457524418,-1451.19580078125,296.4266662597656,0.5473867058753967,0.050000000745058,0.2289260476827621,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990764290094375,0.8248473405838013,0.8248473405838013,1.0,1.0,-0.9067784547805786,0.3733277022838592,0.533450722694397,0.1826628595590591,0.0,0.0,0.336258053779602,28.44721794128418,25.0,1.1952537298202517,-7462.76708984375,86.19844055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.33203125,18000.0,0.0,0.0,0.1671098172664642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246535837650299,0.2469871491193771,-0.0004513146704994,0.0,0.0001695952232694,0.0,0.0,10.65139102935791,0.0,0.0,0.0,0.2965891361236572,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163781344890594,-786.309814453125,304.1532287597656,0.5698553919792175,0.0545117557048797,0.0500894449651241,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492401719093323,0.050000000745058,0.0482464246451854,293.2881164550781,297.1499938964844,293.1499938964844,0.1352212280035019,-2267.98193359375,304.1634216308594,0.8872265815734863,0.2049026191234588,0.1443610191345214,293.22137451171875,297.1499938964844,293.1499938964844,0.2107446491718292,-4375.40087890625,304.1610717773437,0.9990000128746032,0.2969004511833191,0.2785521745681762,293.3807983398437,297.1499938964844,293.1499938964844,0.0037905119825154,-1428.559814453125,296.3465881347656,0.5492401719093323,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.1976092308759689,0.8248845338821411,0.8248845338821411,1.0,1.0,-0.9001978635787964,0.3705644905567169,0.5296334028244019,0.1808908879756927,0.0,0.0,0.3333314955234527,28.015581130981445,25.0,0.4674707651138305,-7399.19970703125,84.30474090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.294921875,18000.0,0.0,0.0,0.1656483113765716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243790403008461,0.2442409843206405,-0.0004505818942561,0.0,0.000168111975654,0.0,0.0,10.504769325256348,0.0,0.0,0.0,0.2959904074668884,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163781344890594,-786.309814453125,304.1532287597656,0.5698553919792175,0.0545117557048797,0.0500894449651241,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492401719093323,0.050000000745058,0.0482464246451854,293.2881164550781,297.1499938964844,293.1499938964844,0.1352212280035019,-2267.98193359375,304.1634216308594,0.8872265815734863,0.2049026191234588,0.1443610191345214,293.22137451171875,297.1499938964844,293.1499938964844,0.2107446491718292,-4375.40087890625,304.1610717773437,0.9990000128746032,0.2969004511833191,0.2785521745681762,293.3807983398437,297.1499938964844,293.1499938964844,0.0037905119825154,-1428.559814453125,296.3465881347656,0.5492401719093323,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.1976092308759689,0.8248845338821411,0.8248845338821411,1.0,1.0,-0.9001978635787964,0.3705644905567169,0.5296334028244019,0.1808908879756927,0.0,0.0,0.3333314955234527,28.015581130981445,25.0,0.4674707651138305,-7399.19970703125,84.30474090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.294921875,18000.0,0.0,0.0,0.1656483113765716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243790403008461,0.2442409843206405,-0.0004505818942561,0.0,0.000168111975654,0.0,0.0,10.504769325256348,0.0,0.0,0.0,0.2959904074668884,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158626623451709,-772.9707641601562,304.15301513671875,0.5675249099731445,0.0535846427083015,0.0492396093904972,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508056282997131,0.050000000745058,0.0482349395751953,293.2857971191406,297.1499938964844,293.1499938964844,0.1327338516712188,-2234.537109375,304.1631164550781,0.8848729133605957,0.20187608897686,0.1422331929206848,293.219482421875,297.1499938964844,293.1499938964844,0.2088368237018585,-4344.0537109375,304.1605529785156,0.9990000128746032,0.2954766750335693,0.2765628099441528,293.380859375,297.1499938964844,293.1499938964844,0.0037286835722625,-1406.0911865234375,296.2664489746094,0.5508056282997131,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963187456130981,0.8249217867851257,0.8249217867851257,1.0,1.0,-0.8941571116447449,0.367960512638092,0.5261965394020081,0.1794464141130447,0.0,0.0,0.3304707109928131,27.654884338378903,25.0,-0.1107592582702636,-7337.6982421875,82.64058685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.798828125,18000.0,0.0,0.0,0.1642073541879654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411304414272308,0.2415803223848343,-0.0004498689959291,0.0,0.0001666495809331,0.0,0.0,10.363378524780272,0.0,0.0,0.0,0.295412003993988,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158626623451709,-772.9707641601562,304.15301513671875,0.5675249099731445,0.0535846427083015,0.0492396093904972,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508056282997131,0.050000000745058,0.0482349395751953,293.2857971191406,297.1499938964844,293.1499938964844,0.1327338516712188,-2234.537109375,304.1631164550781,0.8848729133605957,0.20187608897686,0.1422331929206848,293.219482421875,297.1499938964844,293.1499938964844,0.2088368237018585,-4344.0537109375,304.1605529785156,0.9990000128746032,0.2954766750335693,0.2765628099441528,293.380859375,297.1499938964844,293.1499938964844,0.0037286835722625,-1406.0911865234375,296.2664489746094,0.5508056282997131,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963187456130981,0.8249217867851257,0.8249217867851257,1.0,1.0,-0.8941571116447449,0.367960512638092,0.5261965394020081,0.1794464141130447,0.0,0.0,0.3304707109928131,27.654884338378903,25.0,-0.1107592582702636,-7337.6982421875,82.64058685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.798828125,18000.0,0.0,0.0,0.1642073541879654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411304414272308,0.2415803223848343,-0.0004498689959291,0.0,0.0001666495809331,0.0,0.0,10.363378524780272,0.0,0.0,0.0,0.295412003993988,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156152751296758,-766.4443359375,304.1529235839844,0.5662753582000732,0.0531300976872444,0.0488236099481582,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5514939427375793,0.050000000745058,0.0482299514114856,293.2846069335937,297.1499938964844,293.1499938964844,0.1315124481916427,-2218.06396484375,304.1629333496094,0.8835764527320862,0.2003869414329528,0.1411846280097961,293.2187194824219,297.1499938964844,293.1499938964844,0.2079968303442001,-4330.2744140625,304.1601867675781,0.9990000128746032,0.294746994972229,0.2756904363632202,293.380859375,297.1499938964844,293.1499938964844,0.003697961801663,-1394.9005126953125,296.2264099121094,0.5514939427375793,0.050000000745058,0.2287821322679519,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.033447265625,293.9154052734375,291.1713256835937,1.0,0.1957318931818008,0.8249403834342957,0.8249403834342957,1.0,1.0,-0.8913178443908691,0.3667057156562805,0.5246121287345886,0.1788492947816848,0.0,0.0,0.3290587663650512,27.49752426147461,25.0,-0.2427026480436325,-7307.57568359375,81.88326263427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5158386230469,306.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.564453125,18000.0,0.0,0.0,0.1634970009326934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398299872875213,0.2402795106172561,-0.0004495232715271,0.0,0.0001659286790527,0.0,0.0,10.294574737548828,0.0,0.0,0.0,0.2951306104660034,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153748821467161,-760.0216674804688,304.15283203125,0.5649909973144531,0.0526847913861274,0.0484141521155834,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521358251571655,0.050000000745058,0.0482253357768058,293.2832946777344,297.1499938964844,293.1499938964844,0.130315363407135,-2201.889404296875,304.16278076171875,0.8822433948516846,0.1989401876926422,0.140155091881752,293.2180480957031,297.1499938964844,293.1499938964844,0.2072134763002395,-4317.42919921875,304.1597595214844,0.9990000128746032,0.294008195400238,0.2748778462409973,293.3808288574219,297.1499938964844,293.1499938964844,0.0036673829890787,-1383.74462890625,296.1864013671875,0.5521358251571655,0.050000000745058,0.228760227560997,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.041015625,293.91021728515625,291.1711730957031,1.0,0.1951764672994613,0.8249689340591431,0.8249689340591431,1.0,1.0,-0.8885836005210876,0.3654742836952209,0.5231093764305115,0.1783368438482284,0.0,0.0,0.3276573121547699,27.35198974609375,25.0,-0.3867816925048828,-7277.8974609375,81.16677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5132751464844,306.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3359375,18000.0,0.0,0.0,0.1627936661243438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385451197624206,0.238994300365448,-0.0004491834843065,0.0,0.0001652148785069,0.0,0.0,10.226800918579102,0.0,0.0,0.0,0.2948536276817322,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149231879040598,-747.735595703125,304.1526184082031,0.5624141097068787,0.0518335327506065,0.047629464417696,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533004999160767,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280507445335388,-2171.22509765625,304.16229248046875,0.8796025514602661,0.1961898505687713,0.1382004618644714,293.2169494628906,297.1499938964844,293.1499938964844,0.205799251794815,-4294.24853515625,304.1588439941406,0.9990000128746032,0.2925117909908294,0.2734050452709198,293.3807373046875,297.1499938964844,293.1499938964844,0.0036067303735762,-1361.584228515625,296.1063537597656,0.5533004999160767,0.050000000745058,0.2287208884954452,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.8975524902344,291.1704406738281,1.0,0.1941582560539245,0.8250259757041931,0.8250259757041931,1.0,1.0,-0.8834709525108337,0.3630934953689575,0.5203774571418762,0.1775815635919571,0.0,0.0,0.3249516189098358,27.0925521850586,25.0,-0.9797295928001404,-7220.4658203125,79.85577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071716308594,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.67578125,18000.0,0.0,0.0,0.1614135652780532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23605877161026,0.236507311463356,-0.0004485258250497,0.0,0.0001638142566662,0.0,0.0,10.096120834350586,0.0,0.0,0.0,0.2943197786808014,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149231879040598,-747.735595703125,304.1526184082031,0.5624141097068787,0.0518335327506065,0.047629464417696,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533004999160767,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280507445335388,-2171.22509765625,304.16229248046875,0.8796025514602661,0.1961898505687713,0.1382004618644714,293.2169494628906,297.1499938964844,293.1499938964844,0.205799251794815,-4294.24853515625,304.1588439941406,0.9990000128746032,0.2925117909908294,0.2734050452709198,293.3807373046875,297.1499938964844,293.1499938964844,0.0036067303735762,-1361.584228515625,296.1063537597656,0.5533004999160767,0.050000000745058,0.2287208884954452,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.8975524902344,291.1704406738281,1.0,0.1941582560539245,0.8250259757041931,0.8250259757041931,1.0,1.0,-0.8834709525108337,0.3630934953689575,0.5203774571418762,0.1775815635919571,0.0,0.0,0.3249516189098358,27.0925521850586,25.0,-0.9797295928001404,-7220.4658203125,79.85577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071716308594,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.67578125,18000.0,0.0,0.0,0.1614135652780532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23605877161026,0.236507311463356,-0.0004485258250497,0.0,0.0001638142566662,0.0,0.0,10.096120834350586,0.0,0.0,0.0,0.2943197786808014,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145051125437021,-736.0906372070312,304.1524658203125,0.5598210692405701,0.0510222986340522,0.0468856245279312,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.554314911365509,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258981674909591,-2141.970703125,304.1617736816406,0.8769100308418274,0.1935473084449768,0.1363357752561569,293.21612548828125,297.1499938964844,293.1499938964844,0.2045682966709137,-4274.0712890625,304.157958984375,0.9990000128746032,0.2909843325614929,0.2721233069896698,293.3805236816406,297.1499938964844,293.1499938964844,0.0035465948749333,-1339.5460205078125,296.026611328125,0.554314911365509,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8853759765625,291.1697998046875,1.0,0.1932504475116729,0.8250830769538879,0.8250830769538879,1.0,1.0,-0.8787526488304138,0.3607762157917022,0.5179764032363892,0.1771933436393737,0.0,0.0,0.3223607540130615,26.872390747070312,25.0,-0.7744444608688354,-7165.1533203125,78.68563079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49951171875,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.958984375,18000.0,0.0,0.0,0.1600773781538009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337164133787155,0.2341643124818802,-0.0004479098133742,0.0,0.000162458178238,0.0,0.0,9.973644256591797,0.0,0.0,0.0,0.2938190698623657,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145051125437021,-736.0906372070312,304.1524658203125,0.5598210692405701,0.0510222986340522,0.0468856245279312,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.554314911365509,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258981674909591,-2141.970703125,304.1617736816406,0.8769100308418274,0.1935473084449768,0.1363357752561569,293.21612548828125,297.1499938964844,293.1499938964844,0.2045682966709137,-4274.0712890625,304.157958984375,0.9990000128746032,0.2909843325614929,0.2721233069896698,293.3805236816406,297.1499938964844,293.1499938964844,0.0035465948749333,-1339.5460205078125,296.026611328125,0.554314911365509,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8853759765625,291.1697998046875,1.0,0.1932504475116729,0.8250830769538879,0.8250830769538879,1.0,1.0,-0.8787526488304138,0.3607762157917022,0.5179764032363892,0.1771933436393737,0.0,0.0,0.3223607540130615,26.872390747070312,25.0,-0.7744444608688354,-7165.1533203125,78.68563079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49951171875,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.958984375,18000.0,0.0,0.0,0.1600773781538009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337164133787155,0.2341643124818802,-0.0004479098133742,0.0,0.000162458178238,0.0,0.0,9.973644256591797,0.0,0.0,0.0,0.2938190698623657,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.014110124669969,-724.8223266601562,304.1522827148437,0.5571746230125427,0.0502372570335865,0.0461684614419937,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552013516426086,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238089948892593,-2113.45703125,304.1613464355469,0.8741272687911987,0.1909717321395874,0.1345254629850387,293.215576171875,297.1499938964844,293.1499938964844,0.203479990363121,-4256.20751953125,304.1571350097656,0.9990000128746032,0.2894196212291717,0.2710034251213074,293.3802490234375,297.1499938964844,293.1499938964844,0.003486841218546,-1317.5479736328125,295.9476013183594,0.5552013516426086,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8750915527344,291.169921875,1.0,0.1924319565296173,0.8251445889472961,0.8251445889472961,1.0,1.0,-0.8743325471878052,0.3584886789321899,0.51584392786026,0.177128329873085,0.0,0.0,0.3197177648544311,26.6850643157959,25.0,0.1160296723246574,-7109.6533203125,77.62680053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.837890625,18000.0,0.0,0.0,0.1587861180305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313894927501678,0.2318368107080459,-0.0004473166773095,0.0,0.000161147720064,0.0,0.0,9.852910041809082,0.0,0.0,0.0,0.2933268845081329,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.014110124669969,-724.8223266601562,304.1522827148437,0.5571746230125427,0.0502372570335865,0.0461684614419937,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552013516426086,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238089948892593,-2113.45703125,304.1613464355469,0.8741272687911987,0.1909717321395874,0.1345254629850387,293.215576171875,297.1499938964844,293.1499938964844,0.203479990363121,-4256.20751953125,304.1571350097656,0.9990000128746032,0.2894196212291717,0.2710034251213074,293.3802490234375,297.1499938964844,293.1499938964844,0.003486841218546,-1317.5479736328125,295.9476013183594,0.5552013516426086,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8750915527344,291.169921875,1.0,0.1924319565296173,0.8251445889472961,0.8251445889472961,1.0,1.0,-0.8743325471878052,0.3584886789321899,0.51584392786026,0.177128329873085,0.0,0.0,0.3197177648544311,26.6850643157959,25.0,0.1160296723246574,-7109.6533203125,77.62680053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.837890625,18000.0,0.0,0.0,0.1587861180305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313894927501678,0.2318368107080459,-0.0004473166773095,0.0,0.000161147720064,0.0,0.0,9.852910041809082,0.0,0.0,0.0,0.2933268845081329,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638196513056,-717.8847045898438,304.144287109375,0.5560378432273865,0.050000000745058,0.0457677505910396,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560484528541565,0.050000000745058,0.048197865486145,293.27105712890625,297.1499938964844,293.1499938964844,0.121738463640213,-2085.070068359375,304.1610107421875,0.8712883591651917,0.1883983761072158,0.132729023694992,293.2152709960937,297.1499938964844,293.1499938964844,0.2024350315332412,-4238.96875,304.1565246582031,0.9990000128746032,0.2878200113773346,0.2699331045150757,293.37994384765625,297.1499938964844,293.1499938964844,0.003427259856835,-1295.521240234375,295.8692321777344,0.5560484528541565,0.050000000745058,0.228629931807518,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916936933994293,0.8252061605453491,0.8252061605453491,1.0,1.0,-0.8703704476356506,0.3563246428966522,0.5140458345413208,0.1773581504821777,0.0,0.0,0.3169246017932892,26.514892578125,25.0,0.8962770104408264,-7053.10205078125,76.68165588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4816589355469,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.216796875,18000.0,0.0,0.0,0.1575322151184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289735227823257,0.2294202446937561,-0.0004467179533094,0.0,0.0001598751696292,0.0,0.0,9.728466987609863,0.0,0.0,0.0,0.2928212583065033,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638196513056,-717.8847045898438,304.144287109375,0.5560378432273865,0.050000000745058,0.0457677505910396,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560484528541565,0.050000000745058,0.048197865486145,293.27105712890625,297.1499938964844,293.1499938964844,0.121738463640213,-2085.070068359375,304.1610107421875,0.8712883591651917,0.1883983761072158,0.132729023694992,293.2152709960937,297.1499938964844,293.1499938964844,0.2024350315332412,-4238.96875,304.1565246582031,0.9990000128746032,0.2878200113773346,0.2699331045150757,293.37994384765625,297.1499938964844,293.1499938964844,0.003427259856835,-1295.521240234375,295.8692321777344,0.5560484528541565,0.050000000745058,0.228629931807518,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916936933994293,0.8252061605453491,0.8252061605453491,1.0,1.0,-0.8703704476356506,0.3563246428966522,0.5140458345413208,0.1773581504821777,0.0,0.0,0.3169246017932892,26.514892578125,25.0,0.8962770104408264,-7053.10205078125,76.68165588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4816589355469,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.216796875,18000.0,0.0,0.0,0.1575322151184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289735227823257,0.2294202446937561,-0.0004467179533094,0.0,0.0001598751696292,0.0,0.0,9.728466987609863,0.0,0.0,0.0,0.2928212583065033,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138475485146045,-717.526611328125,304.1376647949219,0.5564736127853394,0.050000000745058,0.045766782015562,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.556475043296814,0.050000000745058,0.0481949336826801,293.2698974609375,297.1499938964844,293.1499938964844,0.1206981241703033,-2070.7607421875,304.1609191894531,0.8698421716690063,0.1870966404676437,0.1318225562572479,293.21514892578125,297.1499938964844,293.1499938964844,0.2019123286008834,-4230.31884765625,304.1562805175781,0.9990000128746032,0.2870177328586578,0.2693938910961151,293.3797912597656,297.1499938964844,293.1499938964844,0.0033975685946643,-1284.525146484375,295.830078125,0.556475043296814,0.050000000745058,0.2286160290241241,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.1451721191406,293.8665466308594,291.17108154296875,1.0,0.1913554817438125,0.8252369165420532,0.8252369165420532,1.0,1.0,-0.8686141967773438,0.3553135395050049,0.5133006572723389,0.1775912046432495,0.0,0.0,0.31548672914505,26.433565139770508,25.0,0.9657609462738036,-7024.53369140625,76.25618743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773864746094,306.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.388671875,18000.0,0.0,0.0,0.1569164544343948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277283519506454,0.2281747609376907,-0.0004464111116249,0.0,0.0001592502521816,0.0,0.0,9.664581298828123,0.0,0.0,0.0,0.2925621271133423,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138273313641548,-717.0765380859375,304.13067626953125,0.5568698048591614,0.050000000745058,0.0457644984126091,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5568698644638062,0.050000000745058,0.0481922328472137,293.2688293457031,297.1499938964844,293.1499938964844,0.119652472436428,-2056.3466796875,304.16082763671875,0.8683323860168457,0.1857870817184448,0.1309097707271576,293.2150573730469,297.1499938964844,293.1499938964844,0.2014255821704864,-4222.26708984375,304.1560363769531,0.9990000128746032,0.2862100303173065,0.2688946723937988,293.379638671875,297.1499938964844,293.1499938964844,0.0033679192420095,-1273.5281982421875,295.7909545898437,0.5568698644638062,0.050000000745058,0.2286032140254974,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.1634216308594,293.8660583496094,291.1715087890625,1.0,0.1910344213247299,0.8252751231193542,0.8252751231193542,1.0,1.0,-0.8668981790542603,0.3542999029159546,0.5125982761383057,0.1778849959373474,0.0,0.0,0.3140177726745605,26.359508514404297,25.0,1.2256207466125488,-6995.62255859375,75.84979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,306.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5234375,18000.0,0.0,0.0,0.1563058346509933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264692336320877,0.2269153296947479,-0.0004461014468688,0.0,0.0001586305588716,0.0,0.0,9.600142478942873,0.0,0.0,0.0,0.292300671339035,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137850418686866,-716.1187744140625,304.1161193847656,0.55757737159729,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.55757737159729,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175460368394851,-2027.2119140625,304.1607360839844,0.865151047706604,0.1831468194723129,0.1290695369243621,293.21502685546875,297.1499938964844,293.1499938964844,0.2005286812782287,-4207.4169921875,304.155517578125,0.9990000128746032,0.2845667898654938,0.2679877877235412,293.37939453125,297.1499938964844,293.1499938964844,0.0033086708281189,-1251.4888916015625,295.71307373046875,0.55757737159729,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.2037658691406,293.8672180175781,291.17303466796875,1.0,0.1904361695051193,0.8253515362739563,0.8253515362739563,1.0,1.0,-0.8635626435279846,0.3522539734840393,0.5113086700439453,0.1786452829837799,0.0,0.0,0.3108919262886047,26.2303466796875,25.0,2.0634868144989014,-6935.91748046875,75.08527374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.138671875,18000.0,0.0,0.0,0.1550913751125335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238412350416183,0.2242867052555084,-0.0004454677400644,0.0,0.0001573980407556,0.0,0.0,9.466383934020996,0.0,0.0,0.0,0.2917587161064148,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137850418686866,-716.1187744140625,304.1161193847656,0.55757737159729,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.55757737159729,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175460368394851,-2027.2119140625,304.1607360839844,0.865151047706604,0.1831468194723129,0.1290695369243621,293.21502685546875,297.1499938964844,293.1499938964844,0.2005286812782287,-4207.4169921875,304.155517578125,0.9990000128746032,0.2845667898654938,0.2679877877235412,293.37939453125,297.1499938964844,293.1499938964844,0.0033086708281189,-1251.4888916015625,295.71307373046875,0.55757737159729,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.2037658691406,293.8672180175781,291.17303466796875,1.0,0.1904361695051193,0.8253515362739563,0.8253515362739563,1.0,1.0,-0.8635626435279846,0.3522539734840393,0.5113086700439453,0.1786452829837799,0.0,0.0,0.3108919262886047,26.2303466796875,25.0,2.0634868144989014,-6935.91748046875,75.08527374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.138671875,18000.0,0.0,0.0,0.1550913751125335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238412350416183,0.2242867052555084,-0.0004454677400644,0.0,0.0001573980407556,0.0,0.0,9.466383934020996,0.0,0.0,0.0,0.2917587161064148,4.0,0.0,1.0
396540,293.1888122558594,297.1499938964844,293.1499938964844,0.0137417903169989,-715.1265258789062,304.1011657714844,0.5581722855567932,0.050000000745058,0.0457561202347278,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581722855567932,0.050000000745058,0.0481833964586257,293.2655639648437,297.1499938964844,293.1499938964844,0.1154218539595604,-1997.7039794921875,304.16070556640625,0.8617533445358276,0.1804780960083007,0.1272093504667282,293.2152099609375,297.1499938964844,293.1499938964844,0.1996970772743225,-4193.61328125,304.1550598144531,0.9990000128746032,0.2828818559646606,0.2671557664871216,293.37921142578125,297.1499938964844,293.1499938964844,0.0032495274208486,-1229.419921875,295.6354675292969,0.5581722855567932,0.050000000745058,0.2285612970590591,291.1746826171875,291.1499938964844,267.7705383300781,266.1463623046875,283.24859619140625,293.8701171875,291.1749572753906,1.0,0.1898895502090454,0.8254279494285583,0.8254279494285583,1.0,1.0,-0.8602997064590454,0.3501608073711395,0.5101388692855835,0.1796169281005859,0.0,0.0,0.3074642419815063,26.12589263916016,25.0,2.609133005142212,-6872.8828125,74.37397003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4634094238281,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0703125,18000.0,0.0,0.0,0.1538674086332321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209950387477874,0.2214398384094238,-0.0004447949759196,0.0,0.0001561558601679,0.0,0.0,9.322515487670898,0.0,0.0,0.0,0.2911775112152099,4.0,0.0,1.0
396600,293.1888122558594,297.1499938964844,293.1499938964844,0.0137417903169989,-715.1265258789062,304.1011657714844,0.5581722855567932,0.050000000745058,0.0457561202347278,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581722855567932,0.050000000745058,0.0481833964586257,293.2655639648437,297.1499938964844,293.1499938964844,0.1154218539595604,-1997.7039794921875,304.16070556640625,0.8617533445358276,0.1804780960083007,0.1272093504667282,293.2152099609375,297.1499938964844,293.1499938964844,0.1996970772743225,-4193.61328125,304.1550598144531,0.9990000128746032,0.2828818559646606,0.2671557664871216,293.37921142578125,297.1499938964844,293.1499938964844,0.0032495274208486,-1229.419921875,295.6354675292969,0.5581722855567932,0.050000000745058,0.2285612970590591,291.1746826171875,291.1499938964844,267.7705383300781,266.1463623046875,283.24859619140625,293.8701171875,291.1749572753906,1.0,0.1898895502090454,0.8254279494285583,0.8254279494285583,1.0,1.0,-0.8602997064590454,0.3501608073711395,0.5101388692855835,0.1796169281005859,0.0,0.0,0.3074642419815063,26.12589263916016,25.0,2.609133005142212,-6872.8828125,74.37397003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4634094238281,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0703125,18000.0,0.0,0.0,0.1538674086332321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209950387477874,0.2214398384094238,-0.0004447949759196,0.0,0.0001561558601679,0.0,0.0,9.322515487670898,0.0,0.0,0.0,0.2911775112152099,4.0,0.0,1.0
396660,293.18902587890625,297.1499938964844,293.1499938964844,0.0137025145813822,-714.2307739257812,304.0869445800781,0.5586526393890381,0.050000000745058,0.0457530505955219,294.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5586526393890381,0.050000000745058,0.048180166631937,293.2642517089844,297.1499938964844,293.1499938964844,0.1133068427443504,-1968.2138671875,304.16064453125,0.8581792712211609,0.1778178513050079,0.1253455430269241,293.2153625488281,297.1499938964844,293.1499938964844,0.1988564878702163,-4179.61279296875,304.15478515625,0.9990000128746032,0.2812006175518036,0.2662987411022186,293.37890625,297.1499938964844,293.1499938964844,0.0031909404788166,-1207.535888671875,295.5580444335937,0.5586526393890381,0.050000000745058,0.2285459637641906,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.2916564941406,293.8646240234375,291.1763610839844,1.0,0.1893813759088516,0.825512707233429,0.825512707233429,1.0,1.0,-0.8570080995559692,0.3479804396629333,0.5090276598930359,0.1807674765586853,0.0,0.0,0.3038426041603088,26.044816970825195,25.0,1.7354446649551392,-6808.51171875,73.69620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635314941406,306.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.697265625,18000.0,0.0,0.0,0.1526134312152862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179827094078064,0.2184267938137054,-0.0004440832708496,0.0,0.0001548832369735,0.0,0.0,9.171059608459473,0.0,0.0,0.0,0.2905663251876831,4.0,0.0,1.0
396720,293.18902587890625,297.1499938964844,293.1499938964844,0.0137025145813822,-714.2307739257812,304.0869445800781,0.5586526393890381,0.050000000745058,0.0457530505955219,294.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5586526393890381,0.050000000745058,0.048180166631937,293.2642517089844,297.1499938964844,293.1499938964844,0.1133068427443504,-1968.2138671875,304.16064453125,0.8581792712211609,0.1778178513050079,0.1253455430269241,293.2153625488281,297.1499938964844,293.1499938964844,0.1988564878702163,-4179.61279296875,304.15478515625,0.9990000128746032,0.2812006175518036,0.2662987411022186,293.37890625,297.1499938964844,293.1499938964844,0.0031909404788166,-1207.535888671875,295.5580444335937,0.5586526393890381,0.050000000745058,0.2285459637641906,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.2916564941406,293.8646240234375,291.1763610839844,1.0,0.1893813759088516,0.825512707233429,0.825512707233429,1.0,1.0,-0.8570080995559692,0.3479804396629333,0.5090276598930359,0.1807674765586853,0.0,0.0,0.3038426041603088,26.044816970825195,25.0,1.7354446649551392,-6808.51171875,73.69620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635314941406,306.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.697265625,18000.0,0.0,0.0,0.1526134312152862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179827094078064,0.2184267938137054,-0.0004440832708496,0.0,0.0001548832369735,0.0,0.0,9.171059608459473,0.0,0.0,0.0,0.2905663251876831,4.0,0.0,1.0
396780,293.1883850097656,297.1499938964844,293.1499938964844,0.0136719141155481,-713.5587768554688,304.0750732421875,0.5590111017227173,0.050000000745058,0.0457507707178592,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590111017227173,0.050000000745058,0.0481777638196945,293.26275634765625,297.1499938964844,293.1499938964844,0.1112563833594322,-1939.5372314453125,304.1605224609375,0.8545225858688354,0.1752244383096695,0.1235209479928016,293.21502685546875,297.1499938964844,293.1499938964844,0.197916954755783,-4163.8955078125,304.1547546386719,0.998845875263214,0.279611587524414,0.2652983367443084,293.3781433105469,297.1499938964844,293.1499938964844,0.003133880905807,-1186.2432861328125,295.48101806640625,0.5590111017227173,0.050000000745058,0.2285345643758773,291.1764221191406,291.1499938964844,267.8763427734375,266.2340087890625,283.33203125,293.84930419921875,291.1763916015625,1.0,0.1889014691114425,0.8255975246429443,0.8255975246429443,1.0,1.0,-0.8535984754562378,0.3456805944442749,0.5079178810119629,0.1820574104785919,0.0,0.0,0.3002977669239044,25.98673439025879,25.0,0.4027453362941742,-6745.505859375,73.03600311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.310546875,18000.0,0.0,0.0,0.151319682598114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150173634290695,0.21546071767807,-0.0004433683352544,0.0,0.0001535702467663,0.0,0.0,9.022486686706545,0.0,0.0,0.0,0.2899655699729919,4.0,0.0,1.0
396840,293.1883850097656,297.1499938964844,293.1499938964844,0.0136719141155481,-713.5587768554688,304.0750732421875,0.5590111017227173,0.050000000745058,0.0457507707178592,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590111017227173,0.050000000745058,0.0481777638196945,293.26275634765625,297.1499938964844,293.1499938964844,0.1112563833594322,-1939.5372314453125,304.1605224609375,0.8545225858688354,0.1752244383096695,0.1235209479928016,293.21502685546875,297.1499938964844,293.1499938964844,0.197916954755783,-4163.8955078125,304.1547546386719,0.998845875263214,0.279611587524414,0.2652983367443084,293.3781433105469,297.1499938964844,293.1499938964844,0.003133880905807,-1186.2432861328125,295.48101806640625,0.5590111017227173,0.050000000745058,0.2285345643758773,291.1764221191406,291.1499938964844,267.8763427734375,266.2340087890625,283.33203125,293.84930419921875,291.1763916015625,1.0,0.1889014691114425,0.8255975246429443,0.8255975246429443,1.0,1.0,-0.8535984754562378,0.3456805944442749,0.5079178810119629,0.1820574104785919,0.0,0.0,0.3002977669239044,25.98673439025879,25.0,0.4027453362941742,-6745.505859375,73.03600311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.310546875,18000.0,0.0,0.0,0.151319682598114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150173634290695,0.21546071767807,-0.0004433683352544,0.0,0.0001535702467663,0.0,0.0,9.022486686706545,0.0,0.0,0.0,0.2899655699729919,4.0,0.0,1.0
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136592388153076,-713.28125,304.070068359375,0.559143602848053,0.050000000745058,0.0457499288022518,294.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.559143602848053,0.050000000745058,0.0481768772006034,293.2619323730469,297.1499938964844,293.1499938964844,0.1102573424577713,-1925.527587890625,304.1604309082031,0.8526778817176819,0.1739575564861297,0.1226293519139289,293.214599609375,297.1499938964844,293.1499938964844,0.1973776221275329,-4154.83154296875,304.1548767089844,0.9984664916992188,0.2788715064525604,0.2647176384925842,293.3775939941406,297.1499938964844,293.1499938964844,0.0031058136373758,-1175.7579345703125,295.4430847167969,0.559143602848053,0.050000000745058,0.2285303622484207,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.35211181640625,293.839599609375,291.1764221191406,1.0,0.1886689215898513,0.8256399035453796,0.8256399035453796,1.0,1.0,-0.851824939250946,0.3444785177707672,0.5073463916778564,0.1827404946088791,0.0,0.0,0.2985370457172394,25.965970993041992,25.0,0.2765711545944214,-6714.45556640625,72.70783996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693603515625,305.9576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.076171875,18000.0,0.0,0.0,0.150658294558525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135716527700424,0.2140146791934967,-0.0004430217377375,0.0,0.0001528990251244,0.0,0.0,8.950380325317383,0.0,0.0,0.0,0.2896737158298492,4.0,0.0,1.0
