time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136479474604129,-713.0308227539062,304.0656433105469,0.5592523217201233,0.050000000745058,0.0457492358982563,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5592523217201233,0.050000000745058,0.0481761507689952,293.2610778808594,297.1499938964844,293.1499938964844,0.1092737689614296,-1911.7078857421875,304.1603088378906,0.8508312702178955,0.1727093756198883,0.1217510849237442,293.2139892578125,297.1499938964844,293.1499938964844,0.1967942863702774,-4145.01025390625,304.1550598144531,0.9980162978172302,0.2781717479228973,0.2640902698040008,293.3768920898437,297.1499938964844,293.1499938964844,0.003078150562942,-1165.409912109375,295.4056701660156,0.5592523217201233,0.050000000745058,0.2285269200801849,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.37225341796875,293.8290100097656,291.17657470703125,1.0,0.1884397715330124,0.8256926536560059,0.8256926536560059,1.0,1.0,-0.8500121831893921,0.3432480990886688,0.5067641139030457,0.1834436953067779,0.0,0.0,0.2967560887336731,25.949398040771484,25.0,0.3607669770717621,-6683.29736328125,72.3802719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.9444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.96484375,18000.0,0.0,0.0,0.1499880701303482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121264785528183,0.2125691622495651,-0.0004426800005603,0.0,0.0001522188249509,0.0,0.0,8.878580093383789,0.0,0.0,0.0,0.2893835604190826,4.0,0.0,1.0
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.0136291878297925,-712.6090087890625,304.058349609375,0.559464693069458,0.050000000745058,0.0457478910684585,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.559464693069458,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073490008711814,-1884.5870361328125,304.1600952148437,0.8472022414207458,0.170258030295372,0.1200287714600563,293.2123718261719,297.1499938964844,293.1499938964844,0.1956290304660797,-4125.39794921875,304.1553039550781,0.9971040487289428,0.2768799662590027,0.2628419399261474,293.37518310546875,297.1499938964844,293.1499938964844,0.0030237669125199,-1145.0379638671875,295.3321533203125,0.559464693069458,0.050000000745058,0.2285201847553253,291.1769104003906,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.1879917979240417,0.8257980942726135,0.8257980942726135,1.0,1.0,-0.8464357852935791,0.3407868146896362,0.5056489706039429,0.1849112808704376,0.0,0.0,0.2931389212608337,25.918699264526367,25.0,0.3540015816688537,-6620.19482421875,71.73992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786376953125,305.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.904296875,18000.0,0.0,0.0,0.1486214995384216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092176675796508,0.2096596658229828,-0.0004420017357915,0.0,0.0001508319255663,0.0,0.0,8.734808921813965,0.0,0.0,0.0,0.2888038456439972,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.0136291878297925,-712.6090087890625,304.058349609375,0.559464693069458,0.050000000745058,0.0457478910684585,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.559464693069458,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073490008711814,-1884.5870361328125,304.1600952148437,0.8472022414207458,0.170258030295372,0.1200287714600563,293.2123718261719,297.1499938964844,293.1499938964844,0.1956290304660797,-4125.39794921875,304.1553039550781,0.9971040487289428,0.2768799662590027,0.2628419399261474,293.37518310546875,297.1499938964844,293.1499938964844,0.0030237669125199,-1145.0379638671875,295.3321533203125,0.559464693069458,0.050000000745058,0.2285201847553253,291.1769104003906,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.1879917979240417,0.8257980942726135,0.8257980942726135,1.0,1.0,-0.8464357852935791,0.3407868146896362,0.5056489706039429,0.1849112808704376,0.0,0.0,0.2931389212608337,25.918699264526367,25.0,0.3540015816688537,-6620.19482421875,71.73992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786376953125,305.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.904296875,18000.0,0.0,0.0,0.1486214995384216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092176675796508,0.2096596658229828,-0.0004420017357915,0.0,0.0001508319255663,0.0,0.0,8.734808921813965,0.0,0.0,0.0,0.2888038456439972,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.013615557923913,-712.3009033203125,304.0530700683594,0.5597012639045715,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5597012639045715,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054711863398552,-1858.0279541015625,304.15985107421875,0.8436700105667114,0.1678515374660492,0.1183408498764038,293.2104187011719,297.1499938964844,293.1499938964844,0.194560244679451,-4107.4443359375,304.1553039550781,0.9963021278381348,0.275696337223053,0.2617012858390808,293.3730773925781,297.1499938964844,293.1499938964844,0.0029706857167184,-1125.1314697265625,295.2601623535156,0.5597012639045715,0.050000000745058,0.2285127192735672,291.1771240234375,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.78350830078125,291.1772766113281,1.0,0.1875596493482589,0.825903594493866,0.825903594493866,1.0,1.0,-0.8430286049842834,0.3383901417255401,0.5046384334564209,0.1864334940910339,0.0,0.0,0.2895132601261139,25.88622093200684,25.0,0.902184247970581,-6561.59716796875,71.1290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.673828125,18000.0,0.0,0.0,0.1472225189208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063330709934234,0.2067744135856628,-0.0004413329006638,0.0,0.0001494121388532,0.0,0.0,8.593042373657227,0.0,0.0,0.0,0.2882326543331146,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.013615557923913,-712.3009033203125,304.0530700683594,0.5597012639045715,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5597012639045715,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054711863398552,-1858.0279541015625,304.15985107421875,0.8436700105667114,0.1678515374660492,0.1183408498764038,293.2104187011719,297.1499938964844,293.1499938964844,0.194560244679451,-4107.4443359375,304.1553039550781,0.9963021278381348,0.275696337223053,0.2617012858390808,293.3730773925781,297.1499938964844,293.1499938964844,0.0029706857167184,-1125.1314697265625,295.2601623535156,0.5597012639045715,0.050000000745058,0.2285127192735672,291.1771240234375,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.78350830078125,291.1772766113281,1.0,0.1875596493482589,0.825903594493866,0.825903594493866,1.0,1.0,-0.8430286049842834,0.3383901417255401,0.5046384334564209,0.1864334940910339,0.0,0.0,0.2895132601261139,25.88622093200684,25.0,0.902184247970581,-6561.59716796875,71.1290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.673828125,18000.0,0.0,0.0,0.1472225189208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063330709934234,0.2067744135856628,-0.0004413329006638,0.0,0.0001494121388532,0.0,0.0,8.593042373657227,0.0,0.0,0.0,0.2882326543331146,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136032234877347,-711.9536743164062,304.04962158203125,0.5599385499954224,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599385499954224,0.050000000745058,0.048171579837799,293.2557678222656,297.1499938964844,293.1499938964844,0.103607565164566,-1831.5333251953125,304.15966796875,0.8401859998703003,0.1654810309410095,0.1166791766881942,293.20831298828125,297.1499938964844,293.1499938964844,0.193522498011589,-4089.959716796875,304.1552734375,0.9955652952194214,0.2745941877365112,0.2606422901153564,293.3706970214844,297.1499938964844,293.1499938964844,0.0029185891617089,-1105.465576171875,295.1913757324219,0.5599385499954224,0.050000000745058,0.2285052239894867,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.1871431320905685,0.8260308504104614,0.8260308504104614,1.0,1.0,-0.8397509455680847,0.3360661268234253,0.5036848187446594,0.1879431754350662,0.0,0.0,0.2853983640670776,25.85433006286621,25.0,3.574033498764038,-6505.9453125,70.54391479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903564453125,305.84375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.822265625,18000.0,0.0,0.0,0.1458221822977066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203238308429718,0.2036789655685424,-0.0004406552761793,0.0,0.0001479909842601,0.0,0.0,8.442490577697754,0.0,0.0,0.0,0.2876287996768951,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136032234877347,-711.9536743164062,304.04962158203125,0.5599385499954224,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599385499954224,0.050000000745058,0.048171579837799,293.2557678222656,297.1499938964844,293.1499938964844,0.103607565164566,-1831.5333251953125,304.15966796875,0.8401859998703003,0.1654810309410095,0.1166791766881942,293.20831298828125,297.1499938964844,293.1499938964844,0.193522498011589,-4089.959716796875,304.1552734375,0.9955652952194214,0.2745941877365112,0.2606422901153564,293.3706970214844,297.1499938964844,293.1499938964844,0.0029185891617089,-1105.465576171875,295.1913757324219,0.5599385499954224,0.050000000745058,0.2285052239894867,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.1871431320905685,0.8260308504104614,0.8260308504104614,1.0,1.0,-0.8397509455680847,0.3360661268234253,0.5036848187446594,0.1879431754350662,0.0,0.0,0.2853983640670776,25.85433006286621,25.0,3.574033498764038,-6505.9453125,70.54391479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903564453125,305.84375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.822265625,18000.0,0.0,0.0,0.1458221822977066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203238308429718,0.2036789655685424,-0.0004406552761793,0.0,0.0001479909842601,0.0,0.0,8.442490577697754,0.0,0.0,0.0,0.2876287996768951,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135974194854497,-711.7984008789062,304.0477905273437,0.5601621270179749,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601621270179749,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.1017925143241882,-1805.65576171875,304.15948486328125,0.836721658706665,0.1631413996219635,0.1150397583842277,293.20611572265625,297.1499938964844,293.1499938964844,0.1925770193338394,-4074.07958984375,304.15509033203125,0.9948667883872986,0.2735608220100403,0.2596506774425506,293.3681335449219,297.1499938964844,293.1499938964844,0.0028672402258962,-1086.1373291015625,295.12310791015625,0.5601621270179749,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805419921875,1.0,0.1867414563894271,0.8261581659317017,0.8261581659317017,1.0,1.0,-0.8365815877914429,0.3338317275047302,0.5027498602867126,0.1893669068813324,0.0,0.0,0.2810989022254944,25.823883056640625,25.0,-1.250967264175415,-6433.2314453125,69.9819564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.494384765625,305.8038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.46484375,18000.0,0.0,0.0,0.1444131731986999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998624205589294,0.2003023326396942,-0.0004399120516609,0.0,0.0001465610112063,0.0,0.0,8.279109001159668,0.0,0.0,0.0,0.2869772017002105,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135974194854497,-711.7984008789062,304.0477905273437,0.5601621270179749,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601621270179749,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.1017925143241882,-1805.65576171875,304.15948486328125,0.836721658706665,0.1631413996219635,0.1150397583842277,293.20611572265625,297.1499938964844,293.1499938964844,0.1925770193338394,-4074.07958984375,304.15509033203125,0.9948667883872986,0.2735608220100403,0.2596506774425506,293.3681335449219,297.1499938964844,293.1499938964844,0.0028672402258962,-1086.1373291015625,295.12310791015625,0.5601621270179749,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805419921875,1.0,0.1867414563894271,0.8261581659317017,0.8261581659317017,1.0,1.0,-0.8365815877914429,0.3338317275047302,0.5027498602867126,0.1893669068813324,0.0,0.0,0.2810989022254944,25.823883056640625,25.0,-1.250967264175415,-6433.2314453125,69.9819564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.494384765625,305.8038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.46484375,18000.0,0.0,0.0,0.1444131731986999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998624205589294,0.2003023326396942,-0.0004399120516609,0.0,0.0001465610112063,0.0,0.0,8.279109001159668,0.0,0.0,0.0,0.2869772017002105,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136006195098161,-711.9486694335938,304.0473937988281,0.5602656602859497,0.050000000745058,0.0457428358495235,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5602656602859497,0.050000000745058,0.0481694117188453,293.2532958984375,297.1499938964844,293.1499938964844,0.1009273082017898,-1793.332275390625,304.1593322753906,0.8349910974502563,0.1619829684495926,0.1142279654741287,293.2050170898437,297.1499938964844,293.1499938964844,0.1921852678060531,-4067.5888671875,304.1548767089844,0.9945266246795654,0.2730678617954254,0.2591777741909027,293.36676025390625,297.1499938964844,293.1499938964844,0.0028425701893866,-1076.987060546875,295.0870361328125,0.5602656602859497,0.050000000745058,0.2284949421882629,291.17822265625,291.1499938964844,268.20233154296875,266.5051574707031,283.5576477050781,293.729248046875,291.1771240234375,1.0,0.1865459233522415,0.8262218236923218,0.8262218236923218,1.0,1.0,-0.8350343108177185,0.3327558934688568,0.5022784471511841,0.1900234669446945,0.0,0.0,0.2794966101646423,25.80925178527832,25.0,-5.575938701629639,-6398.1328125,69.70911407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981994628906,305.7938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.64453125,18000.0,0.0,0.0,0.1436826437711715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984394788742065,0.1988790333271026,-0.0004395545111037,0.0,0.0001458196202293,0.0,0.0,8.209728240966797,0.0,0.0,0.0,0.2866975367069244,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136049827560782,-712.129638671875,304.04736328125,0.5603622198104858,0.050000000745058,0.0457422323524951,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.5603622198104858,0.050000000745058,0.048168770968914,293.2524719238281,297.1499938964844,293.1499938964844,0.1000712215900421,-1781.1171875,304.1591796875,0.833259642124176,0.160832479596138,0.113421581685543,293.2038879394531,297.1499938964844,293.1499938964844,0.1918107718229293,-4061.385498046875,304.1546630859375,0.9941903948783876,0.27258962392807,0.2587191462516784,293.3653869628906,297.1499938964844,293.1499938964844,0.0028182500973343,-1067.9696044921875,295.0508728027344,0.5603622198104858,0.050000000745058,0.2284919172525406,291.1747741699219,291.1499938964844,268.23370361328125,266.5312805175781,283.57763671875,293.7193298339844,291.1739196777344,1.0,0.1863538026809692,0.826290488243103,0.826290488243103,1.0,1.0,-0.8335111141204834,0.3317123651504516,0.5017987489700317,0.1906315088272094,0.0,0.0,0.2781922817230224,25.794998168945312,25.0,-6.655314922332764,-6369.47021484375,69.44145965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022888183594,305.78887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.205078125,18000.0,0.0,0.0,0.1429410725831985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973299533128738,0.197769209742546,-0.0004392538976389,0.0,0.0001450670242775,0.0,0.0,8.155363082885742,0.0,0.0,0.0,0.2864736020565033,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136106014251708,-712.3134155273438,304.0482177734375,0.5605299472808838,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605299472808838,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983456000685691,-1756.369384765625,304.15899658203125,0.8297862410545349,0.1585543602705001,0.1118252649903297,293.2016906738281,297.1499938964844,293.1499938964844,0.1910297572612762,-4048.316650390625,304.1544189453125,0.9935208559036256,0.2716720104217529,0.2578409314155578,293.3625183105469,297.1499938964844,293.1499938964844,0.0027698334306478,-1049.83544921875,294.98223876953125,0.5605299472808838,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.70068359375,291.171875,1.0,0.1859794557094574,0.8264278173446655,0.8264278173446655,1.0,1.0,-0.8305325508117676,0.3297328650951385,0.5007997155189514,0.191668301820755,0.0,0.0,0.2755145728588104,25.767719268798828,25.0,-2.9628255367279053,-6319.69384765625,68.92105865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.507080078125,305.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.498046875,18000.0,0.0,0.0,0.1414724886417389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953402608633041,0.1957790404558181,-0.0004387777880765,0.0,0.0001435766025679,0.0,0.0,8.059274673461914,0.0,0.0,0.0,0.2860813736915588,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136106014251708,-712.3134155273438,304.0482177734375,0.5605299472808838,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605299472808838,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983456000685691,-1756.369384765625,304.15899658203125,0.8297862410545349,0.1585543602705001,0.1118252649903297,293.2016906738281,297.1499938964844,293.1499938964844,0.1910297572612762,-4048.316650390625,304.1544189453125,0.9935208559036256,0.2716720104217529,0.2578409314155578,293.3625183105469,297.1499938964844,293.1499938964844,0.0027698334306478,-1049.83544921875,294.98223876953125,0.5605299472808838,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.70068359375,291.171875,1.0,0.1859794557094574,0.8264278173446655,0.8264278173446655,1.0,1.0,-0.8305325508117676,0.3297328650951385,0.5007997155189514,0.191668301820755,0.0,0.0,0.2755145728588104,25.767719268798828,25.0,-2.9628255367279053,-6319.69384765625,68.92105865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.507080078125,305.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.498046875,18000.0,0.0,0.0,0.1414724886417389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953402608633041,0.1957790404558181,-0.0004387777880765,0.0,0.0001435766025679,0.0,0.0,8.059274673461914,0.0,0.0,0.0,0.2860813736915588,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136152850463986,-712.4076538085938,304.05010986328125,0.5606558322906494,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606558322906494,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966246202588081,-1731.5789794921875,304.15887451171875,0.82627934217453,0.1563041061162948,0.1102490052580833,293.1995544433594,297.1499938964844,293.1499938964844,0.1902452111244201,-4035.110107421875,304.1542663574219,0.9928377270698548,0.2707964777946472,0.2570053339004516,293.35968017578125,297.1499938964844,293.1499938964844,0.0027218319009989,-1031.7374267578125,294.9166564941406,0.5606558322906494,0.050000000745058,0.2284827381372451,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856174916028976,0.8265652060508728,0.8265652060508728,1.0,1.0,-0.827631413936615,0.327908456325531,0.499722957611084,0.1924213916063308,0.0,0.0,0.2725655734539032,25.74239158630371,25.0,-0.5274133086204529,-6269.70263671875,68.41864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058898925781,305.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.94921875,18000.0,0.0,0.0,0.1400569677352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931757181882858,0.1936140358448028,-0.0004383159102872,0.0,0.0001421400083927,0.0,0.0,7.956116676330566,0.0,0.0,0.0,0.2856698334217071,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136152850463986,-712.4076538085938,304.05010986328125,0.5606558322906494,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606558322906494,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966246202588081,-1731.5789794921875,304.15887451171875,0.82627934217453,0.1563041061162948,0.1102490052580833,293.1995544433594,297.1499938964844,293.1499938964844,0.1902452111244201,-4035.110107421875,304.1542663574219,0.9928377270698548,0.2707964777946472,0.2570053339004516,293.35968017578125,297.1499938964844,293.1499938964844,0.0027218319009989,-1031.7374267578125,294.9166564941406,0.5606558322906494,0.050000000745058,0.2284827381372451,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856174916028976,0.8265652060508728,0.8265652060508728,1.0,1.0,-0.827631413936615,0.327908456325531,0.499722957611084,0.1924213916063308,0.0,0.0,0.2725655734539032,25.74239158630371,25.0,-0.5274133086204529,-6269.70263671875,68.41864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058898925781,305.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.94921875,18000.0,0.0,0.0,0.1400569677352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931757181882858,0.1936140358448028,-0.0004383159102872,0.0,0.0001421400083927,0.0,0.0,7.956116676330566,0.0,0.0,0.0,0.2856698334217071,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136227430775761,-712.5816650390625,304.052734375,0.5607353448867798,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607353448867798,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949341654777526,-1707.1820068359375,304.1587219238281,0.8227217793464661,0.1540814191102981,0.1086920350790023,293.197509765625,297.1499938964844,293.1499938964844,0.1895038336515426,-4022.63671875,304.1540832519531,0.9921265840530396,0.2699538767337799,0.2562031745910644,293.35693359375,297.1499938964844,293.1499938964844,0.0026744508650153,-1013.8857421875,294.8514709472656,0.5607353448867798,0.050000000745058,0.2284802794456482,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685485839844,291.1715087890625,1.0,0.1852668970823288,0.8267092108726501,0.8267092108726501,1.0,1.0,-0.8247960209846497,0.3262445032596588,0.4985515177249908,0.1928654909133911,0.0,0.0,0.269686758518219,25.719179153442383,25.0,-1.0231558084487915,-6218.78662109375,67.93233489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5000915527344,305.7207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.736328125,18000.0,0.0,0.0,0.1387021839618683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910130381584167,0.1914508938789367,-0.0004378434387035,0.0,0.0001407650852343,0.0,0.0,7.853233814239502,0.0,0.0,0.0,0.2852592468261719,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136227430775761,-712.5816650390625,304.052734375,0.5607353448867798,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607353448867798,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949341654777526,-1707.1820068359375,304.1587219238281,0.8227217793464661,0.1540814191102981,0.1086920350790023,293.197509765625,297.1499938964844,293.1499938964844,0.1895038336515426,-4022.63671875,304.1540832519531,0.9921265840530396,0.2699538767337799,0.2562031745910644,293.35693359375,297.1499938964844,293.1499938964844,0.0026744508650153,-1013.8857421875,294.8514709472656,0.5607353448867798,0.050000000745058,0.2284802794456482,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685485839844,291.1715087890625,1.0,0.1852668970823288,0.8267092108726501,0.8267092108726501,1.0,1.0,-0.8247960209846497,0.3262445032596588,0.4985515177249908,0.1928654909133911,0.0,0.0,0.269686758518219,25.719179153442383,25.0,-1.0231558084487915,-6218.78662109375,67.93233489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5000915527344,305.7207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.736328125,18000.0,0.0,0.0,0.1387021839618683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910130381584167,0.1914508938789367,-0.0004378434387035,0.0,0.0001407650852343,0.0,0.0,7.853233814239502,0.0,0.0,0.0,0.2852592468261719,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136327054351568,-712.8344116210938,304.05584716796875,0.5607714056968689,0.050000000745058,0.045739684253931,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607714056968689,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932762920856475,-1683.228271484375,304.1585998535156,0.8191074728965759,0.1518897414207458,0.1071561649441719,293.19561767578125,297.1499938964844,293.1499938964844,0.188802421092987,-4010.844482421875,304.1539001464844,0.9913832545280457,0.2691369950771332,0.2554271817207336,293.354248046875,297.1499938964844,293.1499938964844,0.0026276193093508,-996.260986328125,294.7862854003906,0.5607714056968689,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849267333745956,0.8268532752990723,0.8268532752990723,1.0,1.0,-0.8220195770263672,0.3247284591197967,0.4972911179065704,0.1930228024721145,0.0,0.0,0.2670663297176361,25.697967529296875,25.0,-1.7488877773284912,-6170.87451171875,67.46070098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49053955078125,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.86328125,18000.0,0.0,0.0,0.137416273355484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890450567007064,0.1894824653863906,-0.0004374015843495,0.0,0.0001394600403727,0.0,0.0,7.759739398956299,0.0,0.0,0.0,0.2848843038082123,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136327054351568,-712.8344116210938,304.05584716796875,0.5607714056968689,0.050000000745058,0.045739684253931,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607714056968689,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932762920856475,-1683.228271484375,304.1585998535156,0.8191074728965759,0.1518897414207458,0.1071561649441719,293.19561767578125,297.1499938964844,293.1499938964844,0.188802421092987,-4010.844482421875,304.1539001464844,0.9913832545280457,0.2691369950771332,0.2554271817207336,293.354248046875,297.1499938964844,293.1499938964844,0.0026276193093508,-996.260986328125,294.7862854003906,0.5607714056968689,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849267333745956,0.8268532752990723,0.8268532752990723,1.0,1.0,-0.8220195770263672,0.3247284591197967,0.4972911179065704,0.1930228024721145,0.0,0.0,0.2670663297176361,25.697967529296875,25.0,-1.7488877773284912,-6170.87451171875,67.46070098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49053955078125,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.86328125,18000.0,0.0,0.0,0.137416273355484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890450567007064,0.1894824653863906,-0.0004374015843495,0.0,0.0001394600403727,0.0,0.0,7.759739398956299,0.0,0.0,0.0,0.2848843038082123,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136381760239601,-712.9735717773438,304.0575561523437,0.5607763528823853,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5607763528823853,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924581140279769,-1671.3985595703125,304.15850830078125,0.817279577255249,0.1508067846298217,0.1063971072435379,293.1947326660156,297.1499938964844,293.1499938964844,0.188461035490036,-4005.10107421875,304.15380859375,0.9910014867782592,0.2687366604804992,0.2550473213195801,293.3529663085937,297.1499938964844,293.1499938964844,0.0026043844409286,-987.5147705078124,294.7538452148437,0.5607763528823853,0.050000000745058,0.2284790575504303,291.1695861816406,291.1499938964844,268.5215759277344,266.77069091796875,283.7298889160156,293.6490478515625,291.1693420410156,1.0,0.1847603470087051,0.8269252777099609,0.8269252777099609,1.0,1.0,-0.8206524848937988,0.3240154385566711,0.4966370463371277,0.1930185854434967,0.0,0.0,0.2658419013023376,25.68805313110352,25.0,-1.938018560409546,-6148.00732421875,67.23009490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843444824219,305.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4296875,18000.0,0.0,0.0,0.1368041336536407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881336420774459,0.1885708421468734,-0.000437197391875,0.0,0.0001388388045597,0.0,0.0,7.716555595397949,0.0,0.0,0.0,0.2847110033035278,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.013643872924149,-713.1175537109375,304.059326171875,0.560775637626648,0.050000000745058,0.0457396656274795,294.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.560775637626648,0.050000000745058,0.0481660701334476,293.2451171875,297.1499938964844,293.1499938964844,0.0916461795568466,-1659.6553955078125,304.158447265625,0.8154371976852417,0.1497321128845214,0.1056436821818351,293.19384765625,297.1499938964844,293.1499938964844,0.1881239414215088,-3999.426513671875,304.1537170410156,0.9906153082847596,0.268340915441513,0.2546719014644623,293.3517150878906,297.1499938964844,293.1499938964844,0.0025812569074332,-978.8058471679688,294.72149658203125,0.560775637626648,0.050000000745058,0.2284791022539138,291.1688232421875,291.1499938964844,268.5537109375,266.79736328125,283.7439270019531,293.6431884765625,291.1685791015625,1.0,0.1845960915088653,0.8269978761672974,0.8269978761672974,1.0,1.0,-0.8192977905273438,0.3233224153518677,0.4959753453731537,0.1929815709590912,0.0,0.0,0.2646655142307281,25.67852783203125,25.0,-2.0127203464508057,-6125.72705078125,67.00254821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773864746094,305.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.015625,18000.0,0.0,0.0,0.1362126022577285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872624903917312,0.1876994967460632,-0.0004370028618723,0.0,0.0001382384798489,0.0,0.0,7.675354957580566,0.0,0.0,0.0,0.2845457792282104,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136558525264263,-713.413818359375,304.06317138671875,0.5607641339302063,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607641339302063,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900429338216781,-1636.46142578125,304.1582946777344,0.8117132782936096,0.1476153880357742,0.1041570678353309,293.19219970703125,297.1499938964844,293.1499938964844,0.1874608695507049,-3988.25,304.1535949707031,0.9898390173912048,0.2675646245479584,0.2539350986480713,293.3493347167969,297.1499938964844,293.1499938964844,0.0025352882221341,-961.4813232421876,294.6573181152344,0.5607641339302063,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.1672668457031,1.0,0.1842741072177887,0.8271430730819702,0.8271430730819702,1.0,1.0,-0.8166300058364868,0.3219799101352691,0.4946500957012176,0.1928551793098449,0.0,0.0,0.262436032295227,25.660425186157227,25.0,-1.8234977722167969,-6082.75048828125,66.5570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.314453125,18000.0,0.0,0.0,0.1350978314876556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856291145086288,0.1860657483339309,-0.000436641566921,0.0,0.0001371071266476,0.0,0.0,7.598329544067383,0.0,0.0,0.0,0.2842371761798858,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136558525264263,-713.413818359375,304.06317138671875,0.5607641339302063,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607641339302063,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900429338216781,-1636.46142578125,304.1582946777344,0.8117132782936096,0.1476153880357742,0.1041570678353309,293.19219970703125,297.1499938964844,293.1499938964844,0.1874608695507049,-3988.25,304.1535949707031,0.9898390173912048,0.2675646245479584,0.2539350986480713,293.3493347167969,297.1499938964844,293.1499938964844,0.0025352882221341,-961.4813232421876,294.6573181152344,0.5607641339302063,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.1672668457031,1.0,0.1842741072177887,0.8271430730819702,0.8271430730819702,1.0,1.0,-0.8166300058364868,0.3219799101352691,0.4946500957012176,0.1928551793098449,0.0,0.0,0.262436032295227,25.660425186157227,25.0,-1.8234977722167969,-6082.75048828125,66.5570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.314453125,18000.0,0.0,0.0,0.1350978314876556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856291145086288,0.1860657483339309,-0.000436641566921,0.0,0.0001371071266476,0.0,0.0,7.598329544067383,0.0,0.0,0.0,0.2842371761798858,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136693995445966,-713.7395629882812,304.067626953125,0.5607618093490601,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607618093490601,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885098800063133,-1614.294189453125,304.1580810546875,0.8080489039421082,0.1456238925457,0.1027378886938095,293.19061279296875,297.1499938964844,293.1499938964844,0.1868192255496978,-3977.423828125,304.1534729003906,0.9890910983085632,0.2668189108371734,0.2532234787940979,293.3470153808594,297.1499938964844,293.1499938964844,0.0024897120893001,-944.2896728515624,294.59381103515625,0.5607618093490601,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6185913085937,291.1660461425781,1.0,0.1839615106582641,0.8272883296012878,0.8272883296012878,1.0,1.0,-0.814072847366333,0.3207131028175354,0.49335977435112,0.1926866620779037,0.0,0.0,0.2603495121002197,25.64072227478028,25.0,-1.803917646408081,-6042.01904296875,66.12870025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.751953125,18000.0,0.0,0.0,0.1340761184692382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841121017932891,0.1845484226942062,-0.0004363099578768,0.0,0.000136070215376,0.0,0.0,7.527052879333496,0.0,0.0,0.0,0.2839521765708923,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136693995445966,-713.7395629882812,304.067626953125,0.5607618093490601,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607618093490601,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885098800063133,-1614.294189453125,304.1580810546875,0.8080489039421082,0.1456238925457,0.1027378886938095,293.19061279296875,297.1499938964844,293.1499938964844,0.1868192255496978,-3977.423828125,304.1534729003906,0.9890910983085632,0.2668189108371734,0.2532234787940979,293.3470153808594,297.1499938964844,293.1499938964844,0.0024897120893001,-944.2896728515624,294.59381103515625,0.5607618093490601,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6185913085937,291.1660461425781,1.0,0.1839615106582641,0.8272883296012878,0.8272883296012878,1.0,1.0,-0.814072847366333,0.3207131028175354,0.49335977435112,0.1926866620779037,0.0,0.0,0.2603495121002197,25.64072227478028,25.0,-1.803917646408081,-6042.01904296875,66.12870025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.751953125,18000.0,0.0,0.0,0.1340761184692382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841121017932891,0.1845484226942062,-0.0004363099578768,0.0,0.000136070215376,0.0,0.0,7.527052879333496,0.0,0.0,0.0,0.2839521765708923,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136857815086841,-714.13427734375,304.07305908203125,0.5607889890670776,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607889890670776,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870961770415306,-1593.8828125,304.1577453613281,0.8045771718025208,0.1437821686267852,0.1014289408922195,293.18902587890625,297.1499938964844,293.1499938964844,0.1862169206142425,-3967.267822265625,304.1533203125,0.988409161567688,0.2661130726337433,0.252548485994339,293.3447570800781,297.1499938964844,293.1499938964844,0.0024447499308735,-927.332763671875,294.5307922363281,0.5607889890670776,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836606860160827,0.8274370431900024,0.8274370431900024,1.0,1.0,-0.8116903901100159,0.3195436596870422,0.4921467304229736,0.192506268620491,0.0,0.0,0.2584873735904693,25.61703109741211,25.0,-2.1227614879608154,-6004.46142578125,65.72407531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42236328125,305.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0234375,18000.0,0.0,0.0,0.1331501007080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827481389045715,0.1831841468811035,-0.0004360084130894,0.0,0.0001351304235868,0.0,0.0,7.46306848526001,0.0,0.0,0.0,0.2836961448192596,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136857815086841,-714.13427734375,304.07305908203125,0.5607889890670776,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607889890670776,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870961770415306,-1593.8828125,304.1577453613281,0.8045771718025208,0.1437821686267852,0.1014289408922195,293.18902587890625,297.1499938964844,293.1499938964844,0.1862169206142425,-3967.267822265625,304.1533203125,0.988409161567688,0.2661130726337433,0.252548485994339,293.3447570800781,297.1499938964844,293.1499938964844,0.0024447499308735,-927.332763671875,294.5307922363281,0.5607889890670776,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836606860160827,0.8274370431900024,0.8274370431900024,1.0,1.0,-0.8116903901100159,0.3195436596870422,0.4921467304229736,0.192506268620491,0.0,0.0,0.2584873735904693,25.61703109741211,25.0,-2.1227614879608154,-6004.46142578125,65.72407531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42236328125,305.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0234375,18000.0,0.0,0.0,0.1331501007080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827481389045715,0.1831841468811035,-0.0004360084130894,0.0,0.0001351304235868,0.0,0.0,7.46306848526001,0.0,0.0,0.0,0.2836961448192596,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137044358998537,-714.5748291015625,304.07940673828125,0.5608288645744324,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608288645744324,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857653841376304,-1574.690673828125,304.1573791503906,0.8012711405754089,0.1420474052429199,0.1001986116170883,293.1874694824219,297.1499938964844,293.1499938964844,0.185645654797554,-3957.6298828125,304.1531677246094,0.9877727627754213,0.2654429078102112,0.2519081830978393,293.3424987792969,297.1499938964844,293.1499938964844,0.0024003684520721,-910.5842895507812,294.4685363769531,0.5608288645744324,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869140625,291.1630554199219,1.0,0.1833722442388534,0.827585756778717,0.827585756778717,1.0,1.0,-0.8094432950019836,0.3184477984905243,0.4909954667091369,0.1923207938671112,0.0,0.0,0.2568289041519165,25.592044830322266,25.0,-1.9399811029434204,-5969.994140625,65.34041595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.318359375,18000.0,0.0,0.0,0.1323215812444687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815487593412399,0.1819844990968704,-0.0004357430443633,0.0,0.000134289584821,0.0,0.0,7.406925678253174,0.0,0.0,0.0,0.2834711670875549,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137044358998537,-714.5748291015625,304.07940673828125,0.5608288645744324,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608288645744324,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857653841376304,-1574.690673828125,304.1573791503906,0.8012711405754089,0.1420474052429199,0.1001986116170883,293.1874694824219,297.1499938964844,293.1499938964844,0.185645654797554,-3957.6298828125,304.1531677246094,0.9877727627754213,0.2654429078102112,0.2519081830978393,293.3424987792969,297.1499938964844,293.1499938964844,0.0024003684520721,-910.5842895507812,294.4685363769531,0.5608288645744324,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869140625,291.1630554199219,1.0,0.1833722442388534,0.827585756778717,0.827585756778717,1.0,1.0,-0.8094432950019836,0.3184477984905243,0.4909954667091369,0.1923207938671112,0.0,0.0,0.2568289041519165,25.592044830322266,25.0,-1.9399811029434204,-5969.994140625,65.34041595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.318359375,18000.0,0.0,0.0,0.1323215812444687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815487593412399,0.1819844990968704,-0.0004357430443633,0.0,0.000134289584821,0.0,0.0,7.406925678253174,0.0,0.0,0.0,0.2834711670875549,4.0,0.0,1.0
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137144178152084,-714.8048095703125,304.0829162597656,0.5608530640602112,0.050000000745058,0.045739222317934,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5608530640602112,0.050000000745058,0.0481656044721603,293.2353820800781,297.1499938964844,293.1499938964844,0.0851302370429039,-1565.5390625,304.1571960449219,0.7996922731399536,0.1412242650985717,0.0996129885315895,293.1866760253906,297.1499938964844,293.1499938964844,0.1853688359260559,-3952.9541015625,304.1531066894531,0.9874703884124756,0.2651202380657196,0.2515999972820282,293.34136962890625,297.1499938964844,293.1499938964844,0.0023783657234162,-902.2732543945312,294.43780517578125,0.5608530640602112,0.050000000745058,0.228476881980896,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,283.8502197265625,293.57879638671875,291.1624755859375,1.0,0.1832328289747238,0.827660083770752,0.827660083770752,1.0,1.0,-0.8083692789077759,0.3179248869419098,0.4904444217681885,0.1922308802604675,0.0,0.0,0.2560487687587738,25.579221725463867,25.0,-1.730427861213684,-5953.6337890625,65.1563949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,305.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.060546875,18000.0,0.0,0.0,0.1319437175989151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809920668601989,0.1814276874065399,-0.0004356218269094,0.0,0.000133906098199,0.0,0.0,7.380938529968262,0.0,0.0,0.0,0.283367246389389,4.0,0.0,1.0
