time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137248486280441,-715.0419921875,304.0866394042969,0.5608811974525452,0.050000000745058,0.0457390509545803,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608811974525452,0.050000000745058,0.0481654219329357,293.2339172363281,297.1499938964844,293.1499938964844,0.084518015384674,-1556.724365234375,304.1570129394531,0.7981720566749573,0.140434592962265,0.0990495234727859,293.1859436035156,297.1499938964844,293.1499938964844,0.1850976943969726,-3948.371337890625,304.15301513671875,0.987179398536682,0.2648054957389831,0.2512992620468139,293.3402404785156,297.1499938964844,293.1499938964844,0.0023565187584608,-894.0169067382812,294.4073486328125,0.5608811974525452,0.050000000745058,0.2284760326147079,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.8602294921875,293.57061767578125,291.1619873046875,1.0,0.1830966919660568,0.8277359008789062,0.8277359008789062,1.0,1.0,-0.8073306679725647,0.3174185454845428,0.4899121224880218,0.1921463161706924,0.0,0.0,0.255293995141983,25.56608963012696,25.0,-1.5263097286224363,-5937.76318359375,64.97777557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,305.5147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84765625,18000.0,0.0,0.0,0.1315888017416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804561465978622,0.1808916479349136,-0.000435506197391,0.0,0.0001335459091933,0.0,0.0,7.355961322784424,0.0,0.0,0.0,0.2832674980163574,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.013747070915997,-715.5404052734375,304.0947265625,0.5609524250030518,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609524250030518,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833707898855209,-1540.228759765625,304.1565856933594,0.7953353524208069,0.1389661729335785,0.097996212542057,293.1844482421875,297.1499938964844,293.1499938964844,0.1845727413892746,-3939.4921875,304.15289306640625,0.9866348505020142,0.2641981244087219,0.250718891620636,293.3379821777344,297.1499938964844,293.1499938964844,0.0023131903726607,-877.633056640625,294.3471069335937,0.5609524250030518,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828343719244003,0.8278875350952148,0.8278875350952148,1.0,1.0,-0.8053662776947021,0.3164549171924591,0.488911360502243,0.1920025795698166,0.0,0.0,0.2538531124591827,25.53859138488769,25.0,-1.2131589651107788,-5907.4462890625,64.63723754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.490234375,18000.0,0.0,0.0,0.1309413909912109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794380694627761,0.1798733472824096,-0.0004352881805971,0.0,0.0001328888756688,0.0,0.0,7.308603763580322,0.0,0.0,0.0,0.283078670501709,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.013747070915997,-715.5404052734375,304.0947265625,0.5609524250030518,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609524250030518,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833707898855209,-1540.228759765625,304.1565856933594,0.7953353524208069,0.1389661729335785,0.097996212542057,293.1844482421875,297.1499938964844,293.1499938964844,0.1845727413892746,-3939.4921875,304.15289306640625,0.9866348505020142,0.2641981244087219,0.250718891620636,293.3379821777344,297.1499938964844,293.1499938964844,0.0023131903726607,-877.633056640625,294.3471069335937,0.5609524250030518,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828343719244003,0.8278875350952148,0.8278875350952148,1.0,1.0,-0.8053662776947021,0.3164549171924591,0.488911360502243,0.1920025795698166,0.0,0.0,0.2538531124591827,25.53859138488769,25.0,-1.2131589651107788,-5907.4462890625,64.63723754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.490234375,18000.0,0.0,0.0,0.1309413909912109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794380694627761,0.1798733472824096,-0.0004352881805971,0.0,0.0001328888756688,0.0,0.0,7.308603763580322,0.0,0.0,0.0,0.283078670501709,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137712080031633,-716.0751342773438,304.1036071777344,0.5610496401786804,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610496401786804,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823452472686767,-1525.5147705078125,304.1560974121094,0.7928298115730286,0.1376701593399047,0.0970576256513595,293.1829833984375,297.1499938964844,293.1499938964844,0.1840715259313583,-3931.008544921875,304.1527709960937,0.9861475825309752,0.2636195719242096,0.2501657605171203,293.3357238769531,297.1499938964844,293.1499938964844,0.0022703954018652,-861.4425659179688,294.28765869140625,0.5610496401786804,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825862526893615,0.8280391097068787,0.8280391097068787,1.0,1.0,-0.8035708069801331,0.3155592978000641,0.4880115091800689,0.1919099390506744,0.0,0.0,0.2525013387203216,25.50888633728028,25.0,-1.0487204790115356,-5879.11474609375,64.3208236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.171875,18000.0,0.0,0.0,0.130370020866394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178487479686737,0.178922563791275,-0.0004350857343524,0.0,0.0001323090109508,0.0,0.0,7.264477729797363,0.0,0.0,0.0,0.2829028964042663,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137712080031633,-716.0751342773438,304.1036071777344,0.5610496401786804,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610496401786804,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823452472686767,-1525.5147705078125,304.1560974121094,0.7928298115730286,0.1376701593399047,0.0970576256513595,293.1829833984375,297.1499938964844,293.1499938964844,0.1840715259313583,-3931.008544921875,304.1527709960937,0.9861475825309752,0.2636195719242096,0.2501657605171203,293.3357238769531,297.1499938964844,293.1499938964844,0.0022703954018652,-861.4425659179688,294.28765869140625,0.5610496401786804,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825862526893615,0.8280391097068787,0.8280391097068787,1.0,1.0,-0.8035708069801331,0.3155592978000641,0.4880115091800689,0.1919099390506744,0.0,0.0,0.2525013387203216,25.50888633728028,25.0,-1.0487204790115356,-5879.11474609375,64.3208236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.171875,18000.0,0.0,0.0,0.130370020866394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178487479686737,0.178922563791275,-0.0004350857343524,0.0,0.0001323090109508,0.0,0.0,7.264477729797363,0.0,0.0,0.0,0.2829028964042663,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137973921373486,-716.650634765625,304.1133117675781,0.5611799955368042,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611799955368042,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814664959907531,-1512.93994140625,304.155517578125,0.7907334566116333,0.1365776658058166,0.0962559431791305,293.1815795898437,297.1499938964844,293.1499938964844,0.1835951060056686,-3922.940673828125,304.15264892578125,0.9857269525527954,0.2630696296691894,0.2496394664049148,293.3334655761719,297.1499938964844,293.1499938964844,0.0022281582932919,-845.4581909179688,294.22900390625,0.5611799955368042,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.15966796875,1.0,0.1823539137840271,0.8281924724578857,0.8281924724578857,1.0,1.0,-0.8019701838493347,0.3147371113300323,0.4872330725193023,0.1918884515762329,0.0,0.0,0.2512435913085937,25.47635841369629,25.0,-1.0114021301269531,-5852.94384765625,64.03137969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.1298664957284927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776051968336105,0.1780401021242141,-0.0004348980437498,0.0,0.0001317979767918,0.0,0.0,7.2235894203186035,0.0,0.0,0.0,0.28274005651474,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137973921373486,-716.650634765625,304.1133117675781,0.5611799955368042,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611799955368042,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814664959907531,-1512.93994140625,304.155517578125,0.7907334566116333,0.1365776658058166,0.0962559431791305,293.1815795898437,297.1499938964844,293.1499938964844,0.1835951060056686,-3922.940673828125,304.15264892578125,0.9857269525527954,0.2630696296691894,0.2496394664049148,293.3334655761719,297.1499938964844,293.1499938964844,0.0022281582932919,-845.4581909179688,294.22900390625,0.5611799955368042,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.15966796875,1.0,0.1823539137840271,0.8281924724578857,0.8281924724578857,1.0,1.0,-0.8019701838493347,0.3147371113300323,0.4872330725193023,0.1918884515762329,0.0,0.0,0.2512435913085937,25.47635841369629,25.0,-1.0114021301269531,-5852.94384765625,64.03137969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.1298664957284927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776051968336105,0.1780401021242141,-0.0004348980437498,0.0,0.0001317979767918,0.0,0.0,7.2235894203186035,0.0,0.0,0.0,0.28274005651474,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.013825723901391,-717.2700805664062,304.12384033203125,0.5613487362861633,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613487362861633,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807575285434722,-1502.8275146484375,304.1548767089844,0.7891161441802979,0.1357170939445495,0.0956113934516906,293.1802062988281,297.1499938964844,293.1499938964844,0.1831440478563308,-3915.30078125,304.1524963378906,0.9853803515434264,0.2625481188297272,0.2491398602724075,293.33123779296875,297.1499938964844,293.1499938964844,0.0021864837035536,-829.6838989257812,294.17108154296875,0.5613487362861633,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821391135454177,0.8283458948135376,0.8283458948135376,1.0,1.0,-0.8005881309509277,0.3139940500259399,0.4865940809249878,0.1919540911912918,0.0,0.0,0.2500889897346496,25.440614700317383,25.0,-1.0513578653335571,-5829.119140625,63.77173614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1294230222702026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176795944571495,0.1772306561470031,-0.0004347255453467,0.0,0.0001313479006057,0.0,0.0,7.186132907867432,0.0,0.0,0.0,0.2825908660888672,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.013825723901391,-717.2700805664062,304.12384033203125,0.5613487362861633,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613487362861633,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807575285434722,-1502.8275146484375,304.1548767089844,0.7891161441802979,0.1357170939445495,0.0956113934516906,293.1802062988281,297.1499938964844,293.1499938964844,0.1831440478563308,-3915.30078125,304.1524963378906,0.9853803515434264,0.2625481188297272,0.2491398602724075,293.33123779296875,297.1499938964844,293.1499938964844,0.0021864837035536,-829.6838989257812,294.17108154296875,0.5613487362861633,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821391135454177,0.8283458948135376,0.8283458948135376,1.0,1.0,-0.8005881309509277,0.3139940500259399,0.4865940809249878,0.1919540911912918,0.0,0.0,0.2500889897346496,25.440614700317383,25.0,-1.0513578653335571,-5829.119140625,63.77173614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1294230222702026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176795944571495,0.1772306561470031,-0.0004347255453467,0.0,0.0001313479006057,0.0,0.0,7.186132907867432,0.0,0.0,0.0,0.2825908660888672,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.013840714469552,-717.5966796875,304.1294250488281,0.5614489316940308,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5614489316940308,0.050000000745058,0.0481617338955402,293.2152404785156,297.1499938964844,293.1499938964844,0.0804739892482757,-1498.7965087890625,304.1545104980469,0.7885087728500366,0.1353826820850372,0.0953544676303863,293.1795349121094,297.1499938964844,293.1499938964844,0.1829281449317932,-3911.643310546875,304.1524353027344,0.9852368235588074,0.2622979879379272,0.2489000409841537,293.3301086425781,297.1499938964844,293.1499938964844,0.002165863988921,-821.87841796875,294.14239501953125,0.5614489316940308,0.050000000745058,0.2284585237503051,291.1586608886719,291.1499938964844,269.1246032714844,267.2667236328125,283.9390869140625,293.4898681640625,291.15850830078125,1.0,0.1820389032363891,0.8284225463867188,0.8284225463867188,1.0,1.0,-0.799986720085144,0.3136546015739441,0.4863321185111999,0.1920234262943267,0.0,0.0,0.2495536655187606,25.42143440246582,25.0,-1.0885753631591797,-5818.140625,63.65402221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28912353515625,305.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.1292215883731842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764205545186996,0.176855206489563,-0.0004346452769823,0.0,0.0001311434753006,0.0,0.0,7.168772220611572,0.0,0.0,0.0,0.2825216948986053,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138562638312578,-717.9346923828125,304.1352233886719,0.5615598559379578,0.050000000745058,0.0457348600029945,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5615598559379578,0.050000000745058,0.0481610111892223,293.21240234375,297.1499938964844,293.1499938964844,0.0802399963140487,-1495.4796142578125,304.15411376953125,0.7880420684814453,0.135114774107933,0.0951430276036262,293.1788635253906,297.1499938964844,293.1499938964844,0.1827185302972793,-3908.09228515625,304.1523742675781,0.985113263130188,0.262054830789566,0.2486666738986969,293.3289794921875,297.1499938964844,293.1499938964844,0.0021453886292874,-814.1273803710938,294.1139221191406,0.5615598559379578,0.050000000745058,0.2284550964832306,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.94659423828125,293.47998046875,291.1581115722656,1.0,0.1819437146186828,0.8285002112388611,0.8285002112388611,1.0,1.0,-0.7994470596313477,0.3133373260498047,0.4861097335815429,0.1921179443597793,0.0,0.0,0.2490477561950683,25.40139579772949,25.0,-1.1321948766708374,-5807.796875,63.5446662902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,305.3974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1796875,18000.0,0.0,0.0,0.1290324330329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760654598474502,0.1765000224113464,-0.0004345690831542,0.0,0.0001309515209868,0.0,0.0,7.152355194091797,0.0,0.0,0.0,0.2824562788009643,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138890091329813,-718.6444091796875,304.1473999023437,0.5618136525154114,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618136525154114,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799267143011093,-1491.0716552734375,304.1532592773437,0.7875475287437439,0.1347852647304535,0.0948618352413177,293.1775817871094,297.1499938964844,293.1499938964844,0.1823178827762603,-3901.30517578125,304.1522521972656,0.9849259853363036,0.2615887522697449,0.2482190281152725,293.3267517089844,297.1499938964844,293.1499938964844,0.0021048695780336,-798.7880859375,294.0574645996094,0.5618136525154114,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598693847656,291.1571960449219,1.0,0.1817691475152969,0.8286555409431458,0.8286555409431458,1.0,1.0,-0.7985590100288391,0.3127725720405578,0.4857864677906036,0.1923816949129104,0.0,0.0,0.2481286525726318,25.358787536621094,25.0,-1.2316136360168457,-5789.04541015625,63.35186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1286883205175399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754186451435089,0.1758530735969543,-0.0004344294720795,0.0,0.0001306022750213,0.0,0.0,7.122463703155518,0.0,0.0,0.0,0.2823370099067688,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138890091329813,-718.6444091796875,304.1473999023437,0.5618136525154114,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618136525154114,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799267143011093,-1491.0716552734375,304.1532592773437,0.7875475287437439,0.1347852647304535,0.0948618352413177,293.1775817871094,297.1499938964844,293.1499938964844,0.1823178827762603,-3901.30517578125,304.1522521972656,0.9849259853363036,0.2615887522697449,0.2482190281152725,293.3267517089844,297.1499938964844,293.1499938964844,0.0021048695780336,-798.7880859375,294.0574645996094,0.5618136525154114,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598693847656,291.1571960449219,1.0,0.1817691475152969,0.8286555409431458,0.8286555409431458,1.0,1.0,-0.7985590100288391,0.3127725720405578,0.4857864677906036,0.1923816949129104,0.0,0.0,0.2481286525726318,25.358787536621094,25.0,-1.2316136360168457,-5789.04541015625,63.35186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1286883205175399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754186451435089,0.1758530735969543,-0.0004344294720795,0.0,0.0001306022750213,0.0,0.0,7.122463703155518,0.0,0.0,0.0,0.2823370099067688,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141285015270113,-725.6046142578125,304.14947509765625,0.5645121335983276,0.0507102347910404,0.0461698099970817,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622917413711548,0.050000000745058,0.0481562539935112,293.19952392578125,297.1499938964844,293.1499938964844,0.079822652041912,-1489.6708984375,304.15234375,0.7878600358963013,0.1347249150276184,0.0947700887918472,293.1763000488281,297.1499938964844,293.1499938964844,0.1819436848163604,-3894.971923828125,304.1521301269531,0.9850406050682068,0.2611477971076965,0.2477941811084747,293.3244934082031,297.1499938964844,293.1499938964844,0.0020648066420108,-783.628173828125,294.0015869140625,0.5622917413711548,0.050000000745058,0.2284325361251831,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405822753906,291.1559143066406,1.0,0.1816266775131225,0.8288108706474304,0.8288108706474304,1.0,1.0,-0.7984412908554077,0.3125230967998504,0.4859181642532348,0.1928638964891433,0.0,0.0,0.2473737001419067,25.2887020111084,25.0,-1.9873969554901123,-5774.34912109375,63.2387809753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.341796875,18000.0,0.0,0.0,0.1283880174160003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748699396848678,0.1753042489290237,-0.0004343078762758,0.0,0.0001302975142607,0.0,0.0,7.097081661224365,0.0,0.0,0.0,0.2822355628013611,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141285015270113,-725.6046142578125,304.14947509765625,0.5645121335983276,0.0507102347910404,0.0461698099970817,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622917413711548,0.050000000745058,0.0481562539935112,293.19952392578125,297.1499938964844,293.1499938964844,0.079822652041912,-1489.6708984375,304.15234375,0.7878600358963013,0.1347249150276184,0.0947700887918472,293.1763000488281,297.1499938964844,293.1499938964844,0.1819436848163604,-3894.971923828125,304.1521301269531,0.9850406050682068,0.2611477971076965,0.2477941811084747,293.3244934082031,297.1499938964844,293.1499938964844,0.0020648066420108,-783.628173828125,294.0015869140625,0.5622917413711548,0.050000000745058,0.2284325361251831,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405822753906,291.1559143066406,1.0,0.1816266775131225,0.8288108706474304,0.8288108706474304,1.0,1.0,-0.7984412908554077,0.3125230967998504,0.4859181642532348,0.1928638964891433,0.0,0.0,0.2473737001419067,25.2887020111084,25.0,-1.9873969554901123,-5774.34912109375,63.2387809753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.341796875,18000.0,0.0,0.0,0.1283880174160003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748699396848678,0.1753042489290237,-0.0004343078762758,0.0,0.0001302975142607,0.0,0.0,7.097081661224365,0.0,0.0,0.0,0.2822355628013611,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145122511312365,-736.6043701171875,304.1490173339844,0.5685854554176331,0.0514501929283142,0.0468653328716754,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628716945648193,0.050000000745058,0.0481525026261806,293.1923217773437,297.1499938964844,293.1499938964844,0.0799252912402153,-1491.2445068359375,304.1513977050781,0.7888151407241821,0.1349323391914367,0.0948607847094535,293.1750793457031,297.1499938964844,293.1499938964844,0.1816052347421646,-3889.2666015625,304.1519775390625,0.9853042960166932,0.2607303857803345,0.2473911792039871,293.322265625,297.1499938964844,293.1499938964844,0.0020254752598702,-768.7705078125,293.9455871582031,0.5628716945648193,0.050000000745058,0.2284147441387176,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537170410156,1.0,0.1815252602100372,0.8289619088172913,0.8289619088172913,1.0,1.0,-0.7988753914833069,0.3124923408031463,0.4863830506801605,0.1935194283723831,0.0,0.0,0.2469766736030578,25.209312438964844,25.0,-2.707174062728882,-5764.48779296875,63.19664001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,305.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.128139317035675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745322942733764,0.1749665141105651,-0.0004342179745435,0.0,0.0001300451112911,0.0,0.0,7.081235408782959,0.0,0.0,0.0,0.2821706235408783,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145122511312365,-736.6043701171875,304.1490173339844,0.5685854554176331,0.0514501929283142,0.0468653328716754,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628716945648193,0.050000000745058,0.0481525026261806,293.1923217773437,297.1499938964844,293.1499938964844,0.0799252912402153,-1491.2445068359375,304.1513977050781,0.7888151407241821,0.1349323391914367,0.0948607847094535,293.1750793457031,297.1499938964844,293.1499938964844,0.1816052347421646,-3889.2666015625,304.1519775390625,0.9853042960166932,0.2607303857803345,0.2473911792039871,293.322265625,297.1499938964844,293.1499938964844,0.0020254752598702,-768.7705078125,293.9455871582031,0.5628716945648193,0.050000000745058,0.2284147441387176,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537170410156,1.0,0.1815252602100372,0.8289619088172913,0.8289619088172913,1.0,1.0,-0.7988753914833069,0.3124923408031463,0.4863830506801605,0.1935194283723831,0.0,0.0,0.2469766736030578,25.209312438964844,25.0,-2.707174062728882,-5764.48779296875,63.19664001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,305.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.128139317035675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745322942733764,0.1749665141105651,-0.0004342179745435,0.0,0.0001300451112911,0.0,0.0,7.081235408782959,0.0,0.0,0.0,0.2821706235408783,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148702729493379,-746.6318359375,304.1487731933594,0.5722784996032715,0.052156027406454,0.0474984496831893,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634289979934692,0.050000000745058,0.0481489151716232,293.1844482421875,297.1499938964844,293.1499938964844,0.0802569687366485,-1496.09912109375,304.150390625,0.7903544306755066,0.1354523748159408,0.0951655656099319,293.17388916015625,297.1499938964844,293.1499938964844,0.1812760233879089,-3883.6962890625,304.1518859863281,0.9855617880821228,0.260334312915802,0.2470090836286544,293.3200988769531,297.1499938964844,293.1499938964844,0.0019863527268171,-753.9693603515625,293.89068603515625,0.5634289979934692,0.050000000745058,0.2283977270126342,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1522827148437,1.0,0.1814590394496917,0.8291130065917969,0.8291130065917969,1.0,1.0,-0.7995177507400513,0.3125449419021606,0.4869728088378906,0.1942388117313385,0.0,0.0,0.2467625886201858,25.136737823486328,25.0,-2.053492307662964,-5757.95458984375,63.19525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.1279518604278564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743661761283874,0.1748003512620926,-0.0004341699532233,0.0,0.0001298548741033,0.0,0.0,7.073382377624512,0.0,0.0,0.0,0.2821373641490936,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148702729493379,-746.6318359375,304.1487731933594,0.5722784996032715,0.052156027406454,0.0474984496831893,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634289979934692,0.050000000745058,0.0481489151716232,293.1844482421875,297.1499938964844,293.1499938964844,0.0802569687366485,-1496.09912109375,304.150390625,0.7903544306755066,0.1354523748159408,0.0951655656099319,293.17388916015625,297.1499938964844,293.1499938964844,0.1812760233879089,-3883.6962890625,304.1518859863281,0.9855617880821228,0.260334312915802,0.2470090836286544,293.3200988769531,297.1499938964844,293.1499938964844,0.0019863527268171,-753.9693603515625,293.89068603515625,0.5634289979934692,0.050000000745058,0.2283977270126342,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1522827148437,1.0,0.1814590394496917,0.8291130065917969,0.8291130065917969,1.0,1.0,-0.7995177507400513,0.3125449419021606,0.4869728088378906,0.1942388117313385,0.0,0.0,0.2467625886201858,25.136737823486328,25.0,-2.053492307662964,-5757.95458984375,63.19525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.1279518604278564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743661761283874,0.1748003512620926,-0.0004341699532233,0.0,0.0001298548741033,0.0,0.0,7.073382377624512,0.0,0.0,0.0,0.2821373641490936,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150514021515846,-751.6267700195312,304.1486511230469,0.5741055011749268,0.052509993314743,0.0478142984211444,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637086629867554,0.050000000745058,0.0481471233069896,293.18035888671875,297.1499938964844,293.1499938964844,0.0805118232965469,-1499.8037109375,304.1498718261719,0.7913607954978943,0.1358265131711959,0.0954005792737007,293.17333984375,297.1499938964844,293.1499938964844,0.1811158061027526,-3880.98046875,304.1518249511719,0.9856998324394226,0.2601443827152252,0.246825709939003,293.3190002441406,297.1499938964844,293.1499938964844,0.0019671029876917,-746.6810302734375,293.8636779785156,0.5637086629867554,0.050000000745058,0.2283892184495926,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0089416503906,293.3992919921875,291.1517028808594,1.0,0.1814394742250442,0.8291885256767273,0.8291885256767273,1.0,1.0,-0.7999464869499207,0.3126207590103149,0.4873256981372833,0.19461590051651,0.0,0.0,0.2466984540224075,25.101505279541016,25.0,-1.847646951675415,-5755.45361328125,63.21227645874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,305.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.560546875,18000.0,0.0,0.0,0.1278833299875259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743114739656448,0.1747456341981887,-0.0004341548483353,0.0,0.0001297853305004,0.0,0.0,7.070807933807373,0.0,0.0,0.0,0.2821266651153564,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152351586148142,-756.6443481445312,304.1485595703125,0.5759264230728149,0.0528658106923103,0.0481315478682518,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5639874935150146,0.050000000745058,0.0481453388929367,293.1762084960937,297.1499938964844,293.1499938964844,0.0808167308568954,-1504.228515625,304.1493530273437,0.7924960255622864,0.1362635195255279,0.0956813618540763,293.1727600097656,297.1499938964844,293.1499938964844,0.1809600740671157,-3878.340576171875,304.1517639160156,0.985841691493988,0.2599595785140991,0.2466471046209335,293.31793212890625,297.1499938964844,293.1499938964844,0.0019478996982797,-739.409912109375,293.8368225097656,0.5639874935150146,0.050000000745058,0.2283807694911956,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,293.3913879394531,291.151123046875,1.0,0.1814280301332473,0.8292576670646667,0.8292576670646667,1.0,1.0,-0.8004375696182251,0.3127277195453644,0.4877098798751831,0.1949962824583053,0.0,0.0,0.246672049164772,25.0670166015625,25.0,-1.7319552898406982,-5753.5107421875,63.239784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104187011719,305.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.127830222249031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742795407772064,0.1747136861085891,-0.000434143905295,0.0,0.0001297314156545,0.0,0.0,7.069271564483643,0.0,0.0,0.0,0.2821201086044311,4.0,0.0,1.0
400020,293.1263732910156,297.1499938964844,293.1499938964844,0.0156112723052501,-766.7611694335938,304.1484069824219,0.579549252986908,0.0535831227898597,0.0487711504101753,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645396113395691,0.050000000745058,0.0481418222188949,293.1677551269531,297.1499938964844,293.1499938964844,0.0815625861287117,-1515.0389404296875,304.1483154296875,0.7951112389564514,0.1373114734888076,0.0963676497340202,293.1716613769531,297.1499938964844,293.1499938964844,0.1806613802909851,-3873.27685546875,304.15167236328125,0.9861334562301636,0.2596050202846527,0.2463042140007019,293.3157958984375,297.1499938964844,293.1499938964844,0.0019098853226751,-725.0139770507812,293.7836303710937,0.5645396113395691,0.050000000745058,0.2283640801906585,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.02752685546875,293.3764038085937,291.1500244140625,1.0,0.181428387761116,0.8293960094451904,0.8293960094451904,1.0,1.0,-0.8015931248664856,0.3130327761173248,0.4885603487491607,0.1957578808069229,0.0,0.0,0.2467270642518997,25.00045394897461,25.0,-1.56979501247406,-5751.36669921875,63.32443618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277693063020706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174289122223854,0.1747232526540756,-0.0004341361636761,0.0,0.0001296696136705,0.0,0.0,7.0695576667785645,0.0,0.0,0.0,0.2821200788021087,4.0,0.0,1.0
400080,293.1263732910156,297.1499938964844,293.1499938964844,0.0156112723052501,-766.7611694335938,304.1484069824219,0.579549252986908,0.0535831227898597,0.0487711504101753,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645396113395691,0.050000000745058,0.0481418222188949,293.1677551269531,297.1499938964844,293.1499938964844,0.0815625861287117,-1515.0389404296875,304.1483154296875,0.7951112389564514,0.1373114734888076,0.0963676497340202,293.1716613769531,297.1499938964844,293.1499938964844,0.1806613802909851,-3873.27685546875,304.15167236328125,0.9861334562301636,0.2596050202846527,0.2463042140007019,293.3157958984375,297.1499938964844,293.1499938964844,0.0019098853226751,-725.0139770507812,293.7836303710937,0.5645396113395691,0.050000000745058,0.2283640801906585,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.02752685546875,293.3764038085937,291.1500244140625,1.0,0.181428387761116,0.8293960094451904,0.8293960094451904,1.0,1.0,-0.8015931248664856,0.3130327761173248,0.4885603487491607,0.1957578808069229,0.0,0.0,0.2467270642518997,25.00045394897461,25.0,-1.56979501247406,-5751.36669921875,63.32443618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277693063020706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174289122223854,0.1747232526540756,-0.0004341361636761,0.0,0.0001296696136705,0.0,0.0,7.0695576667785645,0.0,0.0,0.0,0.2821200788021087,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159989800304174,-776.9822387695312,304.1483154296875,0.5831466913223267,0.0543077811598777,0.0494175627827644,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650873780250549,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824889317154884,-1528.4588623046875,304.1473388671875,0.7981843948364258,0.1385993212461471,0.0972204133868217,293.1706237792969,297.1499938964844,293.1499938964844,0.1803788840770721,-3868.48486328125,304.1515808105469,0.9864397048950196,0.2592706382274627,0.2459805309772491,293.3136901855469,297.1499938964844,293.1499938964844,0.0018723619868978,-710.7998046875,293.731201171875,0.5650873780250549,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814595758914947,0.8295344114303589,0.8295344114303589,1.0,1.0,-0.8029800057411194,0.3134525716304779,0.4895274639129638,0.1965378075838089,0.0,0.0,0.2469136863946914,24.93694877624512,25.0,-1.4094698429107666,-5751.43115234375,63.44856643676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802673339844,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1277700662612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743909567594528,0.1748251169919967,-0.0004341477470006,0.0,0.0001296703703701,0.0,0.0,7.074087142944336,0.0,0.0,0.0,0.2821368873119354,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159989800304174,-776.9822387695312,304.1483154296875,0.5831466913223267,0.0543077811598777,0.0494175627827644,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650873780250549,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824889317154884,-1528.4588623046875,304.1473388671875,0.7981843948364258,0.1385993212461471,0.0972204133868217,293.1706237792969,297.1499938964844,293.1499938964844,0.1803788840770721,-3868.48486328125,304.1515808105469,0.9864397048950196,0.2592706382274627,0.2459805309772491,293.3136901855469,297.1499938964844,293.1499938964844,0.0018723619868978,-710.7998046875,293.731201171875,0.5650873780250549,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814595758914947,0.8295344114303589,0.8295344114303589,1.0,1.0,-0.8029800057411194,0.3134525716304779,0.4895274639129638,0.1965378075838089,0.0,0.0,0.2469136863946914,24.93694877624512,25.0,-1.4094698429107666,-5751.43115234375,63.44856643676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802673339844,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1277700662612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743909567594528,0.1748251169919967,-0.0004341477470006,0.0,0.0001296703703701,0.0,0.0,7.074087142944336,0.0,0.0,0.0,0.2821368873119354,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163980182260274,-787.292724609375,304.148193359375,0.5867186784744263,0.0550386868417263,0.0500698611140251,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656386017799377,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836040899157524,-1544.621337890625,304.1463623046875,0.8017394542694092,0.1401405334472656,0.0982482582330703,293.1695861816406,297.1499938964844,293.1499938964844,0.1801119744777679,-3863.955322265625,304.1515197753906,0.9867691397666932,0.2589556276798248,0.2456753104925155,293.31158447265625,297.1499938964844,293.1499938964844,0.0018353251507505,-696.76611328125,293.67950439453125,0.5656386017799377,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815205961465835,0.8296630382537842,0.8296630382537842,1.0,1.0,-0.8046061992645264,0.3139877617359161,0.4906184375286102,0.1973432004451751,0.0,0.0,0.2472177743911743,24.87544631958008,25.0,-1.300317645072937,-5753.58349609375,63.612152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278303265571594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745738387107849,0.17500801384449,-0.0004341766471043,0.0,0.0001297315320698,0.0,0.0,7.082350730895996,0.0,0.0,0.0,0.2821685671806335,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163980182260274,-787.292724609375,304.148193359375,0.5867186784744263,0.0550386868417263,0.0500698611140251,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656386017799377,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836040899157524,-1544.621337890625,304.1463623046875,0.8017394542694092,0.1401405334472656,0.0982482582330703,293.1695861816406,297.1499938964844,293.1499938964844,0.1801119744777679,-3863.955322265625,304.1515197753906,0.9867691397666932,0.2589556276798248,0.2456753104925155,293.31158447265625,297.1499938964844,293.1499938964844,0.0018353251507505,-696.76611328125,293.67950439453125,0.5656386017799377,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815205961465835,0.8296630382537842,0.8296630382537842,1.0,1.0,-0.8046061992645264,0.3139877617359161,0.4906184375286102,0.1973432004451751,0.0,0.0,0.2472177743911743,24.87544631958008,25.0,-1.300317645072937,-5753.58349609375,63.612152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278303265571594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745738387107849,0.17500801384449,-0.0004341766471043,0.0,0.0001297315320698,0.0,0.0,7.082350730895996,0.0,0.0,0.0,0.2821685671806335,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168082751333713,-797.6837768554688,304.14813232421875,0.5902579426765442,0.0557751320302486,0.0507271811366081,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661932826042175,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849122405052185,-1563.597900390625,304.1454162597656,0.8057732582092285,0.1419359892606735,0.0994550734758377,293.1686096191406,297.1499938964844,293.1499938964844,0.1798618733882904,-3859.71142578125,304.15142822265625,0.9871213436126708,0.2586601674556732,0.2453884780406952,293.3095092773437,297.1499938964844,293.1499938964844,0.0017988128820434,-682.9298706054688,293.6285400390625,0.5661932826042175,0.050000000745058,0.2283145934343338,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.1471252441406,1.0,0.1816115081310272,0.8297916650772095,0.8297916650772095,1.0,1.0,-0.8064752221107483,0.3146466016769409,0.4918286502361297,0.1981607675552368,0.0,0.0,0.2476468086242675,24.81572723388672,25.0,-1.2880858182907104,-5757.939453125,63.815696716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.826171875,18000.0,0.0,0.0,0.1279490292072296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748397946357727,0.1752740144729614,-0.0004342222819104,0.0,0.000129852007376,0.0,0.0,7.094430923461914,0.0,0.0,0.0,0.282215416431427,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168082751333713,-797.6837768554688,304.14813232421875,0.5902579426765442,0.0557751320302486,0.0507271811366081,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661932826042175,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849122405052185,-1563.597900390625,304.1454162597656,0.8057732582092285,0.1419359892606735,0.0994550734758377,293.1686096191406,297.1499938964844,293.1499938964844,0.1798618733882904,-3859.71142578125,304.15142822265625,0.9871213436126708,0.2586601674556732,0.2453884780406952,293.3095092773437,297.1499938964844,293.1499938964844,0.0017988128820434,-682.9298706054688,293.6285400390625,0.5661932826042175,0.050000000745058,0.2283145934343338,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.1471252441406,1.0,0.1816115081310272,0.8297916650772095,0.8297916650772095,1.0,1.0,-0.8064752221107483,0.3146466016769409,0.4918286502361297,0.1981607675552368,0.0,0.0,0.2476468086242675,24.81572723388672,25.0,-1.2880858182907104,-5757.939453125,63.815696716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.826171875,18000.0,0.0,0.0,0.1279490292072296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748397946357727,0.1752740144729614,-0.0004342222819104,0.0,0.000129852007376,0.0,0.0,7.094430923461914,0.0,0.0,0.0,0.282215416431427,4.0,0.0,1.0
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170183517038822,-802.9264526367188,304.1480712890625,0.5920218229293823,0.0561477281153202,0.0510587096214294,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664750337600708,0.050000000745058,0.048129629343748,293.13702392578125,297.1499938964844,293.1499938964844,0.085641399025917,-1574.1845703125,304.1449279785156,0.8079514503479004,0.1429413110017776,0.1001282408833503,293.1681213378906,297.1499938964844,293.1499938964844,0.1797443032264709,-3857.7177734375,304.1513671875,0.9873107075691224,0.2585217356681824,0.2452528476715088,293.3084716796875,297.1499938964844,293.1499938964844,0.001780739868991,-676.0812377929688,293.603271484375,0.5664750337600708,0.050000000745058,0.228306233882904,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.0649108886719,293.3323974609375,291.1466369628906,1.0,0.1816678494215011,0.8298559784889221,0.8298559784889221,1.0,1.0,-0.8075061440467834,0.3150265216827392,0.4924795925617218,0.1985709518194198,0.0,0.0,0.2479112148284912,24.78602600097656,25.0,-1.3425822257995603,-5761.03759765625,63.93266296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,305.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.63671875,18000.0,0.0,0.0,0.1280290335416793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750055104494094,0.1754397600889206,-0.0004342515021562,0.0,0.000129933192511,0.0,0.0,7.101973056793213,0.0,0.0,0.0,0.2822447419166565,4.0,0.0,1.0
