time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172331128269433,-808.233642578125,304.1480407714844,0.593795657157898,0.0565257705748081,0.0513940900564193,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667654871940613,0.050000000745058,0.048127818852663,293.13232421875,297.1499938964844,293.1499938964844,0.0864281058311462,-1585.615478515625,304.1444091796875,0.8102357387542725,0.1440275460481643,0.1008548066020011,293.1676025390625,297.1499938964844,293.1499938964844,0.1796336770057678,-3855.844970703125,304.1513366699219,0.9875174164772034,0.258391261100769,0.245123878121376,293.30743408203125,297.1499938964844,293.1499938964844,0.0017628008499741,-669.28466796875,293.5781555175781,0.5667654871940613,0.050000000745058,0.2282976508140564,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.06903076171875,293.3266296386719,291.1460876464844,1.0,0.1817313134670257,0.8299148082733154,0.8299148082733154,1.0,1.0,-0.8086133599281311,0.3154457807540893,0.4931675791740417,0.1989830136299133,0.0,0.0,0.2482145875692367,24.755624771118164,25.0,-1.496589183807373,-5764.83642578125,64.0605697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.128121793270111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751948893070221,0.1756291687488556,-0.0004342850297689,0.0,0.0001300273434026,0.0,0.0,7.110596656799316,0.0,0.0,0.0,0.2822783291339874,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176790859550237,-819.0932006835938,304.14794921875,0.5973772406578064,0.0572965219616889,0.0520792081952095,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.567367672920227,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881736800074577,-1611.001220703125,304.14337158203125,0.8151056170463562,0.1464051455259323,0.1024663224816322,293.1665954589844,297.1499938964844,293.1499938964844,0.1794374138116836,-3852.534912109375,304.1512145996094,0.9879794120788574,0.2581529915332794,0.2448884695768356,293.3053283691406,297.1499938964844,293.1499938964844,0.00172739115078,-655.8754272460938,293.5282897949219,0.567367672920227,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818814128637313,0.8300324082374573,0.8300324082374573,1.0,1.0,-0.8110613822937012,0.3164073526859283,0.4946540594100952,0.1998091340065002,0.0,0.0,0.248986467719078,24.6934814453125,25.0,-1.900676846504212,-5774.9541015625,64.35116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.85546875,18000.0,0.0,0.0,0.1283491402864456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756760627031326,0.1761104315519333,-0.000434369634604,0.0,0.0001302580494666,0.0,0.0,7.132509231567383,0.0,0.0,0.0,0.2823636531829834,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176790859550237,-819.0932006835938,304.14794921875,0.5973772406578064,0.0572965219616889,0.0520792081952095,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.567367672920227,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881736800074577,-1611.001220703125,304.14337158203125,0.8151056170463562,0.1464051455259323,0.1024663224816322,293.1665954589844,297.1499938964844,293.1499938964844,0.1794374138116836,-3852.534912109375,304.1512145996094,0.9879794120788574,0.2581529915332794,0.2448884695768356,293.3053283691406,297.1499938964844,293.1499938964844,0.00172739115078,-655.8754272460938,293.5282897949219,0.567367672920227,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818814128637313,0.8300324082374573,0.8300324082374573,1.0,1.0,-0.8110613822937012,0.3164073526859283,0.4946540594100952,0.1998091340065002,0.0,0.0,0.248986467719078,24.6934814453125,25.0,-1.900676846504212,-5774.9541015625,64.35116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.85546875,18000.0,0.0,0.0,0.1283491402864456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756760627031326,0.1761104315519333,-0.000434369634604,0.0,0.0001302580494666,0.0,0.0,7.132509231567383,0.0,0.0,0.0,0.2823636531829834,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181415155529975,-830.1276245117188,304.1478576660156,0.6009283065795898,0.0580762512981891,0.052775215357542,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679625868797302,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.0900827571749687,-1638.7763671875,304.1424255371094,0.820192813873291,0.1489786058664322,0.1042288467288017,293.16558837890625,297.1499938964844,293.1499938964844,0.1792631894350052,-3849.60107421875,304.1510925292969,0.988455891609192,0.257937490940094,0.2446765750646591,293.30322265625,297.1499938964844,293.1499938964844,0.0016925623640418,-642.6856079101562,293.4791259765625,0.5679625868797302,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061828613281,291.1432800292969,1.0,0.1820611357688903,0.8301500678062439,0.8301500678062439,1.0,1.0,-0.8137324452400208,0.3175001442432403,0.496232271194458,0.2006048560142517,0.0,0.0,0.2499599158763885,24.633928298950195,25.0,-1.866430401802063,-5788.18359375,64.68095397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25,18000.0,0.0,0.0,0.1286351531744003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763027161359787,0.1767371892929077,-0.0004344831977505,0.0,0.0001305483310716,0.0,0.0,7.161125183105469,0.0,0.0,0.0,0.2824752330780029,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181415155529975,-830.1276245117188,304.1478576660156,0.6009283065795898,0.0580762512981891,0.052775215357542,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679625868797302,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.0900827571749687,-1638.7763671875,304.1424255371094,0.820192813873291,0.1489786058664322,0.1042288467288017,293.16558837890625,297.1499938964844,293.1499938964844,0.1792631894350052,-3849.60107421875,304.1510925292969,0.988455891609192,0.257937490940094,0.2446765750646591,293.30322265625,297.1499938964844,293.1499938964844,0.0016925623640418,-642.6856079101562,293.4791259765625,0.5679625868797302,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061828613281,291.1432800292969,1.0,0.1820611357688903,0.8301500678062439,0.8301500678062439,1.0,1.0,-0.8137324452400208,0.3175001442432403,0.496232271194458,0.2006048560142517,0.0,0.0,0.2499599158763885,24.633928298950195,25.0,-1.866430401802063,-5788.18359375,64.68095397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25,18000.0,0.0,0.0,0.1286351531744003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763027161359787,0.1767371892929077,-0.0004344831977505,0.0,0.0001305483310716,0.0,0.0,7.161125183105469,0.0,0.0,0.0,0.2824752330780029,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186177138239145,-841.2569580078125,304.1477966308594,0.6044164299964905,0.0588687881827354,0.0534787215292453,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685349702835083,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921118184924125,-1668.2861328125,304.1415710449219,0.8254182934761047,0.1517093628644943,0.1061038970947265,293.1645812988281,297.1499938964844,293.1499938964844,0.1791003495454788,-3846.85009765625,304.1510009765625,0.9889235496520996,0.2577428519725799,0.2444835156202316,293.3011474609375,297.1499938964844,293.1499938964844,0.0016581977251917,-629.6611938476562,293.430908203125,0.5685349702835083,0.050000000745058,0.2282457649707794,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822673678398132,0.8302517533302307,0.8302517533302307,1.0,1.0,-0.8165711760520935,0.3187046349048614,0.497866541147232,0.2013439089059829,0.0,0.0,0.2510496079921722,24.57842063903809,25.0,-1.2381649017333984,-5803.240234375,65.04385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.826171875,18000.0,0.0,0.0,0.1289790719747543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177028089761734,0.1774627119302749,-0.000434621295426,0.0,0.0001308973587583,0.0,0.0,7.194393157958984,0.0,0.0,0.0,0.2826056182384491,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186177138239145,-841.2569580078125,304.1477966308594,0.6044164299964905,0.0588687881827354,0.0534787215292453,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685349702835083,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921118184924125,-1668.2861328125,304.1415710449219,0.8254182934761047,0.1517093628644943,0.1061038970947265,293.1645812988281,297.1499938964844,293.1499938964844,0.1791003495454788,-3846.85009765625,304.1510009765625,0.9889235496520996,0.2577428519725799,0.2444835156202316,293.3011474609375,297.1499938964844,293.1499938964844,0.0016581977251917,-629.6611938476562,293.430908203125,0.5685349702835083,0.050000000745058,0.2282457649707794,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822673678398132,0.8302517533302307,0.8302517533302307,1.0,1.0,-0.8165711760520935,0.3187046349048614,0.497866541147232,0.2013439089059829,0.0,0.0,0.2510496079921722,24.57842063903809,25.0,-1.2381649017333984,-5803.240234375,65.04385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.826171875,18000.0,0.0,0.0,0.1289790719747543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177028089761734,0.1774627119302749,-0.000434621295426,0.0,0.0001308973587583,0.0,0.0,7.194393157958984,0.0,0.0,0.0,0.2826056182384491,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191189758479595,-852.7272338867188,304.1476745605469,0.6079168915748596,0.0596847981214523,0.0542065352201461,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690949559211731,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942551046609878,-1699.419189453125,304.14080810546875,0.8308196663856506,0.154586911201477,0.1080867350101471,293.1636047363281,297.1499938964844,293.1499938964844,0.1789499223232269,-3844.298095703125,304.1509094238281,0.9894007444381714,0.2575730681419372,0.244315043091774,293.2991027832031,297.1499938964844,293.1499938964844,0.0016241369303315,-616.736328125,293.38385009765625,0.5690949559211731,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824996471405029,0.8303533792495728,0.8303533792495728,1.0,1.0,-0.8195986151695251,0.3200340569019317,0.4995645582675934,0.2020240128040313,0.0,0.0,0.2521403431892395,24.525434494018555,25.0,-0.7307360768318176,-5819.32763671875,65.44142150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.734375,18000.0,0.0,0.0,0.1293776780366897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777747124433517,0.1782094836235046,-0.0004347716458141,0.0,0.0001313019020017,0.0,0.0,7.228809356689453,0.0,0.0,0.0,0.2827415764331817,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191189758479595,-852.7272338867188,304.1476745605469,0.6079168915748596,0.0596847981214523,0.0542065352201461,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690949559211731,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942551046609878,-1699.419189453125,304.14080810546875,0.8308196663856506,0.154586911201477,0.1080867350101471,293.1636047363281,297.1499938964844,293.1499938964844,0.1789499223232269,-3844.298095703125,304.1509094238281,0.9894007444381714,0.2575730681419372,0.244315043091774,293.2991027832031,297.1499938964844,293.1499938964844,0.0016241369303315,-616.736328125,293.38385009765625,0.5690949559211731,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824996471405029,0.8303533792495728,0.8303533792495728,1.0,1.0,-0.8195986151695251,0.3200340569019317,0.4995645582675934,0.2020240128040313,0.0,0.0,0.2521403431892395,24.525434494018555,25.0,-0.7307360768318176,-5819.32763671875,65.44142150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.734375,18000.0,0.0,0.0,0.1293776780366897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777747124433517,0.1782094836235046,-0.0004347716458141,0.0,0.0001313019020017,0.0,0.0,7.228809356689453,0.0,0.0,0.0,0.2827415764331817,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193728525191545,-858.4509887695312,304.14764404296875,0.6096178889274597,0.0600873678922653,0.054569162428379,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5693593621253967,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.0953627973794937,-1715.48876953125,304.1404724121094,0.8335610032081604,0.1560646444559097,0.1091088280081749,293.16314697265625,297.1499938964844,293.1499938964844,0.1788815706968307,-3843.1416015625,304.15087890625,0.9896258115768432,0.2574920654296875,0.2442361563444137,293.2981262207031,297.1499938964844,293.1499938964844,0.0016072915168479,-610.3467407226562,293.36041259765625,0.5693593621253967,0.050000000745058,0.2282218784093856,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0981140136719,293.2982788085937,291.14166259765625,1.0,0.1826248168945312,0.8304042220115662,0.8304042220115662,1.0,1.0,-0.8211547136306763,0.320734828710556,0.5004199147224426,0.2023317813873291,0.0,0.0,0.252720445394516,24.501155853271484,25.0,-0.8460707068443298,-5827.91015625,65.65068817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.634765625,18000.0,0.0,0.0,0.1295954883098602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781612187623977,0.1785960644483566,-0.0004348484508227,0.0,0.0001315229601459,0.0,0.0,7.246625423431396,0.0,0.0,0.0,0.2828120589256286,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196258854120969,-864.1007080078125,304.1476135253906,0.6112658977508545,0.0604833364486694,0.054926648736,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696094036102295,0.050000000745058,0.0481103248894214,293.0882568359375,297.1499938964844,293.1499938964844,0.0964890494942665,-1731.80712890625,304.1401672363281,0.8363161683082581,0.1575615853071212,0.1101457774639129,293.1627197265625,297.1499938964844,293.1499938964844,0.1788159757852554,-3842.032958984375,304.1508483886719,0.98983496427536,0.2574118971824646,0.2441585958003997,293.2971496582031,297.1499938964844,293.1499938964844,0.0015905069885775,-603.9819946289062,293.3370056152344,0.5696094036102295,0.050000000745058,0.2282146662473678,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.0999755859375,293.2973022460937,291.1412353515625,1.0,0.1827551871538162,0.8304473757743835,0.8304473757743835,1.0,1.0,-0.8227247595787048,0.321453720331192,0.5012710094451904,0.2026124596595764,0.0,0.0,0.2533368170261383,24.47874641418457,25.0,-0.9807878732681274,-5837.06689453125,65.86530303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.458984375,18000.0,0.0,0.0,0.1298244148492813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785717159509658,0.1790066510438919,-0.0004349286318756,0.0,0.0001317552814725,0.0,0.0,7.265537261962891,0.0,0.0,0.0,0.2828866839408874,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201259162276983,-875.1077270507812,304.1475830078125,0.6143463850021362,0.0612523704767227,0.0556225962936878,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637698173523,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987848564982414,-1764.9864501953125,304.1396179199219,0.8418477177619934,0.1605973243713379,0.1122528761625289,293.16192626953125,297.1499938964844,293.1499938964844,0.1786872297525406,-3839.854736328125,304.1507873535156,0.9901993870735168,0.2572511732578277,0.2440044432878494,293.2952880859375,297.1499938964844,293.1499938964844,0.0015571437543258,-591.3316650390625,293.2904052734375,0.5700637698173523,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830292046070099,0.8305336236953735,0.8305336236953735,1.0,1.0,-0.8258848786354065,0.3229393064975738,0.502945601940155,0.2030847817659378,0.0,0.0,0.254661351442337,24.43956756591797,25.0,-1.1409716606140137,-5856.99609375,66.30734252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.05859375,18000.0,0.0,0.0,0.1303136050701141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794619560241699,0.179897055029869,-0.0004351024108473,0.0,0.0001322517346125,0.0,0.0,7.306593418121338,0.0,0.0,0.0,0.2830484509468078,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201259162276983,-875.1077270507812,304.1475830078125,0.6143463850021362,0.0612523704767227,0.0556225962936878,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637698173523,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987848564982414,-1764.9864501953125,304.1396179199219,0.8418477177619934,0.1605973243713379,0.1122528761625289,293.16192626953125,297.1499938964844,293.1499938964844,0.1786872297525406,-3839.854736328125,304.1507873535156,0.9901993870735168,0.2572511732578277,0.2440044432878494,293.2952880859375,297.1499938964844,293.1499938964844,0.0015571437543258,-591.3316650390625,293.2904052734375,0.5700637698173523,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830292046070099,0.8305336236953735,0.8305336236953735,1.0,1.0,-0.8258848786354065,0.3229393064975738,0.502945601940155,0.2030847817659378,0.0,0.0,0.254661351442337,24.43956756591797,25.0,-1.1409716606140137,-5856.99609375,66.30734252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.05859375,18000.0,0.0,0.0,0.1303136050701141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794619560241699,0.179897055029869,-0.0004351024108473,0.0,0.0001322517346125,0.0,0.0,7.306593418121338,0.0,0.0,0.0,0.2830484509468078,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206134486943483,-885.6466674804688,304.1475830078125,0.617135763168335,0.0619862414896488,0.0562885105609893,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522728919983,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011246293783187,-1798.6492919921875,304.1391906738281,0.847376823425293,0.1636682897806167,0.1143896058201789,293.1612548828125,297.1499938964844,293.1499938964844,0.1785572171211242,-3837.6494140625,304.1507263183594,0.9904831647872924,0.2570864260196686,0.2438479661941528,293.2935791015625,297.1499938964844,293.1499938964844,0.0015239792410284,-578.7561645507812,293.2440185546875,0.5704522728919983,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.2937316894531,291.1395263671875,1.0,0.1833182871341705,0.8306199312210083,0.8306199312210083,1.0,1.0,-0.8290445804595947,0.3244790732860565,0.5045655369758606,0.2034261375665664,0.0,0.0,0.2561017572879791,24.40810775756836,25.0,-1.1860973834991455,-5878.9072265625,66.76260375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.1308437585830688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804386973381042,0.1808739900588989,-0.0004352948744781,0.0,0.0001327897771261,0.0,0.0,7.351737022399902,0.0,0.0,0.0,0.2832265794277191,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206134486943483,-885.6466674804688,304.1475830078125,0.617135763168335,0.0619862414896488,0.0562885105609893,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522728919983,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011246293783187,-1798.6492919921875,304.1391906738281,0.847376823425293,0.1636682897806167,0.1143896058201789,293.1612548828125,297.1499938964844,293.1499938964844,0.1785572171211242,-3837.6494140625,304.1507263183594,0.9904831647872924,0.2570864260196686,0.2438479661941528,293.2935791015625,297.1499938964844,293.1499938964844,0.0015239792410284,-578.7561645507812,293.2440185546875,0.5704522728919983,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.2937316894531,291.1395263671875,1.0,0.1833182871341705,0.8306199312210083,0.8306199312210083,1.0,1.0,-0.8290445804595947,0.3244790732860565,0.5045655369758606,0.2034261375665664,0.0,0.0,0.2561017572879791,24.40810775756836,25.0,-1.1860973834991455,-5878.9072265625,66.76260375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.1308437585830688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804386973381042,0.1808739900588989,-0.0004352948744781,0.0,0.0001327897771261,0.0,0.0,7.351737022399902,0.0,0.0,0.0,0.2832265794277191,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210831444710493,-895.6292724609375,304.1476135253906,0.6196548342704773,0.0626794025301933,0.0569191239774227,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.570770263671875,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034908965229988,-1832.5155029296875,304.13885498046875,0.8528608679771423,0.1667508333921432,0.1165387481451034,293.16070556640625,297.1499938964844,293.1499938964844,0.178421288728714,-3835.335693359375,304.1507263183594,0.990677535533905,0.2569138705730438,0.2436853647232055,293.2920227050781,297.1499938964844,293.1499938964844,0.0014909357996657,-566.2244873046875,293.1978759765625,0.570770263671875,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836191266775131,0.8306915760040283,0.8306915760040283,1.0,1.0,-0.8321723937988281,0.3260607421398163,0.5061116218566895,0.2036226242780685,0.0,0.0,0.2576503157615661,24.38447952270508,25.0,-1.1102895736694336,-5902.666015625,67.22637176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.29296875,18000.0,0.0,0.0,0.1314141452312469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814991682767868,0.1819346696138382,-0.000435506022768,0.0,0.0001333686523139,0.0,0.0,7.400868892669678,0.0,0.0,0.0,0.2834206819534302,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210831444710493,-895.6292724609375,304.1476135253906,0.6196548342704773,0.0626794025301933,0.0569191239774227,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.570770263671875,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034908965229988,-1832.5155029296875,304.13885498046875,0.8528608679771423,0.1667508333921432,0.1165387481451034,293.16070556640625,297.1499938964844,293.1499938964844,0.178421288728714,-3835.335693359375,304.1507263183594,0.990677535533905,0.2569138705730438,0.2436853647232055,293.2920227050781,297.1499938964844,293.1499938964844,0.0014909357996657,-566.2244873046875,293.1978759765625,0.570770263671875,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836191266775131,0.8306915760040283,0.8306915760040283,1.0,1.0,-0.8321723937988281,0.3260607421398163,0.5061116218566895,0.2036226242780685,0.0,0.0,0.2576503157615661,24.38447952270508,25.0,-1.1102895736694336,-5902.666015625,67.22637176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.29296875,18000.0,0.0,0.0,0.1314141452312469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814991682767868,0.1819346696138382,-0.000435506022768,0.0,0.0001333686523139,0.0,0.0,7.400868892669678,0.0,0.0,0.0,0.2834206819534302,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215319693088531,-905.0196533203124,304.14764404296875,0.621928870677948,0.0633299127221107,0.0575123280286788,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710189938545227,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058670282363891,-1866.3466796875,304.1386108398437,0.8582634329795837,0.1698252856731414,0.1186855211853981,293.1602478027344,297.1499938964844,293.1499938964844,0.1782764047384262,-3832.8623046875,304.1507263183594,0.9907817840576172,0.2567310631275177,0.2435140460729599,293.2906494140625,297.1499938964844,293.1499938964844,0.00145793647971,-553.706787109375,293.1518249511719,0.5710189938545227,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839278489351272,0.8307632803916931,0.8307632803916931,1.0,1.0,-0.83524489402771,0.3276765346527099,0.507568359375,0.2036651074886322,0.0,0.0,0.2592881619930267,24.36803436279297,25.0,-1.0005050897598269,-5928.01611328125,67.69401550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.962890625,18000.0,0.0,0.0,0.1320213675498962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826311647891998,0.1830669045448303,-0.0004357339057605,0.0,0.0001339849113719,0.0,0.0,7.453451156616211,0.0,0.0,0.0,0.2836287319660187,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215319693088531,-905.0196533203124,304.14764404296875,0.621928870677948,0.0633299127221107,0.0575123280286788,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710189938545227,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058670282363891,-1866.3466796875,304.1386108398437,0.8582634329795837,0.1698252856731414,0.1186855211853981,293.1602478027344,297.1499938964844,293.1499938964844,0.1782764047384262,-3832.8623046875,304.1507263183594,0.9907817840576172,0.2567310631275177,0.2435140460729599,293.2906494140625,297.1499938964844,293.1499938964844,0.00145793647971,-553.706787109375,293.1518249511719,0.5710189938545227,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839278489351272,0.8307632803916931,0.8307632803916931,1.0,1.0,-0.83524489402771,0.3276765346527099,0.507568359375,0.2036651074886322,0.0,0.0,0.2592881619930267,24.36803436279297,25.0,-1.0005050897598269,-5928.01611328125,67.69401550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.962890625,18000.0,0.0,0.0,0.1320213675498962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826311647891998,0.1830669045448303,-0.0004357339057605,0.0,0.0001339849113719,0.0,0.0,7.453451156616211,0.0,0.0,0.0,0.2836287319660187,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.021747700870037,-909.4840087890624,304.1476745605469,0.6229794025421143,0.0636389181017875,0.0577943325042724,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711178779602051,0.050000000745058,0.0481012128293514,293.0615539550781,297.1499938964844,293.1499938964844,0.1070549860596656,-1883.1964111328125,304.1385192871094,0.8609246611595154,0.1713551878929138,0.1197546273469924,293.1600952148437,297.1499938964844,293.1499938964844,0.1782001554965973,-3831.558349609375,304.1507263183594,0.9908002018928528,0.2566353380680084,0.2434245496988296,293.2900085449219,297.1499938964844,293.1499938964844,0.0014414374018087,-547.4473876953125,293.1288452148437,0.5711178779602051,0.050000000745058,0.2281714379787445,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.0920715332031,293.2902526855469,291.1376953125,1.0,0.1840842068195343,0.8307991027832031,0.8307991027832031,1.0,1.0,-0.8367549180984497,0.3284951448440552,0.5082597732543945,0.2036263197660446,0.0,0.0,0.2601383626461029,24.36232185363769,25.0,-0.9379550218582152,-5941.24951171875,67.92814636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.806640625,18000.0,0.0,0.0,0.132338061928749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832223832607269,0.1836582273244857,-0.0004358536971267,0.0,0.0001343063049716,0.0,0.0,7.480965614318848,0.0,0.0,0.0,0.2837377190589905,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219598207622766,-913.8425903320312,304.1477355957031,0.6239901185035706,0.0639453008770942,0.0580700114369392,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.571203887462616,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.1082427874207496,-1900.0013427734373,304.1384582519531,0.8635645508766174,0.1728848367929458,0.1208215504884719,293.159912109375,297.1499938964844,293.1499938964844,0.1781212389469146,-3830.205810546875,304.1507263183594,0.9908021092414856,0.2565397322177887,0.243333637714386,293.2894287109375,297.1499938964844,293.1499938964844,0.001424937043339,-541.1854858398438,293.1058959960937,0.571203887462616,0.050000000745058,0.2281689792871475,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0895690917969,293.29156494140625,291.1374816894531,1.0,0.1842415034770965,0.8308263421058655,0.8308263421058655,1.0,1.0,-0.8382535576820374,0.3293231427669525,0.5089303851127625,0.2035482972860336,0.0,0.0,0.2609986364841461,24.35771369934082,25.0,-0.6577805280685425,-5954.517578125,68.16264343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,305.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.673828125,18000.0,0.0,0.0,0.1326626688241958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838271170854568,0.1842630952596664,-0.0004359771555755,0.0,0.0001346357457805,0.0,0.0,7.509152889251709,0.0,0.0,0.0,0.2838494479656219,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223846826702356,-922.480712890625,304.14776611328125,0.6259655952453613,0.0645538121461868,0.0586184449493885,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537931442261,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106230095028877,-1933.5499267578125,304.1383361816406,0.8688134551048279,0.1759417951107025,0.1229554563760757,293.1596069335937,297.1499938964844,293.1499938964844,0.177958533167839,-3827.409423828125,304.1507568359375,0.990783154964447,0.2563512921333313,0.2431544661521911,293.28839111328125,297.1499938964844,293.1499938964844,0.0013918394688516,-528.6156616210938,293.06036376953125,0.5713537931442261,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845588833093643,0.8308807015419006,0.8308807015419006,1.0,1.0,-0.8412514925003052,0.3310231566429138,0.5102283358573914,0.2032848298549652,0.0,0.0,0.2626770734786987,24.349708557128903,25.0,-0.1521645784378051,-5981.39111328125,68.63534545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65234375,18000.0,0.0,0.0,0.1333317309617996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850288361310959,0.1854650676250457,-0.0004362288163974,0.0,0.000135314752697,0.0,0.0,7.565357685089111,0.0,0.0,0.0,0.2840728461742401,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223846826702356,-922.480712890625,304.14776611328125,0.6259655952453613,0.0645538121461868,0.0586184449493885,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537931442261,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106230095028877,-1933.5499267578125,304.1383361816406,0.8688134551048279,0.1759417951107025,0.1229554563760757,293.1596069335937,297.1499938964844,293.1499938964844,0.177958533167839,-3827.409423828125,304.1507568359375,0.990783154964447,0.2563512921333313,0.2431544661521911,293.28839111328125,297.1499938964844,293.1499938964844,0.0013918394688516,-528.6156616210938,293.06036376953125,0.5713537931442261,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845588833093643,0.8308807015419006,0.8308807015419006,1.0,1.0,-0.8412514925003052,0.3310231566429138,0.5102283358573914,0.2032848298549652,0.0,0.0,0.2626770734786987,24.349708557128903,25.0,-0.1521645784378051,-5981.39111328125,68.63534545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65234375,18000.0,0.0,0.0,0.1333317309617996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850288361310959,0.1854650676250457,-0.0004362288163974,0.0,0.000135314752697,0.0,0.0,7.565357685089111,0.0,0.0,0.0,0.2840728461742401,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.022800987586379,-930.8410034179688,304.1478271484375,0.6278204917907715,0.0651364549994468,0.0591484382748603,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714558362960815,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130005568265914,-1966.9039306640625,304.1382751464844,0.8739561438560486,0.1789713948965072,0.125074952840805,293.15936279296875,297.1499938964844,293.1499938964844,0.1777973026037216,-3824.6435546875,304.1507873535156,0.9907073974609376,0.256159633398056,0.2429742664098739,293.2875366210937,297.1499938964844,293.1499938964844,0.001358673791401,-516.0233154296875,293.0145874023437,0.5714558362960815,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848786026239395,0.8309351205825806,0.8309351205825806,1.0,1.0,-0.8442107439041138,0.3327774703502655,0.5114332437515259,0.2028374075889587,0.0,0.0,0.2643792927265167,24.345001220703125,25.0,-0.3547624349594116,-6008.93798828125,69.10900115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5625,18000.0,0.0,0.0,0.1340216398239135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862348914146423,0.1866713613271713,-0.000436481059296,0.0,0.0001360149326501,0.0,0.0,7.621874332427978,0.0,0.0,0.0,0.2842978835105896,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.022800987586379,-930.8410034179688,304.1478271484375,0.6278204917907715,0.0651364549994468,0.0591484382748603,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714558362960815,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130005568265914,-1966.9039306640625,304.1382751464844,0.8739561438560486,0.1789713948965072,0.125074952840805,293.15936279296875,297.1499938964844,293.1499938964844,0.1777973026037216,-3824.6435546875,304.1507873535156,0.9907073974609376,0.256159633398056,0.2429742664098739,293.2875366210937,297.1499938964844,293.1499938964844,0.001358673791401,-516.0233154296875,293.0145874023437,0.5714558362960815,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848786026239395,0.8309351205825806,0.8309351205825806,1.0,1.0,-0.8442107439041138,0.3327774703502655,0.5114332437515259,0.2028374075889587,0.0,0.0,0.2643792927265167,24.345001220703125,25.0,-0.3547624349594116,-6008.93798828125,69.10900115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5625,18000.0,0.0,0.0,0.1340216398239135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862348914146423,0.1866713613271713,-0.000436481059296,0.0,0.0001360149326501,0.0,0.0,7.621874332427978,0.0,0.0,0.0,0.2842978835105896,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231995079666376,-938.7561645507812,304.1478881835937,0.629498302936554,0.0656827017664909,0.0596481598913669,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714834332466125,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153626814484596,-1999.891845703125,304.13824462890625,0.8789174556732178,0.1819573491811752,0.1271665841341018,293.1591796875,297.1499938964844,293.1499938964844,0.1776371300220489,-3821.904296875,304.1507873535156,0.9905385971069336,0.255960077047348,0.2427881360054016,293.2868347167969,297.1499938964844,293.1499938964844,0.0013253713259473,-503.3865051269531,292.96832275390625,0.5714834332466125,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.185198500752449,0.830977737903595,0.830977737903595,1.0,1.0,-0.8470961451530457,0.3346223533153534,0.5124737620353699,0.2020677030086517,0.0,0.0,0.2661890089511871,24.34455108642578,25.0,-0.8708216547966003,-6038.3984375,69.5792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.220703125,18000.0,0.0,0.0,0.1347288191318512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875125169754028,0.1879492700099945,-0.0004367440124042,0.0,0.0001367326331092,0.0,0.0,7.681798458099365,0.0,0.0,0.0,0.2845360040664673,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231995079666376,-938.7561645507812,304.1478881835937,0.629498302936554,0.0656827017664909,0.0596481598913669,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714834332466125,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153626814484596,-1999.891845703125,304.13824462890625,0.8789174556732178,0.1819573491811752,0.1271665841341018,293.1591796875,297.1499938964844,293.1499938964844,0.1776371300220489,-3821.904296875,304.1507873535156,0.9905385971069336,0.255960077047348,0.2427881360054016,293.2868347167969,297.1499938964844,293.1499938964844,0.0013253713259473,-503.3865051269531,292.96832275390625,0.5714834332466125,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.185198500752449,0.830977737903595,0.830977737903595,1.0,1.0,-0.8470961451530457,0.3346223533153534,0.5124737620353699,0.2020677030086517,0.0,0.0,0.2661890089511871,24.34455108642578,25.0,-0.8708216547966003,-6038.3984375,69.5792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.220703125,18000.0,0.0,0.0,0.1347288191318512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875125169754028,0.1879492700099945,-0.0004367440124042,0.0,0.0001367326331092,0.0,0.0,7.681798458099365,0.0,0.0,0.0,0.2845360040664673,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235733333975076,-946.1080932617188,304.1479797363281,0.6309632062911987,0.0661828964948654,0.0601097308099269,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714207291603088,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1176991984248161,-2032.379150390625,304.1382751464844,0.88364577293396,0.1848847568035125,0.1292209327220916,293.1590881347656,297.1499938964844,293.1499938964844,0.1774751543998718,-3819.141845703125,304.1507873535156,0.9902528524398804,0.255747377872467,0.2425916492938995,293.2863464355469,297.1499938964844,293.1499938964844,0.0012919047148898,-490.6955871582031,292.9212951660156,0.5714207291603088,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855163425207138,0.8310204148292542,0.8310204148292542,1.0,1.0,-0.8498822450637817,0.3365814685821533,0.5133007168769836,0.2008847445249557,0.0,0.0,0.268170952796936,24.348726272583008,25.0,-1.5259524583816528,-6070.49658203125,70.0422592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.640625,18000.0,0.0,0.0,0.1354550570249557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889091581106186,0.1893461793661117,-0.0004370283277239,0.0,0.0001374696730636,0.0,0.0,7.747396945953369,0.0,0.0,0.0,0.2847963869571686,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235733333975076,-946.1080932617188,304.1479797363281,0.6309632062911987,0.0661828964948654,0.0601097308099269,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714207291603088,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1176991984248161,-2032.379150390625,304.1382751464844,0.88364577293396,0.1848847568035125,0.1292209327220916,293.1590881347656,297.1499938964844,293.1499938964844,0.1774751543998718,-3819.141845703125,304.1507873535156,0.9902528524398804,0.255747377872467,0.2425916492938995,293.2863464355469,297.1499938964844,293.1499938964844,0.0012919047148898,-490.6955871582031,292.9212951660156,0.5714207291603088,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855163425207138,0.8310204148292542,0.8310204148292542,1.0,1.0,-0.8498822450637817,0.3365814685821533,0.5133007168769836,0.2008847445249557,0.0,0.0,0.268170952796936,24.348726272583008,25.0,-1.5259524583816528,-6070.49658203125,70.0422592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.640625,18000.0,0.0,0.0,0.1354550570249557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889091581106186,0.1893461793661117,-0.0004370283277239,0.0,0.0001374696730636,0.0,0.0,7.747396945953369,0.0,0.0,0.0,0.2847963869571686,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.023746432736516,-949.4892578125,304.14801025390625,0.6315954923629761,0.0664098486304283,0.0603210255503654,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.571350634098053,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.1188508942723274,-2048.339599609375,304.1383056640625,0.8859000205993652,0.1863181143999099,0.1302282810211181,293.1590881347656,297.1499938964844,293.1499938964844,0.1773906648159027,-3817.70166015625,304.1507873535156,0.9900572896003724,0.255633145570755,0.2424869388341903,293.2861633300781,297.1499938964844,293.1499938964844,0.0012750646565109,-484.3117370605469,292.8974914550781,0.571350634098053,0.050000000745058,0.228164792060852,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.037353515625,293.3176574707031,291.134765625,1.0,0.1856735050678253,0.8310417532920837,0.8310417532920837,1.0,1.0,-0.8512219190597534,0.3375988304615021,0.5136231184005737,0.2001290768384933,0.0,0.0,0.2692481577396393,24.35300064086914,25.0,-1.746031403541565,-6087.74267578125,70.2690200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,305.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.27734375,18000.0,0.0,0.0,0.1358283758163452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896719187498092,0.1901091039180755,-0.0004371832474134,0.0,0.0001378485321765,0.0,0.0,7.783281326293945,0.0,0.0,0.0,0.2849386930465698,4.0,0.0,1.0
