time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.1257019042969,297.1499938964844,293.1499938964844,0.0239098351448774,-952.6672973632812,304.1480712890625,0.6321636438369751,0.0666218400001525,0.0605193637311458,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5712573528289795,0.050000000745058,0.0481003671884536,293.0468139648437,297.1499938964844,293.1499938964844,0.1199901551008224,-2064.09375,304.13836669921875,0.8880833387374878,0.1877313554286956,0.1312222480773925,293.1590881347656,297.1499938964844,293.1499938964844,0.1773019582033157,-3816.187744140625,304.1508178710937,0.9898288249969482,0.2555133104324341,0.2423773556947708,293.2860717773437,297.1499938964844,293.1499938964844,0.0012580842012539,-477.8743286132813,292.87353515625,0.5712573528289795,0.050000000745058,0.2281674444675445,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267639160156,293.3222351074219,291.1340637207031,1.0,0.1858291774988174,0.8310531377792358,0.8310531377792358,1.0,1.0,-0.8525250554084778,0.3386344611644745,0.5138906240463257,0.1992774605751037,0.0,0.0,0.2703711688518524,24.358627319335938,25.0,-1.8462153673172,-6105.65869140625,70.49226379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.900390625,18000.0,0.0,0.0,0.136209100484848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904733628034591,0.1909107118844986,-0.0004373466363176,0.0,0.0001382349291816,0.0,0.0,7.821045398712158,0.0,0.0,0.0,0.2850885689258575,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242037065327167,-958.3482666015624,304.1482238769531,0.6330966353416443,0.0669969469308853,0.0608733259141445,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710020661354065,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222216039896011,-2094.849365234375,304.1385192871094,0.8922180533409119,0.1904847472906112,0.1331622004508972,293.15924072265625,297.1499938964844,293.1499938964844,0.1771079897880554,-3812.869384765625,304.15087890625,0.989270031452179,0.2552539706230163,0.2421409338712692,293.2860412597656,297.1499938964844,293.1499938964844,0.0012238449417054,-464.8914489746094,292.8252258300781,0.5710020661354065,0.050000000745058,0.2281747162342071,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33258056640625,291.1327514648437,1.0,0.186134472489357,0.83107590675354,0.83107590675354,1.0,1.0,-0.8550046682357788,0.3407446444034576,0.5142599940299988,0.197307750582695,0.0,0.0,0.2727408409118652,24.374162673950195,25.0,-1.807040452957153,-6143.18115234375,70.92554473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1369974613189697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921829730272293,0.1926206648349762,-0.0004376993747428,0.0,0.0001390350080328,0.0,0.0,7.901845932006836,0.0,0.0,0.0,0.2854095995426178,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242037065327167,-958.3482666015624,304.1482238769531,0.6330966353416443,0.0669969469308853,0.0608733259141445,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710020661354065,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222216039896011,-2094.849365234375,304.1385192871094,0.8922180533409119,0.1904847472906112,0.1331622004508972,293.15924072265625,297.1499938964844,293.1499938964844,0.1771079897880554,-3812.869384765625,304.15087890625,0.989270031452179,0.2552539706230163,0.2421409338712692,293.2860412597656,297.1499938964844,293.1499938964844,0.0012238449417054,-464.8914489746094,292.8252258300781,0.5710020661354065,0.050000000745058,0.2281747162342071,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33258056640625,291.1327514648437,1.0,0.186134472489357,0.83107590675354,0.83107590675354,1.0,1.0,-0.8550046682357788,0.3407446444034576,0.5142599940299988,0.197307750582695,0.0,0.0,0.2727408409118652,24.374162673950195,25.0,-1.807040452957153,-6143.18115234375,70.92554473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1369974613189697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921829730272293,0.1926206648349762,-0.0004376993747428,0.0,0.0001390350080328,0.0,0.0,7.901845932006836,0.0,0.0,0.0,0.2854095995426178,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.024449760094285,-963.0691528320312,304.1484069824219,0.6337615251541138,0.0673051699995994,0.0611674822866916,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706680417060852,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243756487965583,-2124.4091796875,304.1387634277344,0.8960366249084473,0.193129226565361,0.1350280195474624,293.1595153808594,297.1499938964844,293.1499938964844,0.1768862009048462,-3809.061279296875,304.15093994140625,0.9885851144790648,0.2549659609794616,0.2418783754110336,293.28631591796875,297.1499938964844,293.1499938964844,0.0011890520108863,-451.6921081542969,292.7763671875,0.5706680417060852,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317749023437,1.0,0.1864293217658996,0.8310986757278442,0.8310986757278442,1.0,1.0,-0.8572953939437866,0.3428567051887512,0.5144386887550354,0.1950796097517013,0.0,0.0,0.2752350270748138,24.39537048339844,25.0,-1.3887203931808472,-6182.29150390625,71.33758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6328125,18000.0,0.0,0.0,0.1378268450498581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940130889415741,0.194451168179512,-0.0004380838654469,0.0,0.0001398767344653,0.0,0.0,7.988720893859863,0.0,0.0,0.0,0.2857555449008941,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.024449760094285,-963.0691528320312,304.1484069824219,0.6337615251541138,0.0673051699995994,0.0611674822866916,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706680417060852,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243756487965583,-2124.4091796875,304.1387634277344,0.8960366249084473,0.193129226565361,0.1350280195474624,293.1595153808594,297.1499938964844,293.1499938964844,0.1768862009048462,-3809.061279296875,304.15093994140625,0.9885851144790648,0.2549659609794616,0.2418783754110336,293.28631591796875,297.1499938964844,293.1499938964844,0.0011890520108863,-451.6921081542969,292.7763671875,0.5706680417060852,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317749023437,1.0,0.1864293217658996,0.8310986757278442,0.8310986757278442,1.0,1.0,-0.8572953939437866,0.3428567051887512,0.5144386887550354,0.1950796097517013,0.0,0.0,0.2752350270748138,24.39537048339844,25.0,-1.3887203931808472,-6182.29150390625,71.33758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6328125,18000.0,0.0,0.0,0.1378268450498581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940130889415741,0.194451168179512,-0.0004380838654469,0.0,0.0001398767344653,0.0,0.0,7.988720893859863,0.0,0.0,0.0,0.2857555449008941,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246497187763452,-966.8781127929688,304.1485900878906,0.6341976523399353,0.0675534233450889,0.0614059679210186,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832937240601,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264493018388748,-2152.746826171875,304.1390380859375,0.899579644203186,0.1956712305545807,0.1368204951286316,293.1598815917969,297.1499938964844,293.1499938964844,0.176633596420288,-3804.708740234375,304.15106201171875,0.9878054857254028,0.2546513080596924,0.2415901869535446,293.2868347167969,297.1499938964844,293.1499938964844,0.0011536555830389,-438.2543640136719,292.7271423339844,0.5702832937240601,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867116242647171,0.8311044573783875,0.8311044573783875,1.0,1.0,-0.8594026565551758,0.3449187576770782,0.5144839286804199,0.1927245408296585,0.0,0.0,0.277769923210144,24.42082405090332,25.0,-0.7334657907485962,-6221.93017578125,71.72684478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.310546875,18000.0,0.0,0.0,0.138698399066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959080994129181,0.1963465809822082,-0.0004384909989312,0.0,0.0001407612435286,0.0,0.0,8.079120635986328,0.0,0.0,0.0,0.2861164808273315,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246497187763452,-966.8781127929688,304.1485900878906,0.6341976523399353,0.0675534233450889,0.0614059679210186,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832937240601,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264493018388748,-2152.746826171875,304.1390380859375,0.899579644203186,0.1956712305545807,0.1368204951286316,293.1598815917969,297.1499938964844,293.1499938964844,0.176633596420288,-3804.708740234375,304.15106201171875,0.9878054857254028,0.2546513080596924,0.2415901869535446,293.2868347167969,297.1499938964844,293.1499938964844,0.0011536555830389,-438.2543640136719,292.7271423339844,0.5702832937240601,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867116242647171,0.8311044573783875,0.8311044573783875,1.0,1.0,-0.8594026565551758,0.3449187576770782,0.5144839286804199,0.1927245408296585,0.0,0.0,0.277769923210144,24.42082405090332,25.0,-0.7334657907485962,-6221.93017578125,71.72684478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.310546875,18000.0,0.0,0.0,0.138698399066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959080994129181,0.1963465809822082,-0.0004384909989312,0.0,0.0001407612435286,0.0,0.0,8.079120635986328,0.0,0.0,0.0,0.2861164808273315,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248117167502641,-969.943359375,304.1488037109375,0.6344709992408752,0.0677551254630088,0.0615995526313781,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698816776275635,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284501701593399,-2179.982666015625,304.1393737792969,0.9029139280319214,0.1981213837862014,0.1385477483272552,293.1602783203125,297.1499938964844,293.1499938964844,0.1763544678688049,-3799.889404296875,304.1511535644531,0.9869751930236816,0.2543164193630218,0.2412813603878021,293.2875366210937,297.1499938964844,293.1499938964844,0.0011176720727235,-424.58538818359375,292.6775817871094,0.5698816776275635,0.050000000745058,0.2282068133354187,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9216003417969,293.36944580078125,291.1312866210937,1.0,0.1869805306196212,0.8311102390289307,0.8311102390289307,1.0,1.0,-0.8613536953926086,0.3468893766403198,0.5144643187522888,0.190384566783905,0.0,0.0,0.2802771627902984,24.448442459106445,25.0,-0.0447290688753128,-6261.23828125,72.09453582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.220703125,18000.0,0.0,0.0,0.1396068632602691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978136003017425,0.1982525140047073,-0.0004389088717289,0.0,0.0001416832237737,0.0,0.0,8.170470237731934,0.0,0.0,0.0,0.2864822149276733,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248117167502641,-969.943359375,304.1488037109375,0.6344709992408752,0.0677551254630088,0.0615995526313781,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698816776275635,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284501701593399,-2179.982666015625,304.1393737792969,0.9029139280319214,0.1981213837862014,0.1385477483272552,293.1602783203125,297.1499938964844,293.1499938964844,0.1763544678688049,-3799.889404296875,304.1511535644531,0.9869751930236816,0.2543164193630218,0.2412813603878021,293.2875366210937,297.1499938964844,293.1499938964844,0.0011176720727235,-424.58538818359375,292.6775817871094,0.5698816776275635,0.050000000745058,0.2282068133354187,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9216003417969,293.36944580078125,291.1312866210937,1.0,0.1869805306196212,0.8311102390289307,0.8311102390289307,1.0,1.0,-0.8613536953926086,0.3468893766403198,0.5144643187522888,0.190384566783905,0.0,0.0,0.2802771627902984,24.448442459106445,25.0,-0.0447290688753128,-6261.23828125,72.09453582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.220703125,18000.0,0.0,0.0,0.1396068632602691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978136003017425,0.1982525140047073,-0.0004389088717289,0.0,0.0001416832237737,0.0,0.0,8.170470237731934,0.0,0.0,0.0,0.2864822149276733,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248808953911066,-971.2457275390624,304.1488952636719,0.6345646381378174,0.0678422898054122,0.0616826266050338,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5696832537651062,0.050000000745058,0.0481098741292953,293.04791259765625,297.1499938964844,293.1499938964844,0.1294219195842743,-2193.172607421875,304.1395263671875,0.904533863067627,0.1993102133274078,0.1393860429525375,293.1604919433594,297.1499938964844,293.1499938964844,0.1762064397335052,-3797.330810546875,304.1512145996094,0.9865532517433168,0.254143476486206,0.2411209493875503,293.2879638671875,297.1499938964844,293.1499938964844,0.0010994994081556,-417.6792602539063,292.6527099609375,0.5696832537651062,0.050000000745058,0.2282125353813171,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,293.3755798339844,291.1314697265625,1.0,0.1871095597743988,0.8311131596565247,0.8311131596565247,1.0,1.0,-0.8622751235961914,0.3478266596794128,0.5144484639167786,0.1892606616020202,0.0,0.0,0.2815005183219909,24.46257400512696,25.0,0.2909706830978393,-6280.5361328125,72.27023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.267578125,18000.0,0.0,0.0,0.1400728374719619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198755070567131,0.1991941779851913,-0.0004391185357235,0.0,0.0001421561173629,0.0,0.0,8.215773582458496,0.0,0.0,0.0,0.2866639494895935,4.0,0.0,1.0
402960,293.1327819824219,297.1499938964844,293.1499938964844,0.0249446369707584,-972.4420166015624,304.14898681640625,0.6346436738967896,0.0679236650466919,0.0617595426738262,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5694912075996399,0.050000000745058,0.048111043870449,293.048583984375,297.1499938964844,293.1499938964844,0.1303751766681671,-2206.087646484375,304.13970947265625,0.906148076057434,0.2004753947257995,0.1402080804109573,293.16070556640625,297.1499938964844,293.1499938964844,0.1760543882846832,-3794.701171875,304.1512756347656,0.98613440990448,0.2539686858654022,0.2409582138061523,293.2884216308594,297.1499938964844,293.1499938964844,0.0010812032269313,-410.72454833984375,292.6277770996094,0.5694912075996399,0.050000000745058,0.2282180786132812,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.8943176269531,293.38153076171875,291.1317749023437,1.0,0.1872351616621017,0.8311091661453247,0.8311091661453247,1.0,1.0,-0.8631666302680969,0.3487259149551391,0.514440655708313,0.188189297914505,0.0,0.0,0.282693862915039,24.47666549682617,25.0,0.6217372417449951,-6299.486328125,72.44110870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93280029296875,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3671875,18000.0,0.0,0.0,0.1405439376831054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996810436248779,0.2001203596591949,-0.0004393267154227,0.0,0.0001426342350896,0.0,0.0,8.260438919067383,0.0,0.0,0.0,0.2868433594703674,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250620245933532,-974.635498046875,304.14910888671875,0.6347910761833191,0.0680774897336959,0.0619024224579334,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691359639167786,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.13222436606884,-2231.074462890625,304.1400451660156,0.909353733062744,0.2027318924665451,0.1418019831180572,293.1611022949219,297.1499938964844,293.1499938964844,0.17574243247509,-3789.302978515625,304.1513671875,0.9853235483169556,0.2536184787750244,0.2406301796436309,293.28936767578125,297.1499938964844,293.1499938964844,0.0010443495120853,-396.7115173339844,292.5778503417969,0.5691359639167786,0.050000000745058,0.228228360414505,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.8684997558594,293.39276123046875,291.1327209472656,1.0,0.1874767392873764,0.8311012983322144,0.8311012983322144,1.0,1.0,-0.8648719191551208,0.3503967523574829,0.5144751667976379,0.1862591654062271,0.0,0.0,0.2849656641483307,24.504323959350582,25.0,1.271098494529724,-6336.07275390625,72.76978302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.724609375,18000.0,0.0,0.0,0.1414935141801834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014660686254501,0.2019058018922805,-0.0004397339071147,0.0,0.0001435979356756,0.0,0.0,8.346855163574219,0.0,0.0,0.0,0.2871910333633423,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250620245933532,-974.635498046875,304.14910888671875,0.6347910761833191,0.0680774897336959,0.0619024224579334,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691359639167786,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.13222436606884,-2231.074462890625,304.1400451660156,0.909353733062744,0.2027318924665451,0.1418019831180572,293.1611022949219,297.1499938964844,293.1499938964844,0.17574243247509,-3789.302978515625,304.1513671875,0.9853235483169556,0.2536184787750244,0.2406301796436309,293.28936767578125,297.1499938964844,293.1499938964844,0.0010443495120853,-396.7115173339844,292.5778503417969,0.5691359639167786,0.050000000745058,0.228228360414505,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.8684997558594,293.39276123046875,291.1327209472656,1.0,0.1874767392873764,0.8311012983322144,0.8311012983322144,1.0,1.0,-0.8648719191551208,0.3503967523574829,0.5144751667976379,0.1862591654062271,0.0,0.0,0.2849656641483307,24.504323959350582,25.0,1.271098494529724,-6336.07275390625,72.76978302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.724609375,18000.0,0.0,0.0,0.1414935141801834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014660686254501,0.2019058018922805,-0.0004397339071147,0.0,0.0001435979356756,0.0,0.0,8.346855163574219,0.0,0.0,0.0,0.2871910333633423,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.025175604969263,-976.7476806640624,304.14923095703125,0.6349756121635437,0.0682327523827552,0.0620422251522541,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688348412513733,0.050000000745058,0.0481150522828102,293.052001953125,297.1499938964844,293.1499938964844,0.1339864730834961,-2254.801513671875,304.1404113769531,0.9125093817710876,0.204879343509674,0.1433199793100357,293.1614074707031,297.1499938964844,293.1499938964844,0.1754275858402252,-3783.85302734375,304.15142822265625,0.9845776557922364,0.2532761096954345,0.2403065413236618,293.2903137207031,297.1499938964844,293.1499938964844,0.0010072326986119,-382.5939331054688,292.5279541015625,0.5688348412513733,0.050000000745058,0.2282370924949646,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877052187919616,0.8310933709144592,0.8310933709144592,1.0,1.0,-0.866485595703125,0.3518726229667663,0.5146129727363586,0.1846915483474731,0.0,0.0,0.2870346009731293,24.530424118041992,25.0,1.7422008514404297,-6370.00390625,73.08158111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,305.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1424383670091629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031176835298538,0.2035578042268753,-0.0004401188052725,0.0,0.0001445568341296,0.0,0.0,8.427205085754395,0.0,0.0,0.0,0.2875152230262756,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.025175604969263,-976.7476806640624,304.14923095703125,0.6349756121635437,0.0682327523827552,0.0620422251522541,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688348412513733,0.050000000745058,0.0481150522828102,293.052001953125,297.1499938964844,293.1499938964844,0.1339864730834961,-2254.801513671875,304.1404113769531,0.9125093817710876,0.204879343509674,0.1433199793100357,293.1614074707031,297.1499938964844,293.1499938964844,0.1754275858402252,-3783.85302734375,304.15142822265625,0.9845776557922364,0.2532761096954345,0.2403065413236618,293.2903137207031,297.1499938964844,293.1499938964844,0.0010072326986119,-382.5939331054688,292.5279541015625,0.5688348412513733,0.050000000745058,0.2282370924949646,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877052187919616,0.8310933709144592,0.8310933709144592,1.0,1.0,-0.866485595703125,0.3518726229667663,0.5146129727363586,0.1846915483474731,0.0,0.0,0.2870346009731293,24.530424118041992,25.0,1.7422008514404297,-6370.00390625,73.08158111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,305.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1424383670091629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031176835298538,0.2035578042268753,-0.0004401188052725,0.0,0.0001445568341296,0.0,0.0,8.427205085754395,0.0,0.0,0.0,0.2875152230262756,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252990946173667,-979.041259765625,304.1492614746094,0.6352484226226807,0.0684057101607322,0.0621940642595291,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685905814170837,0.050000000745058,0.0481165461242198,293.05419921875,297.1499938964844,293.1499938964844,0.1356649547815323,-2277.33154296875,304.14080810546875,0.9156006574630736,0.2069173157215118,0.1447625309228897,293.1615600585937,297.1499938964844,293.1499938964844,0.1751242727041244,-3778.60791015625,304.1514587402344,0.9839136600494384,0.252952516078949,0.2399975806474685,293.29119873046875,297.1499938964844,293.1499938964844,0.000970077177044,-368.4622192382813,292.4779968261719,0.5685905814170837,0.050000000745058,0.2282441854476928,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.4108581542969,291.1353759765625,1.0,0.1879223436117172,0.8310841917991638,0.8310841917991638,1.0,1.0,-0.8680384159088135,0.3531835079193115,0.514854907989502,0.1834534853696823,0.0,0.0,0.2889199256896972,24.55400657653809,25.0,1.9297294616699217,-6402.28271484375,73.38019561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.900390625,18000.0,0.0,0.0,0.143357828259468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046330124139785,0.2050734907388687,-0.0004404756182339,0.0,0.0001454899611417,0.0,0.0,8.501200675964355,0.0,0.0,0.0,0.2878142893314361,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252990946173667,-979.041259765625,304.1492614746094,0.6352484226226807,0.0684057101607322,0.0621940642595291,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685905814170837,0.050000000745058,0.0481165461242198,293.05419921875,297.1499938964844,293.1499938964844,0.1356649547815323,-2277.33154296875,304.14080810546875,0.9156006574630736,0.2069173157215118,0.1447625309228897,293.1615600585937,297.1499938964844,293.1499938964844,0.1751242727041244,-3778.60791015625,304.1514587402344,0.9839136600494384,0.252952516078949,0.2399975806474685,293.29119873046875,297.1499938964844,293.1499938964844,0.000970077177044,-368.4622192382813,292.4779968261719,0.5685905814170837,0.050000000745058,0.2282441854476928,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.4108581542969,291.1353759765625,1.0,0.1879223436117172,0.8310841917991638,0.8310841917991638,1.0,1.0,-0.8680384159088135,0.3531835079193115,0.514854907989502,0.1834534853696823,0.0,0.0,0.2889199256896972,24.55400657653809,25.0,1.9297294616699217,-6402.28271484375,73.38019561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.900390625,18000.0,0.0,0.0,0.143357828259468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046330124139785,0.2050734907388687,-0.0004404756182339,0.0,0.0001454899611417,0.0,0.0,8.501200675964355,0.0,0.0,0.0,0.2878142893314361,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254394095391035,-981.6371459960938,304.1492919921875,0.6356313228607178,0.068604439496994,0.0623676925897598,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.568392276763916,0.050000000745058,0.0481177642941474,293.05670166015625,297.1499938964844,293.1499938964844,0.1372467428445816,-2298.491943359375,304.1412353515625,0.9185813665390016,0.2088363766670227,0.146123319864273,293.1615905761719,297.1499938964844,293.1499938964844,0.1748337596654892,-3773.578857421875,304.1514587402344,0.9833299517631532,0.2526552975177765,0.2397118061780929,293.2919616699219,297.1499938964844,293.1499938964844,0.0009328939486294,-354.31494140625,292.4284973144531,0.568392276763916,0.050000000745058,0.2282499521970749,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4179077148437,291.13726806640625,1.0,0.1881294101476669,0.8310749530792236,0.8310749530792236,1.0,1.0,-0.8695452213287354,0.354375958442688,0.5151692628860474,0.1824494153261184,0.0,0.0,0.2905439436435699,24.57487869262696,25.0,2.643441915512085,-6434.8916015625,73.66775512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442416608333587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059797942638397,0.2064206004142761,-0.0004408012609928,0.0,0.0001463869557483,0.0,0.0,8.567294120788574,0.0,0.0,0.0,0.2880818843841553,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254394095391035,-981.6371459960938,304.1492919921875,0.6356313228607178,0.068604439496994,0.0623676925897598,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.568392276763916,0.050000000745058,0.0481177642941474,293.05670166015625,297.1499938964844,293.1499938964844,0.1372467428445816,-2298.491943359375,304.1412353515625,0.9185813665390016,0.2088363766670227,0.146123319864273,293.1615905761719,297.1499938964844,293.1499938964844,0.1748337596654892,-3773.578857421875,304.1514587402344,0.9833299517631532,0.2526552975177765,0.2397118061780929,293.2919616699219,297.1499938964844,293.1499938964844,0.0009328939486294,-354.31494140625,292.4284973144531,0.568392276763916,0.050000000745058,0.2282499521970749,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4179077148437,291.13726806640625,1.0,0.1881294101476669,0.8310749530792236,0.8310749530792236,1.0,1.0,-0.8695452213287354,0.354375958442688,0.5151692628860474,0.1824494153261184,0.0,0.0,0.2905439436435699,24.57487869262696,25.0,2.643441915512085,-6434.8916015625,73.66775512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442416608333587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059797942638397,0.2064206004142761,-0.0004408012609928,0.0,0.0001463869557483,0.0,0.0,8.567294120788574,0.0,0.0,0.0,0.2880818843841553,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255168061703443,-983.0648193359376,304.1492614746094,0.6358665227890015,0.0687142238020896,0.0624637082219123,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.568309485912323,0.050000000745058,0.048118270933628,293.0580444335937,297.1499938964844,293.1499938964844,0.1379982978105545,-2308.520263671875,304.1414489746094,0.9200196862220764,0.2097486704587936,0.1467707008123397,293.1615295410156,297.1499938964844,293.1499938964844,0.1746947616338729,-3771.170654296875,304.1514587402344,0.9830694198608398,0.2525179386138916,0.2395792156457901,293.29229736328125,297.1499938964844,293.1499938964844,0.0009143205243162,-347.2465515136719,292.4039611816406,0.568309485912323,0.050000000745058,0.2282523661851883,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7911071777344,293.42108154296875,291.13836669921875,1.0,0.1882293969392776,0.8310703635215759,0.8310703635215759,1.0,1.0,-0.8702816963195801,0.3549285531044006,0.5153531432151794,0.182033896446228,0.0,0.0,0.2912246584892273,24.58440017700196,25.0,2.8293285369873047,-6450.24267578125,73.80757141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,305.4624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.302734375,18000.0,0.0,0.0,0.1446676850318908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065557539463043,0.2069967091083526,-0.0004409458488225,0.0,0.0001468193077016,0.0,0.0,8.595708847045898,0.0,0.0,0.0,0.2881975471973419,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255997534841299,-984.59521484375,304.1492614746094,0.6361300349235535,0.0688308477401733,0.0625657588243484,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682368278503418,0.050000000745058,0.0481187179684639,293.0594787597656,297.1499938964844,293.1499938964844,0.1387273967266082,-2318.237548828125,304.1416931152344,0.9214233756065368,0.2106311470270156,0.1473970860242843,293.1614685058594,297.1499938964844,293.1499938964844,0.1745636314153671,-3768.902099609375,304.15142822265625,0.9828292727470398,0.2523882091045379,0.2394535988569259,293.2925720214844,297.1499938964844,293.1499938964844,0.0008957584504969,-340.1844482421875,292.37939453125,0.5682368278503418,0.050000000745058,0.2282544672489166,291.1390380859375,291.1499938964844,269.7785339355469,267.7509155273437,283.781005859375,293.4241027832031,291.1393127441406,1.0,0.18832728266716,0.8310668468475342,0.8310668468475342,1.0,1.0,-0.8710081577301025,0.3554537296295166,0.5155544281005859,0.1816738694906234,0.0,0.0,0.2918469607830047,24.59337615966797,25.0,2.69263219833374,-6464.77587890625,73.94506072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294738769531,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.826171875,18000.0,0.0,0.0,0.1450809836387634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070760875940323,0.2075171768665313,-0.0004410769324749,0.0,0.0001472387521062,0.0,0.0,8.621414184570312,0.0,0.0,0.0,0.2883024513721466,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257863979786634,-988.0426025390624,304.1492004394531,0.6367543935775757,0.0690931901335716,0.0627915263175964,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681236386299133,0.050000000745058,0.0481194108724594,293.0625,297.1499938964844,293.1499938964844,0.1401257663965225,-2336.847900390625,304.1421203613281,0.9241346716880798,0.2123141288757324,0.1485904455184936,293.1611633300781,297.1499938964844,293.1499938964844,0.1743314564228058,-3764.9013671875,304.1513366699219,0.982414960861206,0.2521557211875915,0.2392253279685974,293.2930603027344,297.1499938964844,293.1499938964844,0.0008587590418756,-326.11688232421875,292.3298645019531,0.5681236386299133,0.050000000745058,0.2282577604055404,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607727050781,293.4284362792969,291.1405944824219,1.0,0.1885175257921219,0.8310597538948059,0.8310597538948059,1.0,1.0,-0.8724420666694641,0.3564294874668121,0.5160125494003296,0.1811154037714004,0.0,0.0,0.2930128574371338,24.609432220458984,25.0,1.7552499771118164,-6492.49267578125,74.21444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,305.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.466796875,18000.0,0.0,0.0,0.1458639651536941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080272436141967,0.2084685564041137,-0.000441310025053,0.0,0.000148033388541,0.0,0.0,8.668341636657715,0.0,0.0,0.0,0.2884934544563293,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257863979786634,-988.0426025390624,304.1492004394531,0.6367543935775757,0.0690931901335716,0.0627915263175964,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681236386299133,0.050000000745058,0.0481194108724594,293.0625,297.1499938964844,293.1499938964844,0.1401257663965225,-2336.847900390625,304.1421203613281,0.9241346716880798,0.2123141288757324,0.1485904455184936,293.1611633300781,297.1499938964844,293.1499938964844,0.1743314564228058,-3764.9013671875,304.1513366699219,0.982414960861206,0.2521557211875915,0.2392253279685974,293.2930603027344,297.1499938964844,293.1499938964844,0.0008587590418756,-326.11688232421875,292.3298645019531,0.5681236386299133,0.050000000745058,0.2282577604055404,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607727050781,293.4284362792969,291.1405944824219,1.0,0.1885175257921219,0.8310597538948059,0.8310597538948059,1.0,1.0,-0.8724420666694641,0.3564294874668121,0.5160125494003296,0.1811154037714004,0.0,0.0,0.2930128574371338,24.609432220458984,25.0,1.7552499771118164,-6492.49267578125,74.21444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,305.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.466796875,18000.0,0.0,0.0,0.1458639651536941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080272436141967,0.2084685564041137,-0.000441310025053,0.0,0.000148033388541,0.0,0.0,8.668341636657715,0.0,0.0,0.0,0.2884934544563293,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260322894901037,-992.5897827148438,304.1490478515625,0.6376490592956543,0.0694393068552017,0.0630816370248794,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680825114250183,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.1414687782526016,-2354.701904296875,304.1425170898437,0.9268046617507936,0.2139198035001754,0.1497222930192947,293.1606140136719,297.1499938964844,293.1499938964844,0.1741627901792526,-3762.032470703125,304.15118408203125,0.982150673866272,0.2519840896129608,0.2390476018190384,293.2932434082031,297.1499938964844,293.1499938964844,0.0008223409531638,-312.2857360839844,292.2798767089844,0.5680825114250183,0.050000000745058,0.2282589524984359,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280700683594,291.1405944824219,1.0,0.1887029707431793,0.8310526609420776,0.8310526609420776,1.0,1.0,-0.8739369511604309,0.3573513031005859,0.516585648059845,0.1807725578546524,0.0,0.0,0.2942343354225158,24.618953704833984,25.0,0.230105847120285,-6520.90283203125,74.48527526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.392578125,18000.0,0.0,0.0,0.1465839594602584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089806944131851,0.20942223072052,-0.0004415283328853,0.0,0.0001487640838604,0.0,0.0,8.71517276763916,0.0,0.0,0.0,0.2886826395988464,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260322894901037,-992.5897827148438,304.1490478515625,0.6376490592956543,0.0694393068552017,0.0630816370248794,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680825114250183,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.1414687782526016,-2354.701904296875,304.1425170898437,0.9268046617507936,0.2139198035001754,0.1497222930192947,293.1606140136719,297.1499938964844,293.1499938964844,0.1741627901792526,-3762.032470703125,304.15118408203125,0.982150673866272,0.2519840896129608,0.2390476018190384,293.2932434082031,297.1499938964844,293.1499938964844,0.0008223409531638,-312.2857360839844,292.2798767089844,0.5680825114250183,0.050000000745058,0.2282589524984359,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280700683594,291.1405944824219,1.0,0.1887029707431793,0.8310526609420776,0.8310526609420776,1.0,1.0,-0.8739369511604309,0.3573513031005859,0.516585648059845,0.1807725578546524,0.0,0.0,0.2942343354225158,24.618953704833984,25.0,0.230105847120285,-6520.90283203125,74.48527526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.392578125,18000.0,0.0,0.0,0.1465839594602584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089806944131851,0.20942223072052,-0.0004415283328853,0.0,0.0001487640838604,0.0,0.0,8.71517276763916,0.0,0.0,0.0,0.2886826395988464,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.026345744729042,-998.3615112304688,304.1488342285156,0.638852596282959,0.0698650702834129,0.0634473636746406,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681156516075134,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427599489688873,-2371.84033203125,304.1428527832031,0.929459273815155,0.2154494822025299,0.1508030593395233,293.1598205566406,297.1499938964844,293.1499938964844,0.17405766248703,-3760.2763671875,304.1509704589844,0.9820543527603148,0.2518779933452606,0.2389320284128189,293.2931213378906,297.1499938964844,293.1499938964844,0.0007865839288569,-298.7113342285156,292.23016357421875,0.5681156516075134,0.050000000745058,0.2282579839229583,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.188887357711792,0.831044614315033,0.831044614315033,1.0,1.0,-0.8755328059196472,0.3582462668418884,0.5172865390777588,0.1806304454803466,0.0,0.0,0.2955636978149414,24.621564865112305,25.0,-0.3477430641651153,-6551.4267578125,74.76390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9921875,18000.0,0.0,0.0,0.1472519040107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210030198097229,0.210471972823143,-0.0004417623858898,0.0,0.0001494419702794,0.0,0.0,8.766694068908691,0.0,0.0,0.0,0.288889467716217,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.026345744729042,-998.3615112304688,304.1488342285156,0.638852596282959,0.0698650702834129,0.0634473636746406,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681156516075134,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427599489688873,-2371.84033203125,304.1428527832031,0.929459273815155,0.2154494822025299,0.1508030593395233,293.1598205566406,297.1499938964844,293.1499938964844,0.17405766248703,-3760.2763671875,304.1509704589844,0.9820543527603148,0.2518779933452606,0.2389320284128189,293.2931213378906,297.1499938964844,293.1499938964844,0.0007865839288569,-298.7113342285156,292.23016357421875,0.5681156516075134,0.050000000745058,0.2282579839229583,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.188887357711792,0.831044614315033,0.831044614315033,1.0,1.0,-0.8755328059196472,0.3582462668418884,0.5172865390777588,0.1806304454803466,0.0,0.0,0.2955636978149414,24.621564865112305,25.0,-0.3477430641651153,-6551.4267578125,74.76390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9921875,18000.0,0.0,0.0,0.1472519040107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210030198097229,0.210471972823143,-0.0004417623858898,0.0,0.0001494419702794,0.0,0.0,8.766694068908691,0.0,0.0,0.0,0.288889467716217,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267178975045681,-1004.9741821289062,304.14862060546875,0.6402756571769714,0.0703478157520294,0.0638688057661056,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681934356689453,0.050000000745058,0.0481189750134944,293.07159423828125,297.1499938964844,293.1499938964844,0.1439772099256515,-2387.958740234375,304.1431884765625,0.93202143907547,0.2168854624032974,0.1518212258815765,293.1588439941406,297.1499938964844,293.1499938964844,0.1739991605281829,-3759.3203125,304.1507263183594,0.9820802211761476,0.2518277466297149,0.2388713359832763,293.292724609375,297.1499938964844,293.1499938964844,0.0007513698074035,-285.3404235839844,292.18145751953125,0.5681934356689453,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.189072236418724,0.8310365080833435,0.8310365080833435,1.0,1.0,-0.8771843910217285,0.3591042459011078,0.5180801153182983,0.180655226111412,0.0,0.0,0.2969065904617309,24.62091636657715,25.0,-0.2732351124286651,-6582.21435546875,75.04804229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704895019531,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.833984375,18000.0,0.0,0.0,0.1478828191757202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111136615276336,0.2115556746721267,-0.0004420108452904,0.0,0.0001500822691014,0.0,0.0,8.820113182067871,0.0,0.0,0.0,0.2891044616699219,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267178975045681,-1004.9741821289062,304.14862060546875,0.6402756571769714,0.0703478157520294,0.0638688057661056,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681934356689453,0.050000000745058,0.0481189750134944,293.07159423828125,297.1499938964844,293.1499938964844,0.1439772099256515,-2387.958740234375,304.1431884765625,0.93202143907547,0.2168854624032974,0.1518212258815765,293.1588439941406,297.1499938964844,293.1499938964844,0.1739991605281829,-3759.3203125,304.1507263183594,0.9820802211761476,0.2518277466297149,0.2388713359832763,293.292724609375,297.1499938964844,293.1499938964844,0.0007513698074035,-285.3404235839844,292.18145751953125,0.5681934356689453,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.189072236418724,0.8310365080833435,0.8310365080833435,1.0,1.0,-0.8771843910217285,0.3591042459011078,0.5180801153182983,0.180655226111412,0.0,0.0,0.2969065904617309,24.62091636657715,25.0,-0.2732351124286651,-6582.21435546875,75.04804229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704895019531,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.833984375,18000.0,0.0,0.0,0.1478828191757202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111136615276336,0.2115556746721267,-0.0004420108452904,0.0,0.0001500822691014,0.0,0.0,8.820113182067871,0.0,0.0,0.0,0.2891044616699219,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269219949841499,-1008.5602416992188,304.14849853515625,0.6410483717918396,0.0706060379743576,0.0640957728028297,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682417750358582,0.050000000745058,0.0481186732649803,293.0731811523437,297.1499938964844,293.1499938964844,0.1445551961660385,-2395.599365234375,304.14337158203125,0.9332475066184998,0.2175637930631637,0.1523033231496811,293.1583251953125,297.1499938964844,293.1499938964844,0.1739867627620697,-3759.133056640625,304.150634765625,0.982126772403717,0.2518209517002105,0.238859012722969,293.2924499511719,297.1499938964844,293.1499938964844,0.0007339350413531,-278.7205505371094,292.1573486328125,0.5682417750358582,0.050000000745058,0.2282542735338211,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.68634033203125,293.4245300292969,291.139892578125,1.0,0.1891649663448333,0.8310325145721436,0.8310325145721436,1.0,1.0,-0.8780184984207153,0.359516978263855,0.5185015797615051,0.180719792842865,0.0,0.0,0.2975866496562958,24.62021255493164,25.0,-0.4539849758148193,-6596.18310546875,75.19129180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.783203125,18000.0,0.0,0.0,0.1481867283582687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116598188877105,0.2121019512414932,-0.0004421371559146,0.0,0.0001503906969446,0.0,0.0,8.847100257873535,0.0,0.0,0.0,0.2892133593559265,4.0,0.0,1.0
