time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271056070923805,-1012.2947998046876,304.1484375,0.6418522596359253,0.0708731412887573,0.0643312782049179,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682937502861023,0.050000000745058,0.0481183528900146,293.0747985839844,297.1499938964844,293.1499938964844,0.1451164633035659,-2403.015869140625,304.1435546875,0.9344326853752136,0.2182161062955856,0.1527674496173858,293.1577453613281,297.1499938964844,293.1499938964844,0.1739884614944458,-3759.1953125,304.1505126953125,0.9821900725364684,0.2518245875835418,0.2388568818569183,293.2921142578125,297.1499938964844,293.1499938964844,0.0007165636052377,-272.1278686523437,292.1331481933594,0.5682937502861023,0.050000000745058,0.2282527536153793,291.1395568847656,291.1499938964844,269.6067810058594,267.6473999023437,283.6766052246094,293.42431640625,291.139404296875,1.0,0.1892578601837158,0.8310261964797974,0.8310261964797974,1.0,1.0,-0.878853440284729,0.3599184453487396,0.5189350247383118,0.1808133870363235,0.0,0.0,0.2983194589614868,24.619529724121094,25.0,-1.0933868885040283,-6609.41357421875,75.33491516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980224609375,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.578125,18000.0,0.0,0.0,0.1484822183847427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122303545475006,0.212672621011734,-0.0004422659403644,0.0,0.0001506905828136,0.0,0.0,8.875259399414062,0.0,0.0,0.0,0.289326936006546,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274493973702192,-1020.1973876953124,304.1483764648437,0.6435396075248718,0.0714313387870788,0.0648248344659805,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684036016464233,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461835503578186,-2417.10400390625,304.1439208984375,0.9366676211357116,0.2194393575191497,0.1536395847797393,293.1566162109375,297.1499938964844,293.1499938964844,0.1740291565656662,-3759.9755859375,304.1502685546875,0.9823579788208008,0.251861035823822,0.2388810068368911,293.2914123535156,297.1499938964844,293.1499938964844,0.0006822678260505,-259.1185913085937,292.0843811035156,0.5684036016464233,0.050000000745058,0.2282495349645614,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1378173828125,1.0,0.1894439160823822,0.8310136198997498,0.8310136198997498,1.0,1.0,-0.8805168271064758,0.360689252614975,0.5198275446891785,0.181073248386383,0.0,0.0,0.3000204861164093,24.6186637878418,25.0,-1.9279999732971191,-6636.85595703125,75.62238311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.1490482687950134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135496884584427,0.2139922380447387,-0.0004425527295097,0.0,0.0001512650342192,0.0,0.0,8.940269470214844,0.0,0.0,0.0,0.2895877063274383,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274493973702192,-1020.1973876953124,304.1483764648437,0.6435396075248718,0.0714313387870788,0.0648248344659805,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684036016464233,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461835503578186,-2417.10400390625,304.1439208984375,0.9366676211357116,0.2194393575191497,0.1536395847797393,293.1566162109375,297.1499938964844,293.1499938964844,0.1740291565656662,-3759.9755859375,304.1502685546875,0.9823579788208008,0.251861035823822,0.2388810068368911,293.2914123535156,297.1499938964844,293.1499938964844,0.0006822678260505,-259.1185913085937,292.0843811035156,0.5684036016464233,0.050000000745058,0.2282495349645614,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1378173828125,1.0,0.1894439160823822,0.8310136198997498,0.8310136198997498,1.0,1.0,-0.8805168271064758,0.360689252614975,0.5198275446891785,0.181073248386383,0.0,0.0,0.3000204861164093,24.6186637878418,25.0,-1.9279999732971191,-6636.85595703125,75.62238311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.1490482687950134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135496884584427,0.2139922380447387,-0.0004425527295097,0.0,0.0001512650342192,0.0,0.0,8.940269470214844,0.0,0.0,0.0,0.2895877063274383,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276545342057943,-1025.1246337890625,304.1483764648437,0.6445980072021484,0.0717807188630104,0.0651345252990722,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5684707760810852,0.050000000745058,0.0481172576546669,293.08026123046875,297.1499938964844,293.1499938964844,0.1467767357826233,-2424.918212890625,304.1441650390625,0.9379127025604248,0.220118299126625,0.1541244685649871,293.1559143066406,297.1499938964844,293.1499938964844,0.1740668714046478,-3760.664306640625,304.150146484375,0.9824811816215516,0.2519010305404663,0.2389131337404251,293.2909240722656,297.1499938964844,293.1499938964844,0.0006618765764869,-251.38101196289065,292.0555114746094,0.5684707760810852,0.050000000745058,0.2282475531101226,291.13726806640625,291.1499938964844,269.5417785644531,267.6123962402344,283.6469116210937,293.4249267578125,291.1371154785156,1.0,0.1895555406808853,0.8310061097145081,0.8310061097145081,1.0,1.0,-0.8815061450004578,0.3611323833465576,0.5203737616539001,0.1812667399644851,0.0,0.0,0.3011177480220794,24.61864852905273,25.0,-1.6750773191452026,-6654.0849609375,75.79449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,305.5765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05859375,18000.0,0.0,0.0,0.149376556277275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214434802532196,0.2148775458335876,-0.0004427500243764,0.0,0.0001515982148703,0.0,0.0,8.984063148498535,0.0,0.0,0.0,0.2897632718086242,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277957953512668,-1028.47119140625,304.1483459472656,0.645318865776062,0.0720184594392776,0.0653455331921577,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5685154795646667,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471536606550216,-2429.8759765625,304.1443176269531,0.9387059807777404,0.2205502241849899,0.1544333100318908,293.1554260253906,297.1499938964844,293.1499938964844,0.1740955412387848,-3761.18017578125,304.15008544921875,0.9825705289840698,0.2519339919090271,0.2389406412839889,293.29058837890625,297.1499938964844,293.1499938964844,0.0006483334000222,-246.24044799804688,292.0364990234375,0.5685154795646667,0.050000000745058,0.2282462418079376,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.6397399902344,293.42535400390625,291.13677978515625,1.0,0.1896298676729202,0.8310011029243469,0.8310011029243469,1.0,1.0,-0.8821612000465393,0.3614207208156585,0.5207404494285583,0.1814077198505401,0.0,0.0,0.3018555045127868,24.61886215209961,25.0,-1.4292830228805542,-6665.43701171875,75.90895080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,305.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.849609375,18000.0,0.0,0.0,0.1495930254459381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21503746509552,0.2154803574085235,-0.0004428878019098,0.0,0.0001518179051345,0.0,0.0,9.013989448547363,0.0,0.0,0.0,0.2898836433887481,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.028167812153697,-1037.0767822265625,304.1482849121094,0.6471723318099976,0.0726300403475761,0.0658891573548317,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686243176460266,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480274200439453,-2441.34912109375,304.1447448730469,0.9405435919761658,0.2215498238801956,0.1551491916179657,293.1542358398437,297.1499938964844,293.1499938964844,0.1741847544908523,-3762.763671875,304.14990234375,0.9828161597251892,0.2520393431186676,0.2390317618846893,293.28973388671875,297.1499938964844,293.1499938964844,0.0006147172534838,-233.4783935546875,291.989501953125,0.5686243176460266,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898150891065597,0.8309882879257202,0.8309882879257202,1.0,1.0,-0.8837775588035583,0.3621187508106231,0.5216588377952576,0.1817900687456131,0.0,0.0,0.3037395477294922,24.620330810546875,25.0,-0.963946521282196,-6693.548828125,76.19334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036926269531,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.509765625,18000.0,0.0,0.0,0.1501277536153793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165813148021698,0.217024564743042,-0.0004432467685546,0.0,0.0001523605897091,0.0,0.0,9.090913772583008,0.0,0.0,0.0,0.290194034576416,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.028167812153697,-1037.0767822265625,304.1482849121094,0.6471723318099976,0.0726300403475761,0.0658891573548317,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686243176460266,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480274200439453,-2441.34912109375,304.1447448730469,0.9405435919761658,0.2215498238801956,0.1551491916179657,293.1542358398437,297.1499938964844,293.1499938964844,0.1741847544908523,-3762.763671875,304.14990234375,0.9828161597251892,0.2520393431186676,0.2390317618846893,293.28973388671875,297.1499938964844,293.1499938964844,0.0006147172534838,-233.4783935546875,291.989501953125,0.5686243176460266,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898150891065597,0.8309882879257202,0.8309882879257202,1.0,1.0,-0.8837775588035583,0.3621187508106231,0.5216588377952576,0.1817900687456131,0.0,0.0,0.3037395477294922,24.620330810546875,25.0,-0.963946521282196,-6693.548828125,76.19334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036926269531,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.509765625,18000.0,0.0,0.0,0.1501277536153793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165813148021698,0.217024564743042,-0.0004432467685546,0.0,0.0001523605897091,0.0,0.0,9.090913772583008,0.0,0.0,0.0,0.290194034576416,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285729262977838,-1045.9478759765625,304.1481628417969,0.6490851640701294,0.0732621774077415,0.0664520412683487,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687264800071716,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.148803249001503,-2451.503662109375,304.14520263671875,0.9421830773353576,0.222440481185913,0.1557894647121429,293.1530456542969,297.1499938964844,293.1499938964844,0.1742890328168869,-3764.586181640625,304.1497497558594,0.9830857515335084,0.2521732449531555,0.2391505986452102,293.2888488769531,297.1499938964844,293.1499938964844,0.0005813687457703,-220.81155395507807,291.9434509277344,0.5687264800071716,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899989545345306,0.8309754729270935,0.8309754729270935,1.0,1.0,-0.8853598833084106,0.3627896606922149,0.5225702524185181,0.1821962147951126,0.0,0.0,0.3055867254734039,24.62311363220215,25.0,0.2719386219978332,-6723.68408203125,76.47453308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.474609375,18000.0,0.0,0.0,0.1506635099649429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181403040885925,0.2185839265584945,-0.0004436184826772,0.0,0.0001529043220216,0.0,0.0,9.16899299621582,0.0,0.0,0.0,0.2905095815658569,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285729262977838,-1045.9478759765625,304.1481628417969,0.6490851640701294,0.0732621774077415,0.0664520412683487,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687264800071716,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.148803249001503,-2451.503662109375,304.14520263671875,0.9421830773353576,0.222440481185913,0.1557894647121429,293.1530456542969,297.1499938964844,293.1499938964844,0.1742890328168869,-3764.586181640625,304.1497497558594,0.9830857515335084,0.2521732449531555,0.2391505986452102,293.2888488769531,297.1499938964844,293.1499938964844,0.0005813687457703,-220.81155395507807,291.9434509277344,0.5687264800071716,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899989545345306,0.8309754729270935,0.8309754729270935,1.0,1.0,-0.8853598833084106,0.3627896606922149,0.5225702524185181,0.1821962147951126,0.0,0.0,0.3055867254734039,24.62311363220215,25.0,0.2719386219978332,-6723.68408203125,76.47453308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.474609375,18000.0,0.0,0.0,0.1506635099649429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181403040885925,0.2185839265584945,-0.0004436184826772,0.0,0.0001529043220216,0.0,0.0,9.16899299621582,0.0,0.0,0.0,0.2905095815658569,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0289926044642925,-1049.8106689453125,304.1477355957031,0.6500599384307861,0.0735853537917137,0.0667399987578392,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5687733888626099,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491493284702301,-2456.016845703125,304.1454467773437,0.942923665046692,0.2228424102067947,0.1560798436403274,293.1524658203125,297.1499938964844,293.1499938964844,0.1743422001600265,-3765.501953125,304.14971923828125,0.9832263588905334,0.2522499859333038,0.2392196208238601,293.2884216308594,297.1499938964844,293.1499938964844,0.0005647458601742,-214.4928741455078,291.9210510253906,0.5687733888626099,0.050000000745058,0.2282386869192123,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.5959777832031,293.4295959472656,291.1369323730469,1.0,0.1900901347398758,0.8309690952301025,0.8309690952301025,1.0,1.0,-0.8861348628997803,0.363116055727005,0.5230187773704529,0.1824008375406265,0.0,0.0,0.3064169883728027,24.625083923339844,25.0,1.070007562637329,-6738.8720703125,76.61344146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.79296875,18000.0,0.0,0.0,0.1509367972612381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188681662082672,0.2193119674921035,-0.0004438004107214,0.0,0.000153181652422,0.0,0.0,9.2056884765625,0.0,0.0,0.0,0.290658563375473,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295652132481336,-1055.2578125,304.14715576171875,0.651046633720398,0.0739131569862365,0.067032404243946,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688169002532959,0.050000000745058,0.0481151193380355,293.0927429199219,297.1499938964844,293.1499938964844,0.1494685858488083,-2460.171875,304.14569091796875,0.9436091184616088,0.2232143431901931,0.1563495099544525,293.1518859863281,297.1499938964844,293.1499938964844,0.1743980646133422,-3766.46044921875,304.149658203125,0.9833693504333496,0.2523326873779297,0.2392944693565368,293.2879638671875,297.1499938964844,293.1499938964844,0.000548756273929,-208.19061279296875,291.8988952636719,0.5688169002532959,0.050000000745058,0.2282374054193496,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5873107910156,293.4307556152344,291.1376953125,1.0,0.1901806741952896,0.8309604525566101,0.8309604525566101,1.0,1.0,-0.8868974447250366,0.3634369075298309,0.5234605073928833,0.1826027333736419,0.0,0.0,0.3071761131286621,24.62746238708496,25.0,1.5721791982650757,-6753.37841796875,76.75098419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26171875,18000.0,0.0,0.0,0.1512146890163421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195374220609665,0.219981387257576,-0.0004439720942173,0.0,0.0001534636830911,0.0,0.0,9.239562034606934,0.0,0.0,0.0,0.2907967269420624,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300498679280281,-1064.1273193359375,304.14727783203125,0.6530360579490662,0.0745764300227165,0.067625418305397,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688904523849487,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500381082296371,-2467.572998046875,304.14617919921875,0.9448131918907166,0.2238702178001403,0.1568275541067123,293.1507568359375,297.1499938964844,293.1499938964844,0.1745287179946899,-3768.709716796875,304.1495666503906,0.9836564660072328,0.2525142133235931,0.2394599020481109,293.287109375,297.1499938964844,293.1499938964844,0.0005257618031464,-195.8440093994141,291.8545837402344,0.5688904523849487,0.050000000745058,0.2282352447509765,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1387939453125,1.0,0.1903593689203262,0.8309431672096252,0.8309431672096252,1.0,1.0,-0.888378381729126,0.3640627562999725,0.524315595626831,0.1829880774021148,0.0,0.0,0.3085926473140716,24.63364601135254,25.0,1.4023432731628418,-6780.1357421875,77.02096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1517800241708755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207604497671127,0.2212047278881073,-0.0004442839126568,0.0,0.0001540374214528,0.0,0.0,9.301533699035645,0.0,0.0,0.0,0.2910498976707458,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300498679280281,-1064.1273193359375,304.14727783203125,0.6530360579490662,0.0745764300227165,0.067625418305397,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688904523849487,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500381082296371,-2467.572998046875,304.14617919921875,0.9448131918907166,0.2238702178001403,0.1568275541067123,293.1507568359375,297.1499938964844,293.1499938964844,0.1745287179946899,-3768.709716796875,304.1495666503906,0.9836564660072328,0.2525142133235931,0.2394599020481109,293.287109375,297.1499938964844,293.1499938964844,0.0005257618031464,-195.8440093994141,291.8545837402344,0.5688904523849487,0.050000000745058,0.2282352447509765,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1387939453125,1.0,0.1903593689203262,0.8309431672096252,0.8309431672096252,1.0,1.0,-0.888378381729126,0.3640627562999725,0.524315595626831,0.1829880774021148,0.0,0.0,0.3085926473140716,24.63364601135254,25.0,1.4023432731628418,-6780.1357421875,77.02096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1517800241708755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207604497671127,0.2212047278881073,-0.0004442839126568,0.0,0.0001540374214528,0.0,0.0,9.301533699035645,0.0,0.0,0.0,0.2910498976707458,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306017473340034,-1073.60693359375,304.14727783203125,0.6550491452217102,0.0752520486712455,0.0682293623685836,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.568949282169342,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505278944969177,-2473.93505859375,304.1466369628906,0.9458160996437072,0.2244248688220977,0.1572298109531402,293.149658203125,297.1499938964844,293.1499938964844,0.174690768122673,-3771.517333984375,304.1494445800781,0.9839481711387634,0.2527168691158294,0.2396456599235534,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090427002869,-183.15480041503903,291.8097839355469,0.568949282169342,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.4362487792969,291.1390686035156,1.0,0.1905343532562255,0.8309258222579956,0.8309258222579956,1.0,1.0,-0.8898064494132996,0.3646757304668426,0.5251306891441345,0.18333600461483,0.0,0.0,0.3100174069404602,24.64102935791016,25.0,0.5603475570678711,-6805.9052734375,77.28411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1523517072200775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219592779874801,0.2224038541316986,-0.000444576551672,0.0,0.0001546176208648,0.0,0.0,9.362154006958008,0.0,0.0,0.0,0.2912963330745697,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306017473340034,-1073.60693359375,304.14727783203125,0.6550491452217102,0.0752520486712455,0.0682293623685836,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.568949282169342,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505278944969177,-2473.93505859375,304.1466369628906,0.9458160996437072,0.2244248688220977,0.1572298109531402,293.149658203125,297.1499938964844,293.1499938964844,0.174690768122673,-3771.517333984375,304.1494445800781,0.9839481711387634,0.2527168691158294,0.2396456599235534,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090427002869,-183.15480041503903,291.8097839355469,0.568949282169342,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.4362487792969,291.1390686035156,1.0,0.1905343532562255,0.8309258222579956,0.8309258222579956,1.0,1.0,-0.8898064494132996,0.3646757304668426,0.5251306891441345,0.18333600461483,0.0,0.0,0.3100174069404602,24.64102935791016,25.0,0.5603475570678711,-6805.9052734375,77.28411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1523517072200775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219592779874801,0.2224038541316986,-0.000444576551672,0.0,0.0001546176208648,0.0,0.0,9.362154006958008,0.0,0.0,0.0,0.2912963330745697,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311689507216215,-1083.29296875,304.147216796875,0.6570976972579956,0.0759402960538864,0.0688444972038269,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690051317214966,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509647369384765,-2479.611083984375,304.14703369140625,0.9467023015022278,0.2249213457107544,0.1575844287872314,293.14862060546875,297.1499938964844,293.1499938964844,0.1748762130737304,-3774.733154296875,304.1493225097656,0.9842570424079896,0.2529391348361969,0.2398500889539718,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950703587383,-170.7266387939453,291.764892578125,0.5690051317214966,0.050000000745058,0.2282318621873855,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.1390075683594,1.0,0.1907060295343399,0.8309062123298645,0.8309062123298645,1.0,1.0,-0.8912133574485779,0.365295797586441,0.5259175300598145,0.1836376935243606,0.0,0.0,0.3114832043647766,24.647836685180664,25.0,-0.0084745036438107,-6832.23193359375,77.5433120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1529286950826645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223197340965271,0.2236422151327133,-0.0004448744293767,0.0,0.0001552031899336,0.0,0.0,9.424809455871582,0.0,0.0,0.0,0.2915502786636352,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311689507216215,-1083.29296875,304.147216796875,0.6570976972579956,0.0759402960538864,0.0688444972038269,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690051317214966,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509647369384765,-2479.611083984375,304.14703369140625,0.9467023015022278,0.2249213457107544,0.1575844287872314,293.14862060546875,297.1499938964844,293.1499938964844,0.1748762130737304,-3774.733154296875,304.1493225097656,0.9842570424079896,0.2529391348361969,0.2398500889539718,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950703587383,-170.7266387939453,291.764892578125,0.5690051317214966,0.050000000745058,0.2282318621873855,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.1390075683594,1.0,0.1907060295343399,0.8309062123298645,0.8309062123298645,1.0,1.0,-0.8912133574485779,0.365295797586441,0.5259175300598145,0.1836376935243606,0.0,0.0,0.3114832043647766,24.647836685180664,25.0,-0.0084745036438107,-6832.23193359375,77.5433120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1529286950826645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223197340965271,0.2236422151327133,-0.0004448744293767,0.0,0.0001552031899336,0.0,0.0,9.424809455871582,0.0,0.0,0.0,0.2915502786636352,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317522883415222,-1093.1971435546875,304.1471862792969,0.659193754196167,0.0766429379582405,0.0694722831249237,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690659284591675,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513695120811462,-2484.8779296875,304.1473388671875,0.9475294947624208,0.2253826111555099,0.1579110771417617,293.1476135253906,297.1499938964844,293.1499938964844,0.1750832200050354,-3778.322265625,304.1492004394531,0.984593152999878,0.2531816959381103,0.2400736957788467,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822571063414,-158.509521484375,291.7201232910156,0.5690659284591675,0.050000000745058,0.2282300740480423,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.19087515771389,0.8308865427970886,0.8308865427970886,1.0,1.0,-0.8926246166229248,0.3659394383430481,0.5266851782798767,0.1838857978582382,0.0,0.0,0.3130068480968475,24.65287399291992,25.0,-0.3895111382007599,-6859.35986328125,77.80123138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.603515625,18000.0,0.0,0.0,0.1535141617059707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244860827922821,0.2249312698841095,-0.0004451842687558,0.0,0.0001557973591843,0.0,0.0,9.4901762008667,0.0,0.0,0.0,0.2918152213096618,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317522883415222,-1093.1971435546875,304.1471862792969,0.659193754196167,0.0766429379582405,0.0694722831249237,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690659284591675,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513695120811462,-2484.8779296875,304.1473388671875,0.9475294947624208,0.2253826111555099,0.1579110771417617,293.1476135253906,297.1499938964844,293.1499938964844,0.1750832200050354,-3778.322265625,304.1492004394531,0.984593152999878,0.2531816959381103,0.2400736957788467,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822571063414,-158.509521484375,291.7201232910156,0.5690659284591675,0.050000000745058,0.2282300740480423,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.19087515771389,0.8308865427970886,0.8308865427970886,1.0,1.0,-0.8926246166229248,0.3659394383430481,0.5266851782798767,0.1838857978582382,0.0,0.0,0.3130068480968475,24.65287399291992,25.0,-0.3895111382007599,-6859.35986328125,77.80123138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.603515625,18000.0,0.0,0.0,0.1535141617059707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244860827922821,0.2249312698841095,-0.0004451842687558,0.0,0.0001557973591843,0.0,0.0,9.4901762008667,0.0,0.0,0.0,0.2918152213096618,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320499502122402,-1098.2294921875,304.14715576171875,0.6602593064308167,0.0769996792078018,0.0697909519076347,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690979361534119,0.050000000745058,0.0481133759021759,293.1092834472656,297.1499938964844,293.1499938964844,0.151563212275505,-2487.400390625,304.1474609375,0.9479275941848756,0.2256028801202774,0.1580669283866882,293.1470947265625,297.1499938964844,293.1499938964844,0.1751939803361892,-3780.241943359375,304.1491394042969,0.9847705960273744,0.2533102333545685,0.2401923090219497,293.28399658203125,297.1499938964844,293.1499938964844,0.0004760057199746,-152.41281127929688,291.69781494140625,0.5690979361534119,0.050000000745058,0.228229135274887,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5056457519531,293.4420471191406,291.1384582519531,1.0,0.1909591108560562,0.8308767080307007,0.8308767080307007,1.0,1.0,-0.8933351039886475,0.3662731051445007,0.5270619988441467,0.183986410498619,0.0,0.0,0.3137945830821991,24.65471267700196,25.0,-0.5163174271583557,-6873.29150390625,77.93026733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,305.708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4375,18000.0,0.0,0.0,0.1538110375404358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251542657613754,0.2255996167659759,-0.0004453449510037,0.0,0.0001560986565891,0.0,0.0,9.524127960205078,0.0,0.0,0.0,0.2919527888298034,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323517993092536,-1103.3189697265625,304.1471252441406,0.661337673664093,0.0773603394627571,0.0701131671667099,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.569131076335907,0.050000000745058,0.0481131710112094,293.1108093261719,297.1499938964844,293.1499938964844,0.1517508924007415,-2489.845947265625,304.1475830078125,0.9483155012130736,0.2258162796497345,0.1582178026437759,293.1466064453125,297.1499938964844,293.1499938964844,0.1753096431493759,-3782.24560546875,304.1490783691406,0.9849547743797302,0.2534439861774444,0.2403158694505691,293.2835388183594,297.1499938964844,293.1499938964844,0.0004698171978816,-146.3480224609375,291.67559814453125,0.569131076335907,0.050000000745058,0.2282281666994094,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957275390625,293.4429016113281,291.1382141113281,1.0,0.1910427659749984,0.8308645486831665,0.8308645486831665,1.0,1.0,-0.8940498232841492,0.3666150867938995,0.5274347066879272,0.1840711385011673,0.0,0.0,0.3146011531352997,24.65610313415528,25.0,-0.5955505967140198,-6887.48779296875,78.05951690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043640136719,305.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.259765625,18000.0,0.0,0.0,0.1541117578744888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258407026529312,0.2262862175703048,-0.0004455103771761,0.0,0.0001564038393553,0.0,0.0,9.55905818939209,0.0,0.0,0.0,0.2920943796634674,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.032966885715723,-1113.648193359375,304.1470642089844,0.6635262966156006,0.0780921652913093,0.0707670822739601,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691983103752136,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521116346120834,-2494.548095703125,304.14776611328125,0.9490643739700316,0.2262272834777832,0.158507764339447,293.1456604003906,297.1499938964844,293.1499938964844,0.1755534559488296,-3786.46533203125,304.14898681640625,0.98533833026886,0.2537253499031067,0.2405761480331421,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574749036692,-134.294921875,291.6314697265625,0.5691983103752136,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.191209614276886,0.8308402299880981,0.8308402299880981,1.0,1.0,-0.8954921364784241,0.3673271238803863,0.5281650424003601,0.1841867715120315,0.0,0.0,0.3162621259689331,24.657758712768555,25.0,-0.6658841371536255,-6916.58349609375,78.31910705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90234375,18000.0,0.0,0.0,0.1547256559133529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272620350122451,0.2277078926563263,-0.0004458544426597,0.0,0.0001570268796058,0.0,0.0,9.631555557250977,0.0,0.0,0.0,0.292388379573822,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.032966885715723,-1113.648193359375,304.1470642089844,0.6635262966156006,0.0780921652913093,0.0707670822739601,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691983103752136,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521116346120834,-2494.548095703125,304.14776611328125,0.9490643739700316,0.2262272834777832,0.158507764339447,293.1456604003906,297.1499938964844,293.1499938964844,0.1755534559488296,-3786.46533203125,304.14898681640625,0.98533833026886,0.2537253499031067,0.2405761480331421,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574749036692,-134.294921875,291.6314697265625,0.5691983103752136,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.191209614276886,0.8308402299880981,0.8308402299880981,1.0,1.0,-0.8954921364784241,0.3673271238803863,0.5281650424003601,0.1841867715120315,0.0,0.0,0.3162621259689331,24.657758712768555,25.0,-0.6658841371536255,-6916.58349609375,78.31910705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90234375,18000.0,0.0,0.0,0.1547256559133529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272620350122451,0.2277078926563263,-0.0004458544426597,0.0,0.0001570268796058,0.0,0.0,9.631555557250977,0.0,0.0,0.0,0.292388379573822,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335969664156436,-1124.176513671875,304.1470031738281,0.6657559871673584,0.0788377970457077,0.0714335888624191,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692662596702576,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524566859006881,-2499.048095703125,304.14794921875,0.9497838616371156,0.2266224920749664,0.158785343170166,293.14471435546875,297.1499938964844,293.1499938964844,0.1758135557174682,-3790.962646484375,304.1488952636719,0.9857409596443176,0.2540249824523926,0.2408539205789566,293.2816162109375,297.1499938964844,293.1499938964844,0.000445040903287,-122.36907196044922,291.58770751953125,0.5692662596702576,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913764178752899,0.8308159112930298,0.8308159112930298,1.0,1.0,-0.896955668926239,0.3680803477764129,0.5288753509521484,0.1842262744903564,0.0,0.0,0.3179872035980224,24.65794944763184,25.0,-0.6739801168441772,-6946.60791015625,78.58091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.546875,18000.0,0.0,0.0,0.1553596407175064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287484556436538,0.2291946709156036,-0.0004462168726604,0.0,0.0001576702925376,0.0,0.0,9.707629203796388,0.0,0.0,0.0,0.2926971018314361,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335969664156436,-1124.176513671875,304.1470031738281,0.6657559871673584,0.0788377970457077,0.0714335888624191,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692662596702576,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524566859006881,-2499.048095703125,304.14794921875,0.9497838616371156,0.2266224920749664,0.158785343170166,293.14471435546875,297.1499938964844,293.1499938964844,0.1758135557174682,-3790.962646484375,304.1488952636719,0.9857409596443176,0.2540249824523926,0.2408539205789566,293.2816162109375,297.1499938964844,293.1499938964844,0.000445040903287,-122.36907196044922,291.58770751953125,0.5692662596702576,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913764178752899,0.8308159112930298,0.8308159112930298,1.0,1.0,-0.896955668926239,0.3680803477764129,0.5288753509521484,0.1842262744903564,0.0,0.0,0.3179872035980224,24.65794944763184,25.0,-0.6739801168441772,-6946.60791015625,78.58091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.546875,18000.0,0.0,0.0,0.1553596407175064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287484556436538,0.2291946709156036,-0.0004462168726604,0.0,0.0001576702925376,0.0,0.0,9.707629203796388,0.0,0.0,0.0,0.2926971018314361,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342407822608947,-1134.8848876953125,304.1469116210937,0.668021023273468,0.0795959755778312,0.0721115916967392,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693340301513672,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527931243181228,-2503.43896484375,304.1480712890625,0.9504862427711488,0.2270110547542572,0.1590565890073776,293.1438293457031,297.1499938964844,293.1499938964844,0.1760884076356887,-3795.7099609375,304.1488037109375,0.98615962266922,0.2543413043022156,0.2411477267742157,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323630419094,-110.5645980834961,291.5444030761719,0.5693340301513672,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915438175201416,0.8307848572731018,0.8307848572731018,1.0,1.0,-0.898444652557373,0.3688779473304748,0.5295667052268982,0.1841856390237808,0.0,0.0,0.319771945476532,24.65677070617676,28.0,-0.6549679636955261,-6977.52001953125,78.84585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1953125,18000.0,0.0,0.0,0.1560162156820297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302973121404647,0.2307438999414444,-0.0004465972306206,0.0,0.0001583366247359,0.0,0.0,9.787176132202148,0.0,0.0,0.0,0.2930201590061188,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342407822608947,-1134.8848876953125,304.1469116210937,0.668021023273468,0.0795959755778312,0.0721115916967392,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693340301513672,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527931243181228,-2503.43896484375,304.1480712890625,0.9504862427711488,0.2270110547542572,0.1590565890073776,293.1438293457031,297.1499938964844,293.1499938964844,0.1760884076356887,-3795.7099609375,304.1488037109375,0.98615962266922,0.2543413043022156,0.2411477267742157,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323630419094,-110.5645980834961,291.5444030761719,0.5693340301513672,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915438175201416,0.8307848572731018,0.8307848572731018,1.0,1.0,-0.898444652557373,0.3688779473304748,0.5295667052268982,0.1841856390237808,0.0,0.0,0.319771945476532,24.65677070617676,28.0,-0.6549679636955261,-6977.52001953125,78.84585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1953125,18000.0,0.0,0.0,0.1560162156820297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302973121404647,0.2307438999414444,-0.0004465972306206,0.0,0.0001583366247359,0.0,0.0,9.787176132202148,0.0,0.0,0.0,0.2930201590061188,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349169448018074,-1146.0882568359375,304.1468200683594,0.6664600968360901,0.0803615823388099,0.0728202611207962,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656130313873291,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531483978033065,-2508.087646484375,304.1481018066406,0.945307731628418,0.2273969799280166,0.1593430787324905,293.1429748535156,297.1499938964844,293.1499938964844,0.1763985753059387,-3801.0732421875,304.148681640625,0.9819142818450928,0.2546700537204742,0.2414781600236892,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193640488665,-98.9133529663086,291.5013732910156,0.5656130313873291,0.050000000745058,0.2283310443162918,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929125636816024,0.8307538032531738,0.8307538032531738,1.0,1.0,-0.9001935124397278,0.3698270320892334,0.5303664803504944,0.1841077804565429,0.0,0.0,0.3216408491134643,25.247766494750977,31.0,-0.9932032227516174,-7010.19580078125,80.06505584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7578125,18000.0,0.0,0.0,0.1566987633705139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319183349609375,0.2323653250932693,-0.0004469963023439,0.0,0.0001590293250046,0.0,0.0,9.870694160461426,0.0,0.0,0.0,0.2933596670627594,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349169448018074,-1146.0882568359375,304.1468200683594,0.6664600968360901,0.0803615823388099,0.0728202611207962,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656130313873291,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531483978033065,-2508.087646484375,304.1481018066406,0.945307731628418,0.2273969799280166,0.1593430787324905,293.1429748535156,297.1499938964844,293.1499938964844,0.1763985753059387,-3801.0732421875,304.148681640625,0.9819142818450928,0.2546700537204742,0.2414781600236892,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193640488665,-98.9133529663086,291.5013732910156,0.5656130313873291,0.050000000745058,0.2283310443162918,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929125636816024,0.8307538032531738,0.8307538032531738,1.0,1.0,-0.9001935124397278,0.3698270320892334,0.5303664803504944,0.1841077804565429,0.0,0.0,0.3216408491134643,25.247766494750977,31.0,-0.9932032227516174,-7010.19580078125,80.06505584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7578125,18000.0,0.0,0.0,0.1566987633705139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319183349609375,0.2323653250932693,-0.0004469963023439,0.0,0.0001590293250046,0.0,0.0,9.870694160461426,0.0,0.0,0.0,0.2933596670627594,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.035265389829874,-1151.8472900390625,304.1467590332031,0.6644304990768433,0.0807454213500022,0.0731835663318634,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.562513530254364,0.050000000745058,0.0481545813381671,293.1214904785156,297.1499938964844,293.1499938964844,0.1533345878124237,-2510.52880859375,304.14813232421875,0.9407250881195068,0.2275893986225128,0.1594917476177215,293.142578125,297.1499938964844,293.1499938964844,0.1765669584274292,-3803.9873046875,304.14862060546875,0.9781173467636108,0.2548375725746155,0.2416548579931259,293.2790222167969,297.1499938964844,293.1499938964844,0.0004127109423279,-93.1417007446289,291.4798583984375,0.562513530254364,0.050000000745058,0.2284245938062667,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.3984680175781,293.44732666015625,291.1356201171875,1.0,0.1939527541399002,0.8307382464408875,0.8307382464408875,1.0,1.0,-0.901155948638916,0.3703540861606598,0.5308018326759338,0.1840530782938003,0.0,0.0,0.3226389288902282,25.75261116027832,31.0,-1.2189193964004517,-7027.46923828125,81.01323699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9863586425781,305.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.38671875,18000.0,0.0,0.0,0.1570521891117096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327804863452911,0.2332276999950409,-0.0004472065193112,0.0,0.0001593880006112,0.0,0.0,9.915173530578612,0.0,0.0,0.0,0.293540358543396,4.0,0.0,1.0
