time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356193333864212,-1157.6871337890625,304.1466979980469,0.6618273258209229,0.081130065023899,0.0735518261790275,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588327050209045,0.050000000745058,0.0481787882745265,293.1223449707031,297.1499938964844,293.1499938964844,0.1535252183675766,-2513.02880859375,304.1481018066406,0.9351604580879213,0.2277824878692627,0.1596439331769943,293.1421813964844,297.1499938964844,293.1499938964844,0.1767416298389434,-3807.0087890625,304.1485595703125,0.9733963012695312,0.2550069689750671,0.2418378889560699,293.2784729003906,297.1499938964844,293.1499938964844,0.0004059569037053,-87.41879272460938,291.4584045410156,0.5588327050209045,0.050000000745058,0.2285394370555877,291.1352233886719,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,293.4476013183594,291.1351013183594,1.0,0.1951915174722671,0.830717146396637,0.830717146396637,1.0,1.0,-0.9021670818328856,0.3709114193916321,0.5312556624412537,0.1839854568243026,0.0,0.0,0.3236757814884186,26.371097564697266,34.0,-1.3388336896896362,-7045.3955078125,82.14669036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,305.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.978515625,18000.0,0.0,0.0,0.1574152112007141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336832582950592,0.2341306954622268,-0.0004474269517231,0.0,0.0001597564405528,0.0,0.0,9.961830139160156,0.0,0.0,0.0,0.2937297523021698,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363416373729705,-1169.5740966796875,304.1466064453125,0.6554325222969055,0.0819016471505165,0.0743017122149467,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502325296401978,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539201140403747,-2518.207763671875,304.1480712890625,0.921933889389038,0.2281757593154907,0.15996053814888,293.1414794921875,297.1499938964844,293.1499938964844,0.1771061867475509,-3813.30859375,304.1484375,0.9615333080291748,0.255351185798645,0.2422210425138473,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920486778952,-76.07148742675781,291.4159240722656,0.5502325296401978,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4480895996094,291.1341247558594,1.0,0.1981772035360336,0.830674946308136,0.830674946308136,1.0,1.0,-0.9043223261833192,0.3721117079257965,0.532210648059845,0.1838100701570511,0.0,0.0,0.3258462250232696,27.90852928161621,37.0,-1.3682655096054075,-7082.85986328125,84.90790557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2265625,18000.0,0.0,0.0,0.1581745147705078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355925142765045,0.2360404133796692,-0.0004478983173612,0.0,0.0001605270372238,0.0,0.0,10.060871124267578,0.0,0.0,0.0,0.2941321730613708,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363416373729705,-1169.5740966796875,304.1466064453125,0.6554325222969055,0.0819016471505165,0.0743017122149467,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502325296401978,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539201140403747,-2518.207763671875,304.1480712890625,0.921933889389038,0.2281757593154907,0.15996053814888,293.1414794921875,297.1499938964844,293.1499938964844,0.1771061867475509,-3813.30859375,304.1484375,0.9615333080291748,0.255351185798645,0.2422210425138473,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920486778952,-76.07148742675781,291.4159240722656,0.5502325296401978,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4480895996094,291.1341247558594,1.0,0.1981772035360336,0.830674946308136,0.830674946308136,1.0,1.0,-0.9043223261833192,0.3721117079257965,0.532210648059845,0.1838100701570511,0.0,0.0,0.3258462250232696,27.90852928161621,37.0,-1.3682655096054075,-7082.85986328125,84.90790557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2265625,18000.0,0.0,0.0,0.1581745147705078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355925142765045,0.2360404133796692,-0.0004478983173612,0.0,0.0001605270372238,0.0,0.0,10.060871124267578,0.0,0.0,0.0,0.2941321730613708,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370804294943809,-1181.6959228515625,304.1465148925781,0.6481966376304626,0.0826757624745369,0.075066827237606,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407301187515259,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543402373790741,-2523.7177734375,304.14801025390625,0.907611608505249,0.2285910248756408,0.1602995246648788,293.14080810546875,297.1499938964844,293.1499938964844,0.1774880290031433,-3819.8974609375,304.1483154296875,0.9471492171287536,0.2557015419006347,0.2426237910985946,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739624023437,0.5407301187515259,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.2017106562852859,0.8306328058242798,0.8306328058242798,1.0,1.0,-0.9066391587257384,0.3734185695648193,0.5332205891609192,0.183579534292221,0.0,0.0,0.3281351625919342,29.78731918334961,40.0,-1.2797269821166992,-7122.21142578125,88.23902130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.533203125,18000.0,0.0,0.0,0.1589831411838531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376269251108169,0.2380753308534622,-0.0004484071396291,0.0,0.0001613476779311,0.0,0.0,10.16693115234375,0.0,0.0,0.0,0.2945638000965118,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370804294943809,-1181.6959228515625,304.1465148925781,0.6481966376304626,0.0826757624745369,0.075066827237606,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407301187515259,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543402373790741,-2523.7177734375,304.14801025390625,0.907611608505249,0.2285910248756408,0.1602995246648788,293.14080810546875,297.1499938964844,293.1499938964844,0.1774880290031433,-3819.8974609375,304.1483154296875,0.9471492171287536,0.2557015419006347,0.2426237910985946,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739624023437,0.5407301187515259,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.2017106562852859,0.8306328058242798,0.8306328058242798,1.0,1.0,-0.9066391587257384,0.3734185695648193,0.5332205891609192,0.183579534292221,0.0,0.0,0.3281351625919342,29.78731918334961,40.0,-1.2797269821166992,-7122.21142578125,88.23902130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.533203125,18000.0,0.0,0.0,0.1589831411838531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376269251108169,0.2380753308534622,-0.0004484071396291,0.0,0.0001613476779311,0.0,0.0,10.16693115234375,0.0,0.0,0.0,0.2945638000965118,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378749258816242,-1194.6920166015625,304.1463317871094,0.6409549117088318,0.0835351720452308,0.0758933424949646,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.53110671043396,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548260301351547,-2530.085205078125,304.1478576660156,0.8941734433174133,0.2291222661733627,0.1607057601213455,293.1399230957031,297.1499938964844,293.1499938964844,0.177900493144989,-3826.99658203125,304.148193359375,0.9314706921577454,0.2561137080192566,0.2430768311023712,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.53110671043396,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056543231010437,0.8305753469467163,0.8305753469467163,1.0,1.0,-0.9092434644699096,0.3748863935470581,0.5343570709228516,0.1833206564188003,0.0,0.0,0.3303943872451782,31.93501663208008,43.0,-0.0450293533504009,-7161.6357421875,92.05850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.392578125,18000.0,0.0,0.0,0.1598422974348068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397143393754959,0.2401632964611053,-0.0004489465209189,0.0,0.0001622196141397,0.0,0.0,10.276551246643066,0.0,0.0,0.0,0.2950103878974914,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378749258816242,-1194.6920166015625,304.1463317871094,0.6409549117088318,0.0835351720452308,0.0758933424949646,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.53110671043396,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548260301351547,-2530.085205078125,304.1478576660156,0.8941734433174133,0.2291222661733627,0.1607057601213455,293.1399230957031,297.1499938964844,293.1499938964844,0.177900493144989,-3826.99658203125,304.148193359375,0.9314706921577454,0.2561137080192566,0.2430768311023712,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.53110671043396,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056543231010437,0.8305753469467163,0.8305753469467163,1.0,1.0,-0.9092434644699096,0.3748863935470581,0.5343570709228516,0.1833206564188003,0.0,0.0,0.3303943872451782,31.93501663208008,43.0,-0.0450293533504009,-7161.6357421875,92.05850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.392578125,18000.0,0.0,0.0,0.1598422974348068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397143393754959,0.2401632964611053,-0.0004489465209189,0.0,0.0001622196141397,0.0,0.0,10.276551246643066,0.0,0.0,0.0,0.2950103878974914,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387273915112018,-1208.6190185546875,304.1461486816406,0.6340181827545166,0.0844127684831619,0.0767746940255165,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554116308689117,-2537.776611328125,304.1476135253906,0.8811607956886292,0.2297270596027374,0.1611881703138351,293.1390380859375,297.1499938964844,293.1499938964844,0.1783717274665832,-3835.124755859375,304.14801025390625,0.9158055782318116,0.2565506398677826,0.2435822337865829,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099042236804962,0.8305178880691528,0.8305178880691528,1.0,1.0,-0.91212797164917,0.3765102922916412,0.5356176495552063,0.1830392330884933,0.0,0.0,0.3327299654483795,34.30461502075195,46.0,-1.2174807786941528,-7202.63232421875,96.2993621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.009765625,18000.0,0.0,0.0,0.1607484817504882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417929470539093,0.2422424256801605,-0.0004494824970606,0.0,0.0001631392660783,0.0,0.0,10.386114120483398,0.0,0.0,0.0,0.2954590320587158,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387273915112018,-1208.6190185546875,304.1461486816406,0.6340181827545166,0.0844127684831619,0.0767746940255165,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554116308689117,-2537.776611328125,304.1476135253906,0.8811607956886292,0.2297270596027374,0.1611881703138351,293.1390380859375,297.1499938964844,293.1499938964844,0.1783717274665832,-3835.124755859375,304.14801025390625,0.9158055782318116,0.2565506398677826,0.2435822337865829,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099042236804962,0.8305178880691528,0.8305178880691528,1.0,1.0,-0.91212797164917,0.3765102922916412,0.5356176495552063,0.1830392330884933,0.0,0.0,0.3327299654483795,34.30461502075195,46.0,-1.2174807786941528,-7202.63232421875,96.2993621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.009765625,18000.0,0.0,0.0,0.1607484817504882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417929470539093,0.2422424256801605,-0.0004494824970606,0.0,0.0001631392660783,0.0,0.0,10.386114120483398,0.0,0.0,0.0,0.2954590320587158,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391489937901496,-1215.5015869140625,304.1460876464844,0.6306222081184387,0.0848374441266059,0.0772078856825828,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130797386169,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557239145040512,-2541.87841796875,304.1474609375,0.8748469948768616,0.2300421595573425,0.1614412069320678,293.138671875,297.1499938964844,293.1499938964844,0.1786124408245086,-3839.276611328125,304.1479187011719,0.9083921313285828,0.2567615509033203,0.2438335567712783,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130797386169,0.050000000745058,0.2302511930465698,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,293.459716796875,291.1317443847656,1.0,0.2121143639087677,0.8304891586303711,0.8304891586303711,1.0,1.0,-0.9135940670967102,0.3773438036441803,0.5362502336502075,0.1828751415014267,0.0,0.0,0.334008514881134,35.563690185546875,46.0,-1.5267435312271118,-7224.7373046875,98.54974365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.314453125,18000.0,0.0,0.0,0.1612200886011123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429395467042923,0.2433893233537674,-0.0004497691406868,0.0,0.000163617907674,0.0,0.0,10.446535110473633,0.0,0.0,0.0,0.2957049608230591,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395634695887565,-1222.260986328125,304.1460266113281,0.6272792816162109,0.0852525606751442,0.0776338726282119,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131634473800659,0.050000000745058,0.0485908202826976,293.12548828125,297.1499938964844,293.1499938964844,0.1560443192720413,-2546.0810546875,304.1473388671875,0.8687189221382141,0.2303682118654251,0.1617021858692169,293.13836669921875,297.1499938964844,293.1499938964844,0.1788478791713714,-3843.3291015625,304.1478881835937,0.9015317559242249,0.2569658756256103,0.24408058822155,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131634473800659,0.050000000745058,0.2304939329624176,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.2732849121094,293.45916748046875,291.13116455078125,1.0,0.2143672406673431,0.8304504156112671,0.8304504156112671,1.0,1.0,-0.915067732334137,0.3781870007514953,0.5368807315826416,0.1826940476894378,0.0,0.0,0.3353161811828613,36.865814208984375,49.0,-1.4926233291625977,-7247.4970703125,100.87564849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,305.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.74609375,18000.0,0.0,0.0,0.1617057472467422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441356629133224,0.2445857226848602,-0.0004500731301959,0.0,0.0001641107664909,0.0,0.0,10.509814262390137,0.0,0.0,0.0,0.2959626019001007,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.040372546762228,-1235.4412841796875,304.14599609375,0.6207379698753357,0.0860574096441268,0.0784660950303077,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567185372114181,-2554.911376953125,304.1470947265625,0.8571409583091736,0.2310652881860733,0.162255510687828,293.13787841796875,297.1499938964844,293.1499938964844,0.179301917552948,-3851.123291015625,304.1478271484375,0.8886386752128601,0.2573552429676056,0.2445606738328933,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.2310003638267517,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.4567565917969,291.1304016113281,1.0,0.21896693110466,0.8303729891777039,0.8303729891777039,1.0,1.0,-0.9180426597595216,0.3799049258232116,0.5381377339363098,0.1822870820760727,0.0,0.0,0.3379794657230377,39.58122253417969,52.0,-1.1369118690490725,-7293.9482421875,105.72850799560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0390625,18000.0,0.0,0.0,0.162720188498497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246603325009346,0.2470540404319763,-0.0004507155681494,0.0,0.0001651402999414,0.0,0.0,10.641156196594238,0.0,0.0,0.0,0.2964988350868225,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.040372546762228,-1235.4412841796875,304.14599609375,0.6207379698753357,0.0860574096441268,0.0784660950303077,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567185372114181,-2554.911376953125,304.1470947265625,0.8571409583091736,0.2310652881860733,0.162255510687828,293.13787841796875,297.1499938964844,293.1499938964844,0.179301917552948,-3851.123291015625,304.1478271484375,0.8886386752128601,0.2573552429676056,0.2445606738328933,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.2310003638267517,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.4567565917969,291.1304016113281,1.0,0.21896693110466,0.8303729891777039,0.8303729891777039,1.0,1.0,-0.9180426597595216,0.3799049258232116,0.5381377339363098,0.1822870820760727,0.0,0.0,0.3379794657230377,39.58122253417969,52.0,-1.1369118690490725,-7293.9482421875,105.72850799560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0390625,18000.0,0.0,0.0,0.162720188498497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246603325009346,0.2470540404319763,-0.0004507155681494,0.0,0.0001651402999414,0.0,0.0,10.641156196594238,0.0,0.0,0.0,0.2964988350868225,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411586463451385,-1248.2364501953125,304.1460266113281,0.6142974495887756,0.0868332162499427,0.0792754292488098,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574546098709106,-2564.538330078125,304.1468505859375,0.8465662598609924,0.2318419963121414,0.1628636717796325,293.1376037597656,297.1499938964844,293.1499938964844,0.1797358691692352,-3858.552734375,304.1478271484375,0.8765304684638977,0.2577210664749145,0.2450226247310638,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236444950103759,0.8302955031394958,0.8302955031394958,1.0,1.0,-0.921067476272583,0.3816680312156677,0.5393994450569153,0.1818301379680633,0.0,0.0,0.3406895101070404,42.4184684753418,40.0,-0.7040086388587952,-7341.35986328125,110.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.548828125,18000.0,0.0,0.0,0.1637896448373794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491467446088791,0.2495981454849243,-0.0004513897583819,0.0,0.0001662256690906,0.0,0.0,10.777446746826172,0.0,0.0,0.0,0.2970564067363739,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411586463451385,-1248.2364501953125,304.1460266113281,0.6142974495887756,0.0868332162499427,0.0792754292488098,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574546098709106,-2564.538330078125,304.1468505859375,0.8465662598609924,0.2318419963121414,0.1628636717796325,293.1376037597656,297.1499938964844,293.1499938964844,0.1797358691692352,-3858.552734375,304.1478271484375,0.8765304684638977,0.2577210664749145,0.2450226247310638,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236444950103759,0.8302955031394958,0.8302955031394958,1.0,1.0,-0.921067476272583,0.3816680312156677,0.5393994450569153,0.1818301379680633,0.0,0.0,0.3406895101070404,42.4184684753418,40.0,-0.7040086388587952,-7341.35986328125,110.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.548828125,18000.0,0.0,0.0,0.1637896448373794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491467446088791,0.2495981454849243,-0.0004513897583819,0.0,0.0001662256690906,0.0,0.0,10.777446746826172,0.0,0.0,0.0,0.2970564067363739,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418567322194576,-1259.5758056640625,304.14617919921875,0.6176533102989197,0.087699569761753,0.0799988359212875,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.499237984418869,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581974029541015,-2574.2158203125,304.14666748046875,0.8496038913726807,0.2328333109617233,0.1634892970323562,293.13690185546875,297.1499938964844,293.1499938964844,0.1800719201564788,-3864.24365234375,304.14801025390625,0.879167377948761,0.2581742703914642,0.2453939020633697,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.499237984418869,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225610762834549,0.8302047848701477,0.8302047848701477,1.0,1.0,-0.9229937195777892,0.3829754590988159,0.5400183200836182,0.1810528337955474,0.0,0.0,0.3432769179344177,41.90663528442383,28.0,1.366716742515564,-7385.13623046875,110.42756652832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.736328125,18000.0,0.0,0.0,0.1649032086133957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516792118549347,0.2521312832832336,-0.0004520831280387,0.0,0.0001673557853791,0.0,0.0,10.914314270019531,0.0,0.0,0.0,0.2976167798042297,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418567322194576,-1259.5758056640625,304.14617919921875,0.6176533102989197,0.087699569761753,0.0799988359212875,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.499237984418869,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581974029541015,-2574.2158203125,304.14666748046875,0.8496038913726807,0.2328333109617233,0.1634892970323562,293.13690185546875,297.1499938964844,293.1499938964844,0.1800719201564788,-3864.24365234375,304.14801025390625,0.879167377948761,0.2581742703914642,0.2453939020633697,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.499237984418869,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225610762834549,0.8302047848701477,0.8302047848701477,1.0,1.0,-0.9229937195777892,0.3829754590988159,0.5400183200836182,0.1810528337955474,0.0,0.0,0.3432769179344177,41.90663528442383,28.0,1.366716742515564,-7385.13623046875,110.42756652832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.736328125,18000.0,0.0,0.0,0.1649032086133957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516792118549347,0.2521312832832336,-0.0004520831280387,0.0,0.0001673557853791,0.0,0.0,10.914314270019531,0.0,0.0,0.0,0.2976167798042297,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425806045532226,-1271.3289794921875,304.146240234375,0.6295344233512878,0.0887166410684585,0.0807581096887588,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590485125780105,-2585.291259765625,304.1463623046875,0.8650982975959778,0.2340854257345199,0.1642233431339264,293.1355895996094,297.1499938964844,293.1499938964844,0.1804118603467941,-3869.9921875,304.1481018066406,0.8950583934783936,0.2587738633155823,0.245797112584114,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.44049072265625,291.1329345703125,1.0,0.2173100411891937,0.8301140069961548,0.8301140069961548,1.0,1.0,-0.924364686012268,0.3840707242488861,0.5402939915657043,0.1800669878721237,0.0,0.0,0.3454466760158539,38.57148742675781,25.0,2.536374807357788,-7423.30078125,105.4800796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.43359375,18000.0,0.0,0.0,0.1660281419754028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538626194000244,0.2543153464794159,-0.0004527211131062,0.0,0.0001684974558884,0.0,0.0,11.033785820007324,0.0,0.0,0.0,0.2981098294258117,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425806045532226,-1271.3289794921875,304.146240234375,0.6295344233512878,0.0887166410684585,0.0807581096887588,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590485125780105,-2585.291259765625,304.1463623046875,0.8650982975959778,0.2340854257345199,0.1642233431339264,293.1355895996094,297.1499938964844,293.1499938964844,0.1804118603467941,-3869.9921875,304.1481018066406,0.8950583934783936,0.2587738633155823,0.245797112584114,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.44049072265625,291.1329345703125,1.0,0.2173100411891937,0.8301140069961548,0.8301140069961548,1.0,1.0,-0.924364686012268,0.3840707242488861,0.5402939915657043,0.1800669878721237,0.0,0.0,0.3454466760158539,38.57148742675781,25.0,2.536374807357788,-7423.30078125,105.4800796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.43359375,18000.0,0.0,0.0,0.1660281419754028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538626194000244,0.2543153464794159,-0.0004527211131062,0.0,0.0001684974558884,0.0,0.0,11.033785820007324,0.0,0.0,0.0,0.2981098294258117,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429781749844551,-1277.79638671875,304.1462097167969,0.6361548900604248,0.0892626047134399,0.0811748802661895,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131984949111938,0.050000000745058,0.0485903769731521,293.1183166503906,297.1499938964844,293.1499938964844,0.1595399677753448,-2591.6943359375,304.1461181640625,0.8740602135658264,0.2347826361656189,0.1646444052457809,293.1347961425781,297.1499938964844,293.1499938964844,0.1806176006793975,-3873.4990234375,304.1480712890625,0.9040781259536744,0.2591115236282348,0.2460374534130096,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131984949111938,0.050000000745058,0.2304918318986892,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1586303710937,293.4372253417969,291.1337890625,1.0,0.2148155122995376,0.8300685882568359,0.8300685882568359,1.0,1.0,-0.925193965435028,0.3846870362758636,0.540506899356842,0.1795913577079773,0.0,0.0,0.3464467525482178,36.86163330078125,25.0,2.355344533920288,-7442.00390625,102.96418762207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,305.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.068359375,18000.0,0.0,0.0,0.1665833443403244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548568248748779,0.2553098499774933,-0.0004530101432465,0.0,0.0001690609205979,0.0,0.0,11.088322639465332,0.0,0.0,0.0,0.2983350753784179,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433975495398044,-1284.6290283203125,304.1461486816406,0.6430083513259888,0.0898248478770256,0.0816123485565185,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185385346412659,0.050000000745058,0.0485267080366611,293.1166381835937,297.1499938964844,293.1499938964844,0.1600731909275055,-2598.644287109375,304.1458435058594,0.8832811713218689,0.2355138659477234,0.1650952100753784,293.13397216796875,297.1499938964844,293.1499938964844,0.1808503121137619,-3877.48291015625,304.1479797363281,0.9137884974479676,0.25946706533432,0.2463007271289825,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185385346412659,0.050000000745058,0.2301898151636123,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,293.4343566894531,291.1342163085937,1.0,0.2123316377401352,0.8300236463546753,0.8300236463546753,1.0,1.0,-0.9261369705200196,0.3853514492511749,0.540785551071167,0.1791456043720245,0.0,0.0,0.3474493026733398,35.247032165527344,25.0,1.6458567380905151,-7460.9833984375,100.61713409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830261230469,305.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.375,18000.0,0.0,0.0,0.1671307235956192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255826860666275,0.2562801241874695,-0.0004532861348707,0.0,0.0001696164399618,0.0,0.0,11.141496658325195,0.0,0.0,0.0,0.2985545694828033,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0443005636334419,-1299.371337890625,304.1459045410156,0.6556321382522583,0.0909868106245994,0.0825507491827011,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.527946949005127,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.161250501871109,-2613.985595703125,304.145263671875,0.8995721936225891,0.2370568066835403,0.1660780906677246,293.1322631835937,297.1499938964844,293.1499938964844,0.1813919991254806,-3886.786865234375,304.14776611328125,0.9315543174743652,0.2602189481258392,0.2468974441289901,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.527946949005127,0.050000000745058,0.2297187000513076,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085898369550705,0.8299336433410645,0.8299336433410645,1.0,1.0,-0.9284740686416626,0.386860579252243,0.5416134595870972,0.1783995628356933,0.0,0.0,0.3495323359966278,32.73344421386719,25.0,0.302149087190628,-7501.63818359375,97.12936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.078125,18000.0,0.0,0.0,0.1682024896144867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578299045562744,0.2582837343215942,-0.0004538382345344,0.0,0.0001707041519694,0.0,0.0,11.251200675964355,0.0,0.0,0.0,0.2990053296089172,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0443005636334419,-1299.371337890625,304.1459045410156,0.6556321382522583,0.0909868106245994,0.0825507491827011,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.527946949005127,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.161250501871109,-2613.985595703125,304.145263671875,0.8995721936225891,0.2370568066835403,0.1660780906677246,293.1322631835937,297.1499938964844,293.1499938964844,0.1813919991254806,-3886.786865234375,304.14776611328125,0.9315543174743652,0.2602189481258392,0.2468974441289901,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.527946949005127,0.050000000745058,0.2297187000513076,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085898369550705,0.8299336433410645,0.8299336433410645,1.0,1.0,-0.9284740686416626,0.386860579252243,0.5416134595870972,0.1783995628356933,0.0,0.0,0.3495323359966278,32.73344421386719,25.0,0.302149087190628,-7501.63818359375,97.12936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.078125,18000.0,0.0,0.0,0.1682024896144867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578299045562744,0.2582837343215942,-0.0004538382345344,0.0,0.0001707041519694,0.0,0.0,11.251200675964355,0.0,0.0,0.0,0.2990053296089172,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452644601464271,-1315.13916015625,304.1456604003906,0.6673339009284973,0.0921920388936996,0.0835520401597023,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449122428894,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625388860702514,-2630.740966796875,304.14471435546875,0.9145089983940125,0.2386922091245651,0.1671458631753921,293.1305236816406,297.1499938964844,293.1499938964844,0.1820034831762313,-3897.290283203125,304.1474914550781,0.9466871619224548,0.2610174119472503,0.247563749551773,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449122428894,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.4273376464844,291.1339111328125,1.0,0.2057686150074005,0.8298436999320984,0.8298436999320984,1.0,1.0,-0.9312344193458556,0.3885122239589691,0.5427221655845642,0.1778589934110641,0.0,0.0,0.3516935110092163,30.823148727416992,25.0,-0.2570992112159729,-7544.9892578125,94.66323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.53515625,18000.0,0.0,0.0,0.1692493706941604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599335312843323,0.2603879570960998,-0.000454417488072,0.0,0.0001717666018521,0.0,0.0,11.366861343383787,0.0,0.0,0.0,0.2994796931743622,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452644601464271,-1315.13916015625,304.1456604003906,0.6673339009284973,0.0921920388936996,0.0835520401597023,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449122428894,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625388860702514,-2630.740966796875,304.14471435546875,0.9145089983940125,0.2386922091245651,0.1671458631753921,293.1305236816406,297.1499938964844,293.1499938964844,0.1820034831762313,-3897.290283203125,304.1474914550781,0.9466871619224548,0.2610174119472503,0.247563749551773,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449122428894,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.4273376464844,291.1339111328125,1.0,0.2057686150074005,0.8298436999320984,0.8298436999320984,1.0,1.0,-0.9312344193458556,0.3885122239589691,0.5427221655845642,0.1778589934110641,0.0,0.0,0.3516935110092163,30.823148727416992,25.0,-0.2570992112159729,-7544.9892578125,94.66323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.53515625,18000.0,0.0,0.0,0.1692493706941604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599335312843323,0.2603879570960998,-0.000454417488072,0.0,0.0001717666018521,0.0,0.0,11.366861343383787,0.0,0.0,0.0,0.2994796931743622,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462755300104618,-1331.7113037109375,304.1454162597656,0.678092360496521,0.0934359803795814,0.0846051946282386,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432042479515076,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639148592948913,-2648.58935546875,304.1441650390625,0.9286552667617798,0.2404079586267471,0.1682841479778289,293.1288146972656,297.1499938964844,293.1499938964844,0.1826661825180053,-3908.6552734375,304.147216796875,0.9590796828269958,0.261857271194458,0.2482870668172836,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432042479515076,0.050000000745058,0.2290801256895065,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.42633056640625,291.1337585449219,1.0,0.2036651223897934,0.8297379612922668,0.8297379612922668,1.0,1.0,-0.9343267679214478,0.3902508020401001,0.5440759658813477,0.1775406152009964,0.0,0.0,0.3538750112056732,29.347959518432617,25.0,-0.2186840921640396,-7589.69140625,92.93877410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.212890625,18000.0,0.0,0.0,0.1702786833047866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620893120765686,0.2625443339347839,-0.0004550214216578,0.0,0.0001728112110868,0.0,0.0,11.486122131347656,0.0,0.0,0.0,0.2999693155288696,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462755300104618,-1331.7113037109375,304.1454162597656,0.678092360496521,0.0934359803795814,0.0846051946282386,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432042479515076,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639148592948913,-2648.58935546875,304.1441650390625,0.9286552667617798,0.2404079586267471,0.1682841479778289,293.1288146972656,297.1499938964844,293.1499938964844,0.1826661825180053,-3908.6552734375,304.147216796875,0.9590796828269958,0.261857271194458,0.2482870668172836,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432042479515076,0.050000000745058,0.2290801256895065,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.42633056640625,291.1337585449219,1.0,0.2036651223897934,0.8297379612922668,0.8297379612922668,1.0,1.0,-0.9343267679214478,0.3902508020401001,0.5440759658813477,0.1775406152009964,0.0,0.0,0.3538750112056732,29.347959518432617,25.0,-0.2186840921640396,-7589.69140625,92.93877410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.212890625,18000.0,0.0,0.0,0.1702786833047866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620893120765686,0.2625443339347839,-0.0004550214216578,0.0,0.0001728112110868,0.0,0.0,11.486122131347656,0.0,0.0,0.0,0.2999693155288696,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473248660564422,-1348.9505615234375,304.14520263671875,0.6878945231437683,0.0947140678763389,0.0857019275426864,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492151975631714,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653642505407333,-2667.340087890625,304.1437072753906,0.9411414861679076,0.2421929985284805,0.1694817245006561,293.12713623046875,297.1499938964844,293.1499938964844,0.1833716779947281,-3920.732666015625,304.14697265625,0.9690857529640198,0.262734591960907,0.2490590959787368,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492151975631714,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4267272949219,291.1337890625,1.0,0.2021151930093765,0.8296321630477905,0.8296321630477905,1.0,1.0,-0.9376880526542664,0.3920509219169616,0.5456371307373047,0.1774286031723022,0.0,0.0,0.3560416102409363,28.198118209838867,25.0,-0.0074932160787284,-7634.85400390625,91.77377319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.09375,18000.0,0.0,0.0,0.1712957024574279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642553150653839,0.2647109627723694,-0.0004556379280984,0.0,0.0001738433493301,0.0,0.0,11.606689453125,0.0,0.0,0.0,0.300464928150177,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473248660564422,-1348.9505615234375,304.14520263671875,0.6878945231437683,0.0947140678763389,0.0857019275426864,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492151975631714,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653642505407333,-2667.340087890625,304.1437072753906,0.9411414861679076,0.2421929985284805,0.1694817245006561,293.12713623046875,297.1499938964844,293.1499938964844,0.1833716779947281,-3920.732666015625,304.14697265625,0.9690857529640198,0.262734591960907,0.2490590959787368,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492151975631714,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4267272949219,291.1337890625,1.0,0.2021151930093765,0.8296321630477905,0.8296321630477905,1.0,1.0,-0.9376880526542664,0.3920509219169616,0.5456371307373047,0.1774286031723022,0.0,0.0,0.3560416102409363,28.198118209838867,25.0,-0.0074932160787284,-7634.85400390625,91.77377319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.09375,18000.0,0.0,0.0,0.1712957024574279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642553150653839,0.2647109627723694,-0.0004556379280984,0.0,0.0001738433493301,0.0,0.0,11.606689453125,0.0,0.0,0.0,0.300464928150177,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478622689843177,-1357.79736328125,304.1451110839844,0.6924306750297546,0.0953650474548339,0.086264967918396,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518465638160706,0.050000000745058,0.048227272927761,293.101318359375,297.1499938964844,293.1499938964844,0.1661143004894256,-2677.024658203125,304.1434936523437,0.946682870388031,0.2431094199419021,0.170100525021553,293.1263122558594,297.1499938964844,293.1499938964844,0.1837396174669265,-3927.023681640625,304.1468505859375,0.9733119010925292,0.2631866335868835,0.2494618594646453,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518465638160706,0.050000000745058,0.2287694215774536,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,293.4273986816406,291.1338195800781,1.0,0.2015135884284973,0.8295792937278748,0.8295792937278748,1.0,1.0,-0.9394569993019104,0.3929751217365265,0.5464819073677063,0.177430510520935,0.0,0.0,0.3571160733699798,27.72275161743164,25.0,0.0609262064099311,-7657.51318359375,91.3642120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,305.9928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.072265625,18000.0,0.0,0.0,0.1718006283044815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265336126089096,0.2657920718193054,-0.0004559483786579,0.0,0.0001743557950248,0.0,0.0,11.667110443115234,0.0,0.0,0.0,0.3007135093212127,4.0,0.0,1.0
