time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484071001410484,-1366.7802734375,304.1449890136719,0.6967485547065735,0.0960231572389602,0.0868365466594696,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542623400688171,0.050000000745058,0.048210073262453,293.0997314453125,297.1499938964844,293.1499938964844,0.1668799519538879,-2686.898681640625,304.1432800292969,0.9517963528633118,0.244040235877037,0.1707310378551483,293.12548828125,297.1499938964844,293.1499938964844,0.1841172277927398,-3933.4765625,304.146728515625,0.977111518383026,0.2636469304561615,0.249874547123909,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542623400688171,0.050000000745058,0.2286878377199173,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,293.4283142089844,291.13385009765625,1.0,0.2010056674480438,0.8295164704322815,0.8295164704322815,1.0,1.0,-0.9412764310836792,0.3939170241355896,0.5473594069480896,0.1774532049894333,0.0,0.0,0.3581888973712921,27.30036735534668,28.0,0.0580349154770374,-7680.24755859375,91.04756927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,306.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0390625,18000.0,0.0,0.0,0.1723038703203201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266416996717453,0.2668732404708862,-0.0004562598187476,0.0,0.0001748665235936,0.0,0.0,11.72768783569336,0.0,0.0,0.0,0.3009627759456634,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495376922190189,-1385.4737548828125,304.144775390625,0.7008967995643616,0.0973553135991096,0.0880241319537162,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549644827842712,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684770882129669,-2707.467041015625,304.1428527832031,0.9555217027664183,0.2459360510110855,0.17204050719738,293.1239318847656,297.1499938964844,293.1499938964844,0.1849238723516464,-3947.260009765625,304.146484375,0.9790829420089722,0.264588326215744,0.2507506906986236,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549644827842712,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014258950948715,0.829390823841095,0.829390823841095,1.0,1.0,-0.9452906847000122,0.3959517180919647,0.5493389964103699,0.1776196509599685,0.0,0.0,0.360374242067337,27.20682716369629,31.0,-0.4038960337638855,-7727.046875,91.69166564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.736328125,18000.0,0.0,0.0,0.1733085066080093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686093747615814,0.2690662741661072,-0.0004568902950268,0.0,0.0001758861035341,0.0,0.0,11.850926399230955,0.0,0.0,0.0,0.3014699816703796,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495376922190189,-1385.4737548828125,304.144775390625,0.7008967995643616,0.0973553135991096,0.0880241319537162,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549644827842712,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684770882129669,-2707.467041015625,304.1428527832031,0.9555217027664183,0.2459360510110855,0.17204050719738,293.1239318847656,297.1499938964844,293.1499938964844,0.1849238723516464,-3947.260009765625,304.146484375,0.9790829420089722,0.264588326215744,0.2507506906986236,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549644827842712,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014258950948715,0.829390823841095,0.829390823841095,1.0,1.0,-0.9452906847000122,0.3959517180919647,0.5493389964103699,0.1776196509599685,0.0,0.0,0.360374242067337,27.20682716369629,31.0,-0.4038960337638855,-7727.046875,91.69166564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.736328125,18000.0,0.0,0.0,0.1733085066080093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686093747615814,0.2690662741661072,-0.0004568902950268,0.0,0.0001758861035341,0.0,0.0,11.850926399230955,0.0,0.0,0.0,0.3014699816703796,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507061965763568,-1404.8695068359375,304.1445617675781,0.7008670568466187,0.098704382777214,0.0892532020807266,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.551853597164154,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701414585113525,-2728.85400390625,304.1424560546875,0.9534091949462892,0.2478664666414261,0.1733957231044769,293.1224060058594,297.1499938964844,293.1499938964844,0.1857852339744568,-3961.96826171875,304.1462097167969,0.9760163426399232,0.2655535936355591,0.2516770660877228,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.551853597164154,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.4350891113281,291.1329345703125,1.0,0.203007161617279,0.8292651772499084,0.8292651772499084,1.0,1.0,-0.9496559500694276,0.3981218039989471,0.5515341758728027,0.1779153496026992,0.0,0.0,0.3626828789710998,27.801239013671875,34.0,-0.8273364305496216,-7776.00244140625,93.5211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.95703125,18000.0,0.0,0.0,0.1743208169937133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709279954433441,0.2713855504989624,-0.0004575524944812,0.0,0.0001769134687492,0.0,0.0,11.98172664642334,0.0,0.0,0.0,0.3020076751708984,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507061965763568,-1404.8695068359375,304.1445617675781,0.7008670568466187,0.098704382777214,0.0892532020807266,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.551853597164154,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701414585113525,-2728.85400390625,304.1424560546875,0.9534091949462892,0.2478664666414261,0.1733957231044769,293.1224060058594,297.1499938964844,293.1499938964844,0.1857852339744568,-3961.96826171875,304.1462097167969,0.9760163426399232,0.2655535936355591,0.2516770660877228,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.551853597164154,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.4350891113281,291.1329345703125,1.0,0.203007161617279,0.8292651772499084,0.8292651772499084,1.0,1.0,-0.9496559500694276,0.3981218039989471,0.5515341758728027,0.1779153496026992,0.0,0.0,0.3626828789710998,27.801239013671875,34.0,-0.8273364305496216,-7776.00244140625,93.5211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.95703125,18000.0,0.0,0.0,0.1743208169937133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709279954433441,0.2713855504989624,-0.0004575524944812,0.0,0.0001769134687492,0.0,0.0,11.98172664642334,0.0,0.0,0.0,0.3020076751708984,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519031323492527,-1424.8140869140625,304.1443786621094,0.6978526711463928,0.100069522857666,0.0905168429017067,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460761189460754,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718556880950927,-2750.824462890625,304.1421203613281,0.9470356106758118,0.2498251050710678,0.1747871935367584,293.1210021972656,297.1499938964844,293.1499938964844,0.1866877377033233,-3977.354736328125,304.1459655761719,0.9690901041030884,0.2665414214134216,0.2526459395885467,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460761189460754,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955444335937,293.44024658203125,291.1322631835937,1.0,0.2055006921291351,0.8291197419166565,0.8291197419166565,1.0,1.0,-0.9543019533157348,0.4003949165344238,0.553907036781311,0.1783245652914047,0.0,0.0,0.3650855422019958,28.931285858154297,37.0,-0.902372658252716,-7826.703125,96.29219818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1953125,18000.0,0.0,0.0,0.1753532886505127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733732163906097,0.2738314867019653,-0.0004582587571348,0.0,0.0001779612939571,0.0,0.0,12.120511054992676,0.0,0.0,0.0,0.3025781512260437,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519031323492527,-1424.8140869140625,304.1443786621094,0.6978526711463928,0.100069522857666,0.0905168429017067,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460761189460754,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718556880950927,-2750.824462890625,304.1421203613281,0.9470356106758118,0.2498251050710678,0.1747871935367584,293.1210021972656,297.1499938964844,293.1499938964844,0.1866877377033233,-3977.354736328125,304.1459655761719,0.9690901041030884,0.2665414214134216,0.2526459395885467,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460761189460754,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955444335937,293.44024658203125,291.1322631835937,1.0,0.2055006921291351,0.8291197419166565,0.8291197419166565,1.0,1.0,-0.9543019533157348,0.4003949165344238,0.553907036781311,0.1783245652914047,0.0,0.0,0.3650855422019958,28.931285858154297,37.0,-0.902372658252716,-7826.703125,96.29219818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1953125,18000.0,0.0,0.0,0.1753532886505127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733732163906097,0.2738314867019653,-0.0004582587571348,0.0,0.0001779612939571,0.0,0.0,12.120511054992676,0.0,0.0,0.0,0.3025781512260437,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531225875020027,-1445.2171630859375,304.14422607421875,0.6928794980049133,0.1014493107795715,0.0918098762631416,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386529564857483,0.050000000745058,0.0483300052583217,293.0887451171875,297.1499938964844,293.1499938964844,0.1736091673374176,-2773.23779296875,304.1418151855469,0.9376628994941713,0.2518051266670227,0.1762070953845977,293.11962890625,297.1499938964844,293.1499938964844,0.1876251995563507,-3993.311279296875,304.145751953125,0.9591670036315918,0.2675505578517914,0.2536519765853882,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386529564857483,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086932361125946,0.8289743065834045,0.8289743065834045,1.0,1.0,-0.959177553653717,0.4027496576309204,0.5564278960227966,0.178838312625885,0.0,0.0,0.3675641119480133,30.49005126953125,40.0,-0.8315111994743347,-7878.62646484375,99.83541107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.517578125,18000.0,0.0,0.0,0.1764160394668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759218215942383,0.2763808369636535,-0.0004590047174133,0.0,0.00017903985281,0.0,0.0,12.266125679016112,0.0,0.0,0.0,0.3031771779060364,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531225875020027,-1445.2171630859375,304.14422607421875,0.6928794980049133,0.1014493107795715,0.0918098762631416,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386529564857483,0.050000000745058,0.0483300052583217,293.0887451171875,297.1499938964844,293.1499938964844,0.1736091673374176,-2773.23779296875,304.1418151855469,0.9376628994941713,0.2518051266670227,0.1762070953845977,293.11962890625,297.1499938964844,293.1499938964844,0.1876251995563507,-3993.311279296875,304.145751953125,0.9591670036315918,0.2675505578517914,0.2536519765853882,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386529564857483,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086932361125946,0.8289743065834045,0.8289743065834045,1.0,1.0,-0.959177553653717,0.4027496576309204,0.5564278960227966,0.178838312625885,0.0,0.0,0.3675641119480133,30.49005126953125,40.0,-0.8315111994743347,-7878.62646484375,99.83541107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.517578125,18000.0,0.0,0.0,0.1764160394668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759218215942383,0.2763808369636535,-0.0004590047174133,0.0,0.00017903985281,0.0,0.0,12.266125679016112,0.0,0.0,0.0,0.3031771779060364,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537393540143966,-1455.5701904296875,304.1441650390625,0.6899185180664062,0.1021444797515869,0.0924662128090858,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345907807350159,0.050000000745058,0.0483652204275131,293.087646484375,297.1499938964844,293.1499938964844,0.1744978725910186,-2784.574462890625,304.1416931152344,0.9322091341018676,0.2528011798858642,0.1769255995750427,293.1189880371094,297.1499938964844,293.1499938964844,0.1881057173013687,-4001.4794921875,304.1456604003906,0.953326404094696,0.2680628895759582,0.2541676759719848,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345907807350159,0.050000000745058,0.229423776268959,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766845703125,293.449951171875,291.13140869140625,1.0,0.2104998528957367,0.8289015889167786,0.8289015889167786,1.0,1.0,-0.9616892337799072,0.4039523005485534,0.5577369332313538,0.1791319400072097,0.0,0.0,0.3688268959522247,31.405258178710938,40.0,-0.7593015432357788,-7904.9638671875,101.85740661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,306.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.20703125,18000.0,0.0,0.0,0.1769611090421676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772312760353088,0.2776906788349151,-0.000459391681943,0.0,0.0001795930293155,0.0,0.0,12.341320037841797,0.0,0.0,0.0,0.3034866154193878,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543600246310234,-1466.0123291015625,304.14410400390625,0.686769425868988,0.1028429493308067,0.0931283980607986,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.530425488948822,0.050000000745058,0.0484034195542335,293.0865783691406,297.1499938964844,293.1499938964844,0.1753929108381271,-2795.976806640625,304.1415710449219,0.9264565706253052,0.2538002133369446,0.177648589015007,293.11834716796875,297.1499938964844,293.1499938964844,0.1885932087898254,-4009.759521484375,304.14556884765625,0.9470593333244324,0.2685801684856415,0.2546910643577575,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.530425488948822,0.050000000745058,0.2296049892902374,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,293.45361328125,291.1311950683594,1.0,0.2124184221029281,0.8288173675537109,0.8288173675537109,1.0,1.0,-0.9642431735992432,0.4051679372787475,0.5590752363204956,0.1794477999210357,0.0,0.0,0.3701011538505554,32.39695739746094,43.0,-0.6689216494560242,-7931.48876953125,104.02377319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,306.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.919921875,18000.0,0.0,0.0,0.1775159239768982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785602807998657,0.2790200710296631,-0.0004597870865836,0.0,0.0001801560865715,0.0,0.0,12.4179048538208,0.0,0.0,0.0,0.3038018643856048,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556115321815013,-1487.141845703125,304.1439819335937,0.6801640391349792,0.1042494773864746,0.0944690555334091,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220496654510498,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771984100341797,-2818.931396484375,304.1413879394531,0.9146230816841124,0.2558039128780365,0.179105207324028,293.1171264648437,297.1499938964844,293.1499938964844,0.1895879060029983,-4026.632568359375,304.1453857421875,0.9336892366409302,0.2696293592453003,0.2557596862316131,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220496654510498,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165345698595047,0.8286489248275757,0.8286489248275757,1.0,1.0,-0.9694642424583436,0.4076345860958099,0.561829686164856,0.1801453977823257,0.0,0.0,0.3726727664470672,34.58299255371094,46.0,-0.4639364182949066,-7984.974609375,108.74771118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4375,18000.0,0.0,0.0,0.1786564439535141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812659442424774,0.2817265391349792,-0.0004606005968526,0.0,0.0001813135895645,0.0,0.0,12.574666023254396,0.0,0.0,0.0,0.3044474124908447,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556115321815013,-1487.141845703125,304.1439819335937,0.6801640391349792,0.1042494773864746,0.0944690555334091,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220496654510498,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771984100341797,-2818.931396484375,304.1413879394531,0.9146230816841124,0.2558039128780365,0.179105207324028,293.1171264648437,297.1499938964844,293.1499938964844,0.1895879060029983,-4026.632568359375,304.1453857421875,0.9336892366409302,0.2696293592453003,0.2557596862316131,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220496654510498,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165345698595047,0.8286489248275757,0.8286489248275757,1.0,1.0,-0.9694642424583436,0.4076345860958099,0.561829686164856,0.1801453977823257,0.0,0.0,0.3726727664470672,34.58299255371094,46.0,-0.4639364182949066,-7984.974609375,108.74771118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4375,18000.0,0.0,0.0,0.1786564439535141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812659442424774,0.2817265391349792,-0.0004606005968526,0.0,0.0001813135895645,0.0,0.0,12.574666023254396,0.0,0.0,0.0,0.3044474124908447,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568740963935852,-1508.56201171875,304.1438903808594,0.6734904050827026,0.1056679189205169,0.095829077064991,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449834823608,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790186017751693,-2842.01123046875,304.1412353515625,0.9033387303352356,0.2578102648258209,0.1805712282657623,293.115966796875,297.1499938964844,293.1499938964844,0.1906066983938217,-4043.88623046875,304.1452331542969,0.920038878917694,0.2706972658634186,0.2568550407886505,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449834823608,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209355980157852,0.8284804821014404,0.8284804821014404,1.0,1.0,-0.9748132228851318,0.4101386368274688,0.5646745562553406,0.1809256374835968,0.0,0.0,0.3752597272396087,36.9969482421875,49.0,-0.256064236164093,-8038.8623046875,113.9261703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8706359863281,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.064453125,18000.0,0.0,0.0,0.1798379123210907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840184271335602,0.2844798862934112,-0.0004614395729731,0.0,0.0001825126237235,0.0,0.0,12.735304832458496,0.0,0.0,0.0,0.3051092028617859,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568740963935852,-1508.56201171875,304.1438903808594,0.6734904050827026,0.1056679189205169,0.095829077064991,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449834823608,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790186017751693,-2842.01123046875,304.1412353515625,0.9033387303352356,0.2578102648258209,0.1805712282657623,293.115966796875,297.1499938964844,293.1499938964844,0.1906066983938217,-4043.88623046875,304.1452331542969,0.920038878917694,0.2706972658634186,0.2568550407886505,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449834823608,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209355980157852,0.8284804821014404,0.8284804821014404,1.0,1.0,-0.9748132228851318,0.4101386368274688,0.5646745562553406,0.1809256374835968,0.0,0.0,0.3752597272396087,36.9969482421875,49.0,-0.256064236164093,-8038.8623046875,113.9261703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8706359863281,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.064453125,18000.0,0.0,0.0,0.1798379123210907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840184271335602,0.2844798862934112,-0.0004614395729731,0.0,0.0001825126237235,0.0,0.0,12.735304832458496,0.0,0.0,0.0,0.3051092028617859,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581447333097457,-1530.227783203125,304.143798828125,0.6670409440994263,0.10709710419178,0.0972056910395622,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.180846482515335,-2865.12744140625,304.14111328125,0.8929707407951355,0.2598133981227875,0.1820411682128906,293.1148681640625,297.1499938964844,293.1499938964844,0.1916468888521194,-4061.473876953125,304.14508056640625,0.907194972038269,0.2717828154563904,0.2579743266105652,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.941162109375,293.47967529296875,291.1307067871094,1.0,0.2255304306745529,0.8282914757728577,0.8282914757728577,1.0,1.0,-0.9802643656730652,0.4126678109169006,0.5675965547561646,0.1817807704210281,0.0,0.0,0.3778413236141205,39.5927963256836,52.0,-0.0389504060149192,-8092.94921875,119.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.80859375,18000.0,0.0,0.0,0.181057333946228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286796897649765,0.2872591912746429,-0.0004622980777639,0.0,0.0001837501768022,0.0,0.0,12.89866542816162,0.0,0.0,0.0,0.3057824671268463,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581447333097457,-1530.227783203125,304.143798828125,0.6670409440994263,0.10709710419178,0.0972056910395622,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.180846482515335,-2865.12744140625,304.14111328125,0.8929707407951355,0.2598133981227875,0.1820411682128906,293.1148681640625,297.1499938964844,293.1499938964844,0.1916468888521194,-4061.473876953125,304.14508056640625,0.907194972038269,0.2717828154563904,0.2579743266105652,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.941162109375,293.47967529296875,291.1307067871094,1.0,0.2255304306745529,0.8282914757728577,0.8282914757728577,1.0,1.0,-0.9802643656730652,0.4126678109169006,0.5675965547561646,0.1817807704210281,0.0,0.0,0.3778413236141205,39.5927963256836,52.0,-0.0389504060149192,-8092.94921875,119.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.80859375,18000.0,0.0,0.0,0.181057333946228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286796897649765,0.2872591912746429,-0.0004622980777639,0.0,0.0001837501768022,0.0,0.0,12.89866542816162,0.0,0.0,0.0,0.3057824671268463,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.05942128226161,-1552.1064453125,304.14373779296875,0.6609781980514526,0.108536273241043,0.0985968634486198,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382692337036,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.182676613330841,-2888.212158203125,304.1410217285156,0.8830724358558655,0.2618091106414795,0.183510735630989,293.11383056640625,297.1499938964844,293.1499938964844,0.1927066296339035,-4079.363525390625,304.1449584960937,0.8958738446235657,0.2728853523731231,0.2591155171394348,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382692337036,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.230251207947731,0.8281025290489197,0.8281025290489197,1.0,1.0,-0.9857981204986572,0.4152153432369232,0.5705828070640564,0.1827069073915481,0.0,0.0,0.3803975284099579,42.33525466918945,55.0,0.159394770860672,-8147.06103515625,125.36734771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.681640625,18000.0,0.0,0.0,0.1823099553585052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895788848400116,0.2900420427322387,-0.0004631696501746,0.0,0.0001850214321166,0.0,0.0,13.063465118408203,0.0,0.0,0.0,0.3064618408679962,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.05942128226161,-1552.1064453125,304.14373779296875,0.6609781980514526,0.108536273241043,0.0985968634486198,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382692337036,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.182676613330841,-2888.212158203125,304.1410217285156,0.8830724358558655,0.2618091106414795,0.183510735630989,293.11383056640625,297.1499938964844,293.1499938964844,0.1927066296339035,-4079.363525390625,304.1449584960937,0.8958738446235657,0.2728853523731231,0.2591155171394348,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382692337036,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.230251207947731,0.8281025290489197,0.8281025290489197,1.0,1.0,-0.9857981204986572,0.4152153432369232,0.5705828070640564,0.1827069073915481,0.0,0.0,0.3803975284099579,42.33525466918945,55.0,0.159394770860672,-8147.06103515625,125.36734771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.681640625,18000.0,0.0,0.0,0.1823099553585052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895788848400116,0.2900420427322387,-0.0004631696501746,0.0,0.0001850214321166,0.0,0.0,13.063465118408203,0.0,0.0,0.0,0.3064618408679962,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600612424314022,-1563.1175537109375,304.1437072753906,0.6581211686134338,0.1092594042420387,0.0992973446846008,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334300994873,0.050000000745058,0.0488419719040393,293.07958984375,297.1499938964844,293.1499938964844,0.1835913062095642,-2899.727783203125,304.1409912109375,0.8783490061759949,0.2628032267093658,0.1842443495988845,293.1133117675781,297.1499938964844,293.1499938964844,0.1932434737682342,-4088.41552734375,304.1448974609375,0.8905035853385925,0.2734428644180298,0.2596937716007232,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334300994873,0.050000000745058,0.2316852957010269,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.92926025390625,293.4950561523437,291.13092041015625,1.0,0.2326409667730331,0.8280079960823059,0.8280079960823059,1.0,1.0,-0.9885907769203186,0.4164938926696777,0.5720968842506409,0.1831951290369033,0.0,0.0,0.3816612064838409,43.75159454345703,55.0,0.2475444674491882,-8174.0869140625,128.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.66015625,18000.0,0.0,0.0,0.1829466521739959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909652292728424,0.2914288341999054,-0.0004636083322111,0.0,0.0001856675953604,0.0,0.0,13.146052360534668,0.0,0.0,0.0,0.3068023324012756,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607020147144794,-1574.1715087890625,304.1437072753906,0.6553890109062195,0.1099847480654716,0.1000007688999176,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928433895111084,0.050000000745058,0.0488976873457431,293.0790710449219,297.1499938964844,293.1499938964844,0.1845052242279052,-2911.219482421875,304.1409606933594,0.8737936615943909,0.2637945413589477,0.1849767714738845,293.1128234863281,297.1499938964844,293.1499938964844,0.1937846392393112,-4097.533203125,304.14483642578125,0.8853098750114441,0.2740043401718139,0.2602767646312713,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928433895111084,0.050000000745058,0.231949582695961,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,293.50048828125,291.1310729980469,1.0,0.2350417226552963,0.8279039859771729,0.8279039859771729,1.0,1.0,-0.9913979768753052,0.4177739322185516,0.5736240148544312,0.1836986988782882,0.0,0.0,0.3829128444194793,45.19296646118164,58.0,0.3317119479179382,-8201.072265625,131.52215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,306.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.666015625,18000.0,0.0,0.0,0.183588758111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923456728458404,0.2928097248077392,-0.0004640480037778,0.0,0.0001863192592281,0.0,0.0,13.228594779968262,0.0,0.0,0.0,0.3071426749229431,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619849972426891,-1596.391357421875,304.1436462402344,0.6503052115440369,0.111441358923912,0.1014153212308883,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155849933624,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.186329647898674,-2934.1181640625,304.14093017578125,0.8652114868164062,0.2657676637172699,0.18643718957901,293.11187744140625,297.1499938964844,293.1499938964844,0.1948787271976471,-4115.947265625,304.1447448730469,0.875489354133606,0.2751381397247314,0.2614555656909942,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155849933624,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.5117492675781,291.1314392089844,1.0,0.2398553192615509,0.827695906162262,0.827695906162262,1.0,1.0,-0.997048020362854,0.4203372895717621,0.5767107605934143,0.184750884771347,0.0,0.0,0.385375440120697,48.13796615600586,61.0,0.4837537705898285,-8254.884765625,137.90269470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.73046875,18000.0,0.0,0.0,0.1848842352628708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950827181339264,0.2955476343631744,-0.0004649276379495,0.0,0.0001876339956652,0.0,0.0,13.393150329589844,0.0,0.0,0.0,0.3078211843967438,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619849972426891,-1596.391357421875,304.1436462402344,0.6503052115440369,0.111441358923912,0.1014153212308883,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155849933624,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.186329647898674,-2934.1181640625,304.14093017578125,0.8652114868164062,0.2657676637172699,0.18643718957901,293.11187744140625,297.1499938964844,293.1499938964844,0.1948787271976471,-4115.947265625,304.1447448730469,0.875489354133606,0.2751381397247314,0.2614555656909942,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155849933624,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.5117492675781,291.1314392089844,1.0,0.2398553192615509,0.827695906162262,0.827695906162262,1.0,1.0,-0.997048020362854,0.4203372895717621,0.5767107605934143,0.184750884771347,0.0,0.0,0.385375440120697,48.13796615600586,61.0,0.4837537705898285,-8254.884765625,137.90269470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.73046875,18000.0,0.0,0.0,0.1848842352628708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950827181339264,0.2955476343631744,-0.0004649276379495,0.0,0.0001876339956652,0.0,0.0,13.393150329589844,0.0,0.0,0.0,0.3078211843967438,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632693991065025,-1618.7525634765625,304.1436462402344,0.6457123756408691,0.1129058822989463,0.1028395369648933,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881468892097473,-2956.872314453125,304.14093017578125,0.8573283553123474,0.2677260041236877,0.18788942694664,293.1109924316406,297.1499938964844,293.1499938964844,0.1959884911775589,-4134.59716796875,304.1446533203125,0.8664395809173584,0.2762867212295532,0.2626510262489319,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.244661808013916,0.8274878263473511,0.8274878263473511,1.0,1.0,-1.0027378797531128,0.4229021966457367,0.5798356533050537,0.1858604401350021,0.0,0.0,0.3877737820148468,51.15067672729492,64.0,0.5975796580314636,-8308.3974609375,144.47650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.890625,18000.0,0.0,0.0,0.1861885786056518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297774463891983,0.2982402741909027,-0.0004658036050386,0.0,0.0001889577397378,0.0,0.0,13.55617618560791,0.0,0.0,0.0,0.3084934055805206,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632693991065025,-1618.7525634765625,304.1436462402344,0.6457123756408691,0.1129058822989463,0.1028395369648933,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881468892097473,-2956.872314453125,304.14093017578125,0.8573283553123474,0.2677260041236877,0.18788942694664,293.1109924316406,297.1499938964844,293.1499938964844,0.1959884911775589,-4134.59716796875,304.1446533203125,0.8664395809173584,0.2762867212295532,0.2626510262489319,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.244661808013916,0.8274878263473511,0.8274878263473511,1.0,1.0,-1.0027378797531128,0.4229021966457367,0.5798356533050537,0.1858604401350021,0.0,0.0,0.3877737820148468,51.15067672729492,64.0,0.5975796580314636,-8308.3974609375,144.47650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.890625,18000.0,0.0,0.0,0.1861885786056518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297774463891983,0.2982402741909027,-0.0004658036050386,0.0,0.0001889577397378,0.0,0.0,13.55617618560791,0.0,0.0,0.0,0.3084934055805206,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645543709397316,-1641.2398681640625,304.14361572265625,0.6415801644325256,0.114377811551094,0.1042722985148429,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899551600217819,-2979.46142578125,304.14093017578125,0.8501172065734863,0.2696680128574371,0.1893319189548492,293.1101379394531,297.1499938964844,293.1499938964844,0.1971130520105362,-4153.46923828125,304.1445617675781,0.8581497669219971,0.277449369430542,0.2638617753982544,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357666015625,291.1323547363281,1.0,0.2494362741708755,0.8272600769996643,0.8272600769996643,1.0,1.0,-1.008457899093628,0.4254638850688934,0.5829939842224121,0.1870219558477401,0.0,0.0,0.3901015222072601,54.213417053222656,67.0,0.6833531856536865,-8361.5380859375,151.21353149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.115234375,18000.0,0.0,0.0,0.1874929070472717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004114329814911,0.30087810754776,-0.0004666716849897,0.0,0.0001902814692584,0.0,0.0,13.717026710510254,0.0,0.0,0.0,0.3091565668582916,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645543709397316,-1641.2398681640625,304.14361572265625,0.6415801644325256,0.114377811551094,0.1042722985148429,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899551600217819,-2979.46142578125,304.14093017578125,0.8501172065734863,0.2696680128574371,0.1893319189548492,293.1101379394531,297.1499938964844,293.1499938964844,0.1971130520105362,-4153.46923828125,304.1445617675781,0.8581497669219971,0.277449369430542,0.2638617753982544,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357666015625,291.1323547363281,1.0,0.2494362741708755,0.8272600769996643,0.8272600769996643,1.0,1.0,-1.008457899093628,0.4254638850688934,0.5829939842224121,0.1870219558477401,0.0,0.0,0.3901015222072601,54.213417053222656,67.0,0.6833531856536865,-8361.5380859375,151.21353149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.115234375,18000.0,0.0,0.0,0.1874929070472717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004114329814911,0.30087810754776,-0.0004666716849897,0.0,0.0001902814692584,0.0,0.0,13.717026710510254,0.0,0.0,0.0,0.3091565668582916,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658392310142517,-1663.8404541015625,304.14361572265625,0.637868344783783,0.1158566623926162,0.1057126149535179,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080281734466,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917528659105301,-3001.867919921875,304.1409606933594,0.8435270190238953,0.2715923190116882,0.1907632499933242,293.1093139648437,297.1499938964844,293.1499938964844,0.1982517093420028,-4172.55126953125,304.1444702148437,0.8505779504776001,0.2786253690719604,0.2650865912437439,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080281734466,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541610598564148,0.8270323872566223,0.8270323872566223,1.0,1.0,-1.0141996145248413,0.4280208051204681,0.5861788392066956,0.1882329136133194,0.0,0.0,0.3923549652099609,57.31154251098633,55.0,0.7316067814826965,-8414.25,158.08843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.384765625,18000.0,0.0,0.0,0.1887889504432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029862642288208,0.3034538030624389,-0.000467528559966,0.0,0.0001915967732202,0.0,0.0,13.875182151794434,0.0,0.0,0.0,0.3098084628582001,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658392310142517,-1663.8404541015625,304.14361572265625,0.637868344783783,0.1158566623926162,0.1057126149535179,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080281734466,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917528659105301,-3001.867919921875,304.1409606933594,0.8435270190238953,0.2715923190116882,0.1907632499933242,293.1093139648437,297.1499938964844,293.1499938964844,0.1982517093420028,-4172.55126953125,304.1444702148437,0.8505779504776001,0.2786253690719604,0.2650865912437439,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080281734466,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541610598564148,0.8270323872566223,0.8270323872566223,1.0,1.0,-1.0141996145248413,0.4280208051204681,0.5861788392066956,0.1882329136133194,0.0,0.0,0.3923549652099609,57.31154251098633,55.0,0.7316067814826965,-8414.25,158.08843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.384765625,18000.0,0.0,0.0,0.1887889504432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029862642288208,0.3034538030624389,-0.000467528559966,0.0,0.0001915967732202,0.0,0.0,13.875182151794434,0.0,0.0,0.0,0.3098084628582001,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664365515112876,-1674.37451171875,304.1436767578125,0.638899028301239,0.116605095565319,0.1063847318291664,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294658660888,0.050000000745058,0.0493708923459053,293.0764465332031,297.1499938964844,293.1499938964844,0.1925993412733078,-3012.380615234375,304.1410827636719,0.8441317081451416,0.2725577354431152,0.1914361417293548,293.10888671875,297.1499938964844,293.1499938964844,0.1987757533788681,-4181.29638671875,304.14453125,0.8508135080337524,0.279222697019577,0.2656498849391937,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294658660888,0.050000000745058,0.2341942638158798,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9018249511719,293.5548095703125,291.1333923339844,1.0,0.2542434930801391,0.8269185423851013,0.8269185423851013,1.0,1.0,-1.016524314880371,0.4290600121021271,0.5874643325805664,0.1887083053588867,0.0,0.0,0.3934375345706939,57.46274948120117,55.0,1.3645776510238647,-8438.44921875,158.98455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.591796875,18000.0,0.0,0.0,0.1894311606884002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042469918727875,0.304714947938919,-0.0004679526900872,0.0,0.0001922485535033,0.0,0.0,13.953052520751951,0.0,0.0,0.0,0.310129165649414,4.0,0.0,1.0
