time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670052766799926,-1684.4132080078125,304.143798828125,0.6419432759284973,0.1173693984746933,0.1070319488644599,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697256982326507,0.050000000745058,0.0493370816111564,293.076171875,297.1499938964844,293.1499938964844,0.1934090852737426,-3022.40771484375,304.1412353515625,0.8474174737930298,0.273541659116745,0.1920896917581558,293.1084289550781,297.1499938964844,293.1499938964844,0.1992609053850174,-4189.35693359375,304.1446533203125,0.853790283203125,0.2798337638378143,0.2661854028701782,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697256982326507,0.050000000745058,0.2340338826179504,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.8996887207031,293.560791015625,291.134765625,1.0,0.2531978487968445,0.8267975449562073,0.8267975449562073,1.0,1.0,-1.0184954404830933,0.4299461841583252,0.5885493159294128,0.1890920251607895,0.0,0.0,0.3943684995174408,56.62944412231445,43.0,2.80322265625,-8460.55078125,158.0807647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.54296875,18000.0,0.0,0.0,0.190063327550888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305415004491806,0.305883377790451,-0.0004683645965997,0.0,0.0001928901183418,0.0,0.0,14.025904655456545,0.0,0.0,0.0,0.3104285597801208,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.068097099661827,-1703.728515625,304.14404296875,0.6530646681785583,0.1189372614026069,0.1082869321107864,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.194980040192604,-3041.81787109375,304.1415405273437,0.860537052154541,0.2755571007728576,0.1933718174695968,293.107421875,297.1499938964844,293.1499938964844,0.2001721113920211,-4204.4501953125,304.1448974609375,0.8663878440856934,0.2810944020748138,0.2672122120857239,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.248278796672821,0.8265555500984192,0.8265555500984192,1.0,1.0,-1.0217461585998535,0.4314144551753998,0.5903316736221313,0.1896957755088806,0.0,0.0,0.3957485258579254,52.89337539672852,31.0,4.391678810119629,-8496.96484375,152.4755401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3515625,18000.0,0.0,0.0,0.1912731081247329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072060644626617,0.3076751232147217,-0.0004690525820478,0.0,0.0001941178925335,0.0,0.0,14.13953971862793,0.0,0.0,0.0,0.3108996152877807,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.068097099661827,-1703.728515625,304.14404296875,0.6530646681785583,0.1189372614026069,0.1082869321107864,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.194980040192604,-3041.81787109375,304.1415405273437,0.860537052154541,0.2755571007728576,0.1933718174695968,293.107421875,297.1499938964844,293.1499938964844,0.2001721113920211,-4204.4501953125,304.1448974609375,0.8663878440856934,0.2810944020748138,0.2672122120857239,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.248278796672821,0.8265555500984192,0.8265555500984192,1.0,1.0,-1.0217461585998535,0.4314144551753998,0.5903316736221313,0.1896957755088806,0.0,0.0,0.3957485258579254,52.89337539672852,31.0,4.391678810119629,-8496.96484375,152.4755401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3515625,18000.0,0.0,0.0,0.1912731081247329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072060644626617,0.3076751232147217,-0.0004690525820478,0.0,0.0001941178925335,0.0,0.0,14.13953971862793,0.0,0.0,0.0,0.3108996152877807,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.069153644144535,-1722.4976806640625,304.1442565917969,0.6715056300163269,0.120546668767929,0.1095058619976043,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881844520569,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965273320674896,-3060.914794921875,304.14178466796875,0.8828700184822083,0.2776212990283966,0.1946317106485366,293.1062927246094,297.1499938964844,293.1499938964844,0.2010533213615417,-4219.04296875,304.1451416015625,0.888209342956543,0.2824001312255859,0.2682031989097595,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881844520569,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403536885976791,0.8263135552406311,0.8263135552406311,1.0,1.0,-1.0243310928344729,0.4325866103172302,0.5917444229125977,0.1901508718729019,0.0,0.0,0.3966965079307556,47.119571685791016,25.0,4.502776622772217,-8526.4541015625,143.10691833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55078125,18000.0,0.0,0.0,0.1923710107803344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084449470043182,0.3089145123958587,-0.00046954350546,0.0,0.0001952321181306,0.0,0.0,14.218819618225098,0.0,0.0,0.0,0.3112297058105469,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.069153644144535,-1722.4976806640625,304.1442565917969,0.6715056300163269,0.120546668767929,0.1095058619976043,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881844520569,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965273320674896,-3060.914794921875,304.14178466796875,0.8828700184822083,0.2776212990283966,0.1946317106485366,293.1062927246094,297.1499938964844,293.1499938964844,0.2010533213615417,-4219.04296875,304.1451416015625,0.888209342956543,0.2824001312255859,0.2682031989097595,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881844520569,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403536885976791,0.8263135552406311,0.8263135552406311,1.0,1.0,-1.0243310928344729,0.4325866103172302,0.5917444229125977,0.1901508718729019,0.0,0.0,0.3966965079307556,47.119571685791016,25.0,4.502776622772217,-8526.4541015625,143.10691833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55078125,18000.0,0.0,0.0,0.1923710107803344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084449470043182,0.3089145123958587,-0.00046954350546,0.0,0.0001952321181306,0.0,0.0,14.218819618225098,0.0,0.0,0.0,0.3112297058105469,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702327564358711,-1741.7652587890625,304.1443786621094,0.6938191056251526,0.1221786439418792,0.1107512861490249,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029649138450623,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.198111742734909,-3080.4755859375,304.1418762207031,0.9100027084350586,0.2797036468982696,0.1959118843078613,293.10516357421875,297.1499938964844,293.1499938964844,0.2019763886928558,-4234.37353515625,304.14520263671875,0.9151049256324768,0.2837361693382263,0.2692281603813171,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029649138450623,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.8858337402344,293.5912780761719,291.1439819335937,1.0,0.2323835045099258,0.8260878920555115,0.8260878920555115,1.0,1.0,-1.0270177125930786,0.4337918162345886,0.59322589635849,0.1906672269105911,0.0,0.0,0.3973391056060791,41.36754608154297,25.0,3.2894036769866943,-8553.3857421875,133.7533416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.927734375,18000.0,0.0,0.0,0.1933288425207138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092743158340454,0.3097441792488098,-0.0004698784905485,0.0,0.0001962042006198,0.0,0.0,14.27219009399414,0.0,0.0,0.0,0.3114526867866516,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702327564358711,-1741.7652587890625,304.1443786621094,0.6938191056251526,0.1221786439418792,0.1107512861490249,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029649138450623,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.198111742734909,-3080.4755859375,304.1418762207031,0.9100027084350586,0.2797036468982696,0.1959118843078613,293.10516357421875,297.1499938964844,293.1499938964844,0.2019763886928558,-4234.37353515625,304.14520263671875,0.9151049256324768,0.2837361693382263,0.2692281603813171,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029649138450623,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.8858337402344,293.5912780761719,291.1439819335937,1.0,0.2323835045099258,0.8260878920555115,0.8260878920555115,1.0,1.0,-1.0270177125930786,0.4337918162345886,0.59322589635849,0.1906672269105911,0.0,0.0,0.3973391056060791,41.36754608154297,25.0,3.2894036769866943,-8553.3857421875,133.7533416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.927734375,18000.0,0.0,0.0,0.1933288425207138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092743158340454,0.3097441792488098,-0.0004698784905485,0.0,0.0001962042006198,0.0,0.0,14.27219009399414,0.0,0.0,0.0,0.3114526867866516,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713694989681243,-1762.177734375,304.14434814453125,0.7139009833335876,0.1238103955984115,0.1120565608143806,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156063437461853,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997671723365783,-3100.928466796875,304.1418151855469,0.9372353553771972,0.2817632555961609,0.1972259283065796,293.1041259765625,297.1499938964844,293.1499938964844,0.2029935717582702,-4251.33349609375,304.1451110839844,0.9416527152061462,0.2850826978683471,0.2703257799148559,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156063437461853,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.1446838378906,1.0,0.2265392839908599,0.8258621692657471,0.8258621692657471,1.0,1.0,-1.030306696891785,0.4352419674396515,0.595064640045166,0.1913832575082779,0.0,0.0,0.3979727625846863,37.102630615234375,25.0,1.2227962017059326,-8582.3671875,127.10157775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4140625,18000.0,0.0,0.0,0.1941438764333725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099937736988067,0.3104639053344726,-0.0004701341968029,0.0,0.0001970313460333,0.0,0.0,14.317583084106444,0.0,0.0,0.0,0.3116412758827209,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713694989681243,-1762.177734375,304.14434814453125,0.7139009833335876,0.1238103955984115,0.1120565608143806,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156063437461853,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997671723365783,-3100.928466796875,304.1418151855469,0.9372353553771972,0.2817632555961609,0.1972259283065796,293.1041259765625,297.1499938964844,293.1499938964844,0.2029935717582702,-4251.33349609375,304.1451110839844,0.9416527152061462,0.2850826978683471,0.2703257799148559,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156063437461853,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.1446838378906,1.0,0.2265392839908599,0.8258621692657471,0.8258621692657471,1.0,1.0,-1.030306696891785,0.4352419674396515,0.595064640045166,0.1913832575082779,0.0,0.0,0.3979727625846863,37.102630615234375,25.0,1.2227962017059326,-8582.3671875,127.10157775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4140625,18000.0,0.0,0.0,0.1941438764333725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099937736988067,0.3104639053344726,-0.0004701341968029,0.0,0.0001970313460333,0.0,0.0,14.317583084106444,0.0,0.0,0.0,0.3116412758827209,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719517916440963,-1772.6729736328125,304.1443176269531,0.7222961187362671,0.1246234998106956,0.1127234473824501,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.521521270275116,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006087303161621,-3111.32080078125,304.14178466796875,0.949357271194458,0.2827784121036529,0.1978861540555954,293.1036682128906,297.1499938964844,293.1499938964844,0.203528493642807,-4260.2607421875,304.14501953125,0.9532009959220886,0.2857567071914673,0.2708933055400848,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.521521270275116,0.050000000745058,0.2300304025411605,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802795410156,293.6073303222656,291.1445617675781,1.0,0.2242093682289123,0.8257493376731873,0.8257493376731873,1.0,1.0,-1.032116174697876,0.4360328614711761,0.5960833430290222,0.1918001621961593,0.0,0.0,0.398341029882431,35.41951370239258,25.0,0.3938069641590118,-8598.0751953125,124.58795928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08984375,18000.0,0.0,0.0,0.1945044249296188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103969395160675,0.3108672201633453,-0.0004702642618212,0.0,0.0001973972539417,0.0,0.0,14.34267807006836,0.0,0.0,0.0,0.3117445409297943,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725401416420936,-1783.2998046875,304.144287109375,0.7299714088439941,0.1254357397556305,0.1133977174758911,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.527158796787262,0.050000000745058,0.0484346710145473,293.07275390625,297.1499938964844,293.1499938964844,0.2014535814523697,-3121.7451171875,304.1417236328125,0.9601778388023376,0.2837849259376526,0.1985465884208679,293.10321044921875,297.1499938964844,293.1499938964844,0.2040746808052063,-4269.3740234375,304.1449279785156,0.9634388089179992,0.2864314317703247,0.2714702785015106,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.527158796787262,0.050000000745058,0.2297532260417938,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788757324219,293.6132507324219,291.14434814453125,1.0,0.2222087383270263,0.8256323933601379,0.8256323933601379,1.0,1.0,-1.034007906913757,0.4368557035923004,0.5971521735191345,0.1922477036714553,0.0,0.0,0.3987364172935486,33.96379852294922,28.0,-0.1602620482444763,-8614.4423828125,122.48478698730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,306.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.681640625,18000.0,0.0,0.0,0.1948387026786804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108374774456024,0.3113078773021698,-0.0004704053862951,0.0,0.0001977365172933,0.0,0.0,14.370092391967772,0.0,0.0,0.0,0.3118568658828735,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737513750791549,-1805.249267578125,304.1441650390625,0.7408930659294128,0.1270544081926345,0.1147871911525726,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345625281333923,0.050000000745058,0.0483650676906108,293.0726318359375,297.1499938964844,293.1499938964844,0.2031714469194412,-3142.921630859375,304.1416320800781,0.9738280773162842,0.2857668697834015,0.1998824328184127,293.1024169921875,297.1499938964844,293.1499938964844,0.2052192836999893,-4288.47119140625,304.14471435546875,0.9761196374893188,0.2877801060676574,0.2726719379425049,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345625281333923,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.876708984375,293.6258544921875,291.1434326171875,1.0,0.2201861143112182,0.8253985047340393,0.8253985047340393,1.0,1.0,-1.0382411479949951,0.4386857450008392,0.5995554327964783,0.1932902485132217,0.0,0.0,0.3996391296386719,32.25562286376953,31.0,-1.1879714727401731,-8649.470703125,120.48578643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7109375,18000.0,0.0,0.0,0.1954468935728073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118287920951843,0.3122994899749756,-0.0004707225889433,0.0,0.0001983537513297,0.0,0.0,14.431861877441406,0.0,0.0,0.0,0.3121103346347809,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737513750791549,-1805.249267578125,304.1441650390625,0.7408930659294128,0.1270544081926345,0.1147871911525726,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345625281333923,0.050000000745058,0.0483650676906108,293.0726318359375,297.1499938964844,293.1499938964844,0.2031714469194412,-3142.921630859375,304.1416320800781,0.9738280773162842,0.2857668697834015,0.1998824328184127,293.1024169921875,297.1499938964844,293.1499938964844,0.2052192836999893,-4288.47119140625,304.14471435546875,0.9761196374893188,0.2877801060676574,0.2726719379425049,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345625281333923,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.876708984375,293.6258544921875,291.1434326171875,1.0,0.2201861143112182,0.8253985047340393,0.8253985047340393,1.0,1.0,-1.0382411479949951,0.4386857450008392,0.5995554327964783,0.1932902485132217,0.0,0.0,0.3996391296386719,32.25562286376953,31.0,-1.1879714727401731,-8649.470703125,120.48578643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7109375,18000.0,0.0,0.0,0.1954468935728073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118287920951843,0.3122994899749756,-0.0004707225889433,0.0,0.0001983537513297,0.0,0.0,14.431861877441406,0.0,0.0,0.0,0.3121103346347809,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749911665916442,-1827.807373046875,304.14404296875,0.7470099329948425,0.1286646127700805,0.1162105426192283,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374782085418701,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049050480127334,-3164.256103515625,304.1415405273437,0.9799469113349916,0.2877044677734375,0.2012197822332382,293.1017150878906,297.1499938964844,293.1499938964844,0.2064146846532821,-4308.3984375,304.1445007324219,0.9815163612365724,0.2891262471675873,0.2739152908325195,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374782085418701,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753662109375,293.6395568847656,291.1420593261719,1.0,0.2198945879936218,0.8251646161079407,0.8251646161079407,1.0,1.0,-1.042871117591858,0.4406748712062835,0.602196216583252,0.1944746524095535,0.0,0.0,0.4007675349712372,31.67007064819336,34.0,-1.7963812351226809,-8687.4375,120.55427551269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.146484375,18000.0,0.0,0.0,0.1960059404373169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130675554275512,0.3135386705398559,-0.0004711128422059,0.0,0.0001989211014006,0.0,0.0,14.509050369262695,0.0,0.0,0.0,0.3124263882637024,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749911665916442,-1827.807373046875,304.14404296875,0.7470099329948425,0.1286646127700805,0.1162105426192283,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374782085418701,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049050480127334,-3164.256103515625,304.1415405273437,0.9799469113349916,0.2877044677734375,0.2012197822332382,293.1017150878906,297.1499938964844,293.1499938964844,0.2064146846532821,-4308.3984375,304.1445007324219,0.9815163612365724,0.2891262471675873,0.2739152908325195,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374782085418701,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753662109375,293.6395568847656,291.1420593261719,1.0,0.2198945879936218,0.8251646161079407,0.8251646161079407,1.0,1.0,-1.042871117591858,0.4406748712062835,0.602196216583252,0.1944746524095535,0.0,0.0,0.4007675349712372,31.67007064819336,34.0,-1.7963812351226809,-8687.4375,120.55427551269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.146484375,18000.0,0.0,0.0,0.1960059404373169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130675554275512,0.3135386705398559,-0.0004711128422059,0.0,0.0001989211014006,0.0,0.0,14.509050369262695,0.0,0.0,0.0,0.3124263882637024,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762493759393692,-1850.7818603515625,304.1439208984375,0.7489829659461975,0.13026924431324,0.1176596358418464,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366044044494629,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066396027803421,-3185.55615234375,304.1414489746094,0.9806727766990662,0.2896040678024292,0.2025535851716995,293.1011047363281,297.1499938964844,293.1499938964844,0.2076433002948761,-4328.84619140625,304.144287109375,0.981669545173645,0.2904711961746216,0.2751901745796203,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366044044494629,0.050000000745058,0.2293376326560974,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.87469482421875,293.6540832519531,291.1406555175781,1.0,0.2209370881319046,0.8249080181121826,0.8249080181121826,1.0,1.0,-1.04779314994812,0.4427805840969085,0.6050125360488892,0.19576096534729,0.0,0.0,0.4020896553993225,31.92511367797852,37.0,-1.966766595840454,-8727.4794921875,122.18960571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830322265625,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.63671875,18000.0,0.0,0.0,0.1965533792972564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145491480827331,0.315020740032196,-0.000471590203233,0.0,0.000199476693524,0.0,0.0,14.601927757263184,0.0,0.0,0.0,0.3128066658973694,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762493759393692,-1850.7818603515625,304.1439208984375,0.7489829659461975,0.13026924431324,0.1176596358418464,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366044044494629,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066396027803421,-3185.55615234375,304.1414489746094,0.9806727766990662,0.2896040678024292,0.2025535851716995,293.1011047363281,297.1499938964844,293.1499938964844,0.2076433002948761,-4328.84619140625,304.144287109375,0.981669545173645,0.2904711961746216,0.2751901745796203,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366044044494629,0.050000000745058,0.2293376326560974,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.87469482421875,293.6540832519531,291.1406555175781,1.0,0.2209370881319046,0.8249080181121826,0.8249080181121826,1.0,1.0,-1.04779314994812,0.4427805840969085,0.6050125360488892,0.19576096534729,0.0,0.0,0.4020896553993225,31.92511367797852,37.0,-1.966766595840454,-8727.4794921875,122.18960571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830322265625,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.63671875,18000.0,0.0,0.0,0.1965533792972564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145491480827331,0.315020740032196,-0.000471590203233,0.0,0.000199476693524,0.0,0.0,14.601927757263184,0.0,0.0,0.0,0.3128066658973694,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775213092565536,-1874.084228515625,304.1438293457031,0.7477449774742126,0.1318698525428772,0.1191289275884628,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981876373291,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.2083755284547805,-3206.829833984375,304.14141845703125,0.9774246215820312,0.291475236415863,0.2038847655057907,293.1005859375,297.1499938964844,293.1499938964844,0.2088990062475204,-4349.708984375,304.14410400390625,0.9779056906700134,0.2918161749839782,0.2764902114868164,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981876373291,0.050000000745058,0.2294938117265701,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.6692810058594,291.13922119140625,1.0,0.2229941040277481,0.8246514201164246,0.8246514201164246,1.0,1.0,-1.0529416799545288,0.4449804723262787,0.6079612374305725,0.1971228867769241,0.0,0.0,0.4036052227020263,32.827484130859375,40.0,-2.010783195495605,-8769.1015625,125.05260467529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.125,18000.0,0.0,0.0,0.1971222013235092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162637054920196,0.3167358636856079,-0.000472151354188,0.0,0.000200053982553,0.0,0.0,14.710006713867188,0.0,0.0,0.0,0.3132494390010834,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775213092565536,-1874.084228515625,304.1438293457031,0.7477449774742126,0.1318698525428772,0.1191289275884628,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981876373291,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.2083755284547805,-3206.829833984375,304.14141845703125,0.9774246215820312,0.291475236415863,0.2038847655057907,293.1005859375,297.1499938964844,293.1499938964844,0.2088990062475204,-4349.708984375,304.14410400390625,0.9779056906700134,0.2918161749839782,0.2764902114868164,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981876373291,0.050000000745058,0.2294938117265701,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.6692810058594,291.13922119140625,1.0,0.2229941040277481,0.8246514201164246,0.8246514201164246,1.0,1.0,-1.0529416799545288,0.4449804723262787,0.6079612374305725,0.1971228867769241,0.0,0.0,0.4036052227020263,32.827484130859375,40.0,-2.010783195495605,-8769.1015625,125.05260467529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.125,18000.0,0.0,0.0,0.1971222013235092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162637054920196,0.3167358636856079,-0.000472151354188,0.0,0.000200053982553,0.0,0.0,14.710006713867188,0.0,0.0,0.0,0.3132494390010834,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781611874699592,-1885.8343505859373,304.143798828125,0.7462278008460999,0.1326689422130584,0.1198698282241821,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302822589874268,0.050000000745058,0.0484042763710022,293.0736389160156,297.1499938964844,293.1499938964844,0.2092437148094177,-3217.453125,304.1413879394531,0.9746082425117492,0.2924016714096069,0.2045495063066482,293.100341796875,297.1499938964844,293.1499938964844,0.2095352858304977,-4360.26611328125,304.1440124511719,0.9748334288597108,0.2924889326095581,0.2771482169628143,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302822589874268,0.050000000745058,0.2296090424060821,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8743896484375,293.67706298828125,291.1385192871094,1.0,0.2243275642395019,0.8245231509208679,0.8245231509208679,1.0,1.0,-1.0555860996246338,0.4461096525192261,0.6094764471054077,0.1978275775909423,0.0,0.0,0.4044335186481476,33.47807312011719,40.0,-1.984351634979248,-8790.4521484375,126.86895751953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,306.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.365234375,18000.0,0.0,0.0,0.1974231749773025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172094523906708,0.3176819086074829,-0.000472464133054,0.0,0.0002003594272537,0.0,0.0,14.769877433776855,0.0,0.0,0.0,0.3134946823120117,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.07880300283432,-1897.63720703125,304.1437683105469,0.7442800402641296,0.1334673315286636,0.1206142008304596,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273195505142212,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.2101114094257354,-3228.059326171875,304.1413879394531,0.9711424112319946,0.2933225333690643,0.2052134573459625,293.1001281738281,297.1499938964844,293.1499938964844,0.2101761102676391,-4370.8896484375,304.1439208984375,0.9711068272590636,0.293161928653717,0.2778107821941376,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273195505142212,0.050000000745058,0.2297449707984924,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744812011719,293.6849365234375,291.1378173828125,1.0,0.2258258908987045,0.8243821263313293,0.8243821263313293,1.0,1.0,-1.0582692623138428,0.4472541213035583,0.6110150814056396,0.1985446959733963,0.0,0.0,0.4053046405315399,34.2397575378418,43.0,-1.926601767539978,-8812.103515625,128.90335083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,306.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.62890625,18000.0,0.0,0.0,0.197739228606224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182106614112854,0.3186834454536438,-0.0004727979830931,0.0,0.0002006801805691,0.0,0.0,14.83346462249756,0.0,0.0,0.0,0.3137551844120025,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800909772515297,-1921.370849609375,304.1436767578125,0.739482045173645,0.1350621879100799,0.1221117973327636,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358598709106,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118437588214874,-3249.201416015625,304.141357421875,0.9625994563102722,0.2951481640338897,0.2065382450819015,293.0997009277344,297.1499938964844,293.1499938964844,0.2114692628383636,-4392.296875,304.143798828125,0.9620211720466614,0.2945088446140289,0.2791479229927063,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358598709106,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.7010192871094,291.1365966796875,1.0,0.2292317003011703,0.8241000175476074,0.8241000175476074,1.0,1.0,-1.0637342929840088,0.449584424495697,0.614149808883667,0.2000133395195007,0.0,0.0,0.4071630835533142,36.04939270019531,46.0,-1.7475131750106812,-8856.205078125,133.54388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.251953125,18000.0,0.0,0.0,0.198425680398941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203672170639038,0.3208407461643219,-0.0004735261027235,0.0,0.0002013768389588,0.0,0.0,14.971135139465332,0.0,0.0,0.0,0.3143191337585449,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800909772515297,-1921.370849609375,304.1436767578125,0.739482045173645,0.1350621879100799,0.1221117973327636,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358598709106,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118437588214874,-3249.201416015625,304.141357421875,0.9625994563102722,0.2951481640338897,0.2065382450819015,293.0997009277344,297.1499938964844,293.1499938964844,0.2114692628383636,-4392.296875,304.143798828125,0.9620211720466614,0.2945088446140289,0.2791479229927063,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358598709106,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.7010192871094,291.1365966796875,1.0,0.2292317003011703,0.8241000175476074,0.8241000175476074,1.0,1.0,-1.0637342929840088,0.449584424495697,0.614149808883667,0.2000133395195007,0.0,0.0,0.4071630835533142,36.04939270019531,46.0,-1.7475131750106812,-8856.205078125,133.54388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.251953125,18000.0,0.0,0.0,0.198425680398941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203672170639038,0.3208407461643219,-0.0004735261027235,0.0,0.0002013768389588,0.0,0.0,14.971135139465332,0.0,0.0,0.0,0.3143191337585449,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813827738165855,-1945.23388671875,304.1436462402344,0.7339903116226196,0.1366545408964157,0.1236188262701034,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135698050260543,-3270.22314453125,304.141357421875,0.9524472951889038,0.2969532608985901,0.207857608795166,293.0993347167969,297.1499938964844,293.1499938964844,0.2127747684717178,-4413.8701171875,304.1437072753906,0.9513039588928224,0.2958569526672363,0.2804985344409942,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7174072265625,291.1355285644531,1.0,0.233061209321022,0.8238179683685303,0.8238179683685303,1.0,1.0,-1.069305419921875,0.4519596099853515,0.6173458099365234,0.2015199363231659,0.0,0.0,0.409155935049057,38.17375564575195,49.0,-1.5090142488479614,-8901.2431640625,138.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.017578125,18000.0,0.0,0.0,0.1991951167583465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227080106735229,0.3231823444366455,-0.0004743289318867,0.0,0.0002021577092818,0.0,0.0,15.121623992919922,0.0,0.0,0.0,0.3149355351924896,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813827738165855,-1945.23388671875,304.1436462402344,0.7339903116226196,0.1366545408964157,0.1236188262701034,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135698050260543,-3270.22314453125,304.141357421875,0.9524472951889038,0.2969532608985901,0.207857608795166,293.0993347167969,297.1499938964844,293.1499938964844,0.2127747684717178,-4413.8701171875,304.1437072753906,0.9513039588928224,0.2958569526672363,0.2804985344409942,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7174072265625,291.1355285644531,1.0,0.233061209321022,0.8238179683685303,0.8238179683685303,1.0,1.0,-1.069305419921875,0.4519596099853515,0.6173458099365234,0.2015199363231659,0.0,0.0,0.409155935049057,38.17375564575195,49.0,-1.5090142488479614,-8901.2431640625,138.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.017578125,18000.0,0.0,0.0,0.1991951167583465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227080106735229,0.3231823444366455,-0.0004743289318867,0.0,0.0002021577092818,0.0,0.0,15.121623992919922,0.0,0.0,0.0,0.3149355351924896,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826762095093727,-1969.178955078125,304.14361572265625,0.7282193899154663,0.1382443457841873,0.1251327991485595,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068973302841187,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152867317199707,-3291.090087890625,304.1413879394531,0.9413204193115234,0.2987384498119354,0.2091701924800872,293.0990295410156,297.1499938964844,293.1499938964844,0.2140891253948211,-4435.54931640625,304.14361572265625,0.9396169781684875,0.2972062528133392,0.2818599939346313,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068973302841187,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.87603759765625,293.7340393066406,291.1346740722656,1.0,0.2371947318315506,0.8235173225402832,0.8235173225402832,1.0,1.0,-1.0749571323394775,0.4543677568435669,0.6205893158912659,0.2030548900365829,0.0,0.0,0.4112519323825836,40.54669570922852,52.0,-1.2096905708312988,-8947.0595703125,144.64161682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.978515625,18000.0,0.0,0.0,0.2000544220209121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252014219760895,0.3256766200065613,-0.0004751978849526,0.0,0.0002030298055615,0.0,0.0,15.283133506774902,0.0,0.0,0.0,0.3155968487262726,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826762095093727,-1969.178955078125,304.14361572265625,0.7282193899154663,0.1382443457841873,0.1251327991485595,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068973302841187,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152867317199707,-3291.090087890625,304.1413879394531,0.9413204193115234,0.2987384498119354,0.2091701924800872,293.0990295410156,297.1499938964844,293.1499938964844,0.2140891253948211,-4435.54931640625,304.14361572265625,0.9396169781684875,0.2972062528133392,0.2818599939346313,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068973302841187,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.87603759765625,293.7340393066406,291.1346740722656,1.0,0.2371947318315506,0.8235173225402832,0.8235173225402832,1.0,1.0,-1.0749571323394775,0.4543677568435669,0.6205893158912659,0.2030548900365829,0.0,0.0,0.4112519323825836,40.54669570922852,52.0,-1.2096905708312988,-8947.0595703125,144.64161682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.978515625,18000.0,0.0,0.0,0.2000544220209121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252014219760895,0.3256766200065613,-0.0004751978849526,0.0,0.0002030298055615,0.0,0.0,15.283133506774902,0.0,0.0,0.0,0.3155968487262726,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839695185422897,-1993.1663818359373,304.1435852050781,0.722396969795227,0.1398312747478485,0.1266514807939529,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003020167350769,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169923186302185,-3311.776123046875,304.14141845703125,0.9298503398895264,0.3005041182041168,0.210474744439125,293.0987243652344,297.1499938964844,293.1499938964844,0.2154096066951751,-4457.29052734375,304.1435241699219,0.9276392459869384,0.2985564768314361,0.2832299470901489,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003020167350769,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.2415363639593124,0.8232167363166809,0.8232167363166809,1.0,1.0,-1.080667495727539,0.4568013548851013,0.6238662004470825,0.204612597823143,0.0,0.0,0.4134169816970825,43.11399841308594,55.0,-0.886603593826294,-8993.5009765625,150.8849639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1640625,18000.0,0.0,0.0,0.2010034769773483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327808678150177,0.3282848000526428,-0.0004761211166623,0.0,0.0002039929677266,0.0,0.0,15.453344345092772,0.0,0.0,0.0,0.3162935078144073,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839695185422897,-1993.1663818359373,304.1435852050781,0.722396969795227,0.1398312747478485,0.1266514807939529,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003020167350769,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169923186302185,-3311.776123046875,304.14141845703125,0.9298503398895264,0.3005041182041168,0.210474744439125,293.0987243652344,297.1499938964844,293.1499938964844,0.2154096066951751,-4457.29052734375,304.1435241699219,0.9276392459869384,0.2985564768314361,0.2832299470901489,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003020167350769,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.2415363639593124,0.8232167363166809,0.8232167363166809,1.0,1.0,-1.080667495727539,0.4568013548851013,0.6238662004470825,0.204612597823143,0.0,0.0,0.4134169816970825,43.11399841308594,55.0,-0.886603593826294,-8993.5009765625,150.8849639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1640625,18000.0,0.0,0.0,0.2010034769773483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327808678150177,0.3282848000526428,-0.0004761211166623,0.0,0.0002039929677266,0.0,0.0,15.453344345092772,0.0,0.0,0.0,0.3162935078144073,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846156924962997,-2005.1656494140625,304.1435852050781,0.719495952129364,0.1406235247850418,0.1274119615554809,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.497138500213623,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.2178402692079544,-3322.044921875,304.1414489746094,0.9241750836372375,0.3013796210289001,0.2111236304044723,293.0986022949219,297.1499938964844,293.1499938964844,0.2160715013742447,-4468.173828125,304.1434936523437,0.9217489957809448,0.2992318272590637,0.2839175462722778,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.497138500213623,0.050000000745058,0.2315941154956817,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.8772888183594,293.7593994140625,291.13385009765625,1.0,0.2437620013952255,0.8230664134025574,0.8230664134025574,1.0,1.0,-1.0835392475128174,0.4580254554748535,0.6255138516426086,0.2053982019424438,0.0,0.0,0.414515733718872,44.45716857910156,55.0,-0.720942497253418,-9016.9208984375,154.1441192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.841796875,18000.0,0.0,0.0,0.2015103101730346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329143762588501,0.329620361328125,-0.0004765993799082,0.0,0.0002045073488261,0.0,0.0,15.541024208068848,0.0,0.0,0.0,0.316652238368988,4.0,0.0,1.0
