time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852613300085067,-2017.163330078125,304.1435546875,0.7166056632995605,0.1414148658514022,0.1281729042530059,293.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940608143806457,0.050000000745058,0.0488755293190479,293.07672119140625,297.1499938964844,293.1499938964844,0.2186846584081649,-3332.260009765625,304.1414489746094,0.9186380505561828,0.3022502064704895,0.2117700427770614,293.0984802246094,297.1499938964844,293.1499938964844,0.2167341113090515,-4479.0595703125,304.1434936523437,0.916034460067749,0.2999072968959808,0.2846065163612366,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940608143806457,0.050000000745058,0.2318444550037384,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.87774658203125,293.7679443359375,291.1336975097656,1.0,0.2460135519504547,0.8229067325592041,0.8229067325592041,1.0,1.0,-1.0864193439483645,0.4592525959014892,0.6271666884422302,0.2061866968870163,0.0,0.0,0.4156196415424347,45.83367538452149,58.0,-0.5515532493591309,-9040.447265625,157.48338317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,306.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.580078125,18000.0,0.0,0.0,0.2020372748374939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330493301153183,0.3309703767299652,-0.0004770865489263,0.0,0.0002050421462627,0.0,0.0,15.630014419555664,0.0,0.0,0.0,0.3170162141323089,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865561142563819,-2041.2596435546875,304.1435546875,0.7108418345451355,0.1429909616708755,0.1296940147876739,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204234302043914,-3353.301025390625,304.1413879394531,0.9083123207092284,0.3040782213211059,0.2130916714668274,293.0986022949219,297.1499938964844,293.1499938964844,0.2180472016334533,-4500.611328125,304.1434631347656,0.905408263206482,0.3011869788169861,0.2859537899494171,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.250568687915802,0.8225873112678528,0.8225873112678528,1.0,1.0,-1.0921988487243652,0.4617158770561218,0.6304829716682434,0.2077725678682327,0.0,0.0,0.4179453551769256,48.67068099975586,61.0,-2.386664628982544,-9091.0654296875,164.37327575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.626953125,18000.0,0.0,0.0,0.2031487375497818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332639336585998,0.3337420225143432,-0.0004780846356879,0.0,0.0002061701525235,0.0,0.0,15.813438415527344,0.0,0.0,0.0,0.3177675604820251,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865561142563819,-2041.2596435546875,304.1435546875,0.7108418345451355,0.1429909616708755,0.1296940147876739,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204234302043914,-3353.301025390625,304.1413879394531,0.9083123207092284,0.3040782213211059,0.2130916714668274,293.0986022949219,297.1499938964844,293.1499938964844,0.2180472016334533,-4500.611328125,304.1434631347656,0.905408263206482,0.3011869788169861,0.2859537899494171,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.250568687915802,0.8225873112678528,0.8225873112678528,1.0,1.0,-1.0921988487243652,0.4617158770561218,0.6304829716682434,0.2077725678682327,0.0,0.0,0.4179453551769256,48.67068099975586,61.0,-2.386664628982544,-9091.0654296875,164.37327575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.626953125,18000.0,0.0,0.0,0.2031487375497818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332639336585998,0.3337420225143432,-0.0004780846356879,0.0,0.0002061701525235,0.0,0.0,15.813438415527344,0.0,0.0,0.0,0.3177675604820251,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.0879631787538528,-2067.537841796875,304.1433410644531,0.7053333520889282,0.144791692495346,0.1313292235136032,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908341884613,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222501337528228,-3375.413330078125,304.1412353515625,0.8992717266082764,0.3058081269264221,0.2144391238689422,293.0995788574219,297.1499938964844,293.1499938964844,0.2192686200141906,-4520.6318359375,304.14361572265625,0.8958626985549927,0.3022923171520233,0.2871420383453369,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908341884613,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551581263542175,0.8222679495811462,0.8222679495811462,1.0,1.0,-1.09798002243042,0.4641810059547424,0.6337990164756775,0.2093629986047744,0.0,0.0,0.4209927022457123,51.59832382202149,64.0,-3.800797939300537,-9151.7451171875,171.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.244140625,18000.0,0.0,0.0,0.2043542712926864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368027210235595,0.3372820019721985,-0.0004792795807588,0.0,0.0002073936047963,0.0,0.0,16.046810150146484,0.0,0.0,0.0,0.3187187612056732,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.0879631787538528,-2067.537841796875,304.1433410644531,0.7053333520889282,0.144791692495346,0.1313292235136032,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908341884613,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222501337528228,-3375.413330078125,304.1412353515625,0.8992717266082764,0.3058081269264221,0.2144391238689422,293.0995788574219,297.1499938964844,293.1499938964844,0.2192686200141906,-4520.6318359375,304.14361572265625,0.8958626985549927,0.3022923171520233,0.2871420383453369,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908341884613,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551581263542175,0.8222679495811462,0.8222679495811462,1.0,1.0,-1.09798002243042,0.4641810059547424,0.6337990164756775,0.2093629986047744,0.0,0.0,0.4209927022457123,51.59832382202149,64.0,-3.800797939300537,-9151.7451171875,171.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.244140625,18000.0,0.0,0.0,0.2043542712926864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368027210235595,0.3372820019721985,-0.0004792795807588,0.0,0.0002073936047963,0.0,0.0,16.046810150146484,0.0,0.0,0.0,0.3187187612056732,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896151065826416,-2098.4091796875,304.142822265625,0.7007122039794922,0.1468911319971084,0.1332799643278122,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237095087766647,-3392.898681640625,304.1417236328125,0.890558660030365,0.307158887386322,0.2155161201953888,293.1008605957031,297.1499938964844,293.1499938964844,0.2203632295131683,-4538.47412109375,304.1439208984375,0.8868237733840942,0.3033124208450317,0.2882345914840698,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.259747713804245,0.8219305872917175,0.8219305872917175,1.0,1.0,-1.1037195920944214,0.4666279852390289,0.6370916366577148,0.2109441459178924,0.0,0.0,0.4241248965263366,54.59608459472656,67.0,-2.3694119453430176,-9215.4873046875,178.8184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.15234375,18000.0,0.0,0.0,0.2056784778833389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407180309295654,0.3411987423896789,-0.0004807078803423,0.0,0.0002087375032715,0.0,0.0,16.310272216796875,0.0,0.0,0.0,0.3197900354862213,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896151065826416,-2098.4091796875,304.142822265625,0.7007122039794922,0.1468911319971084,0.1332799643278122,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237095087766647,-3392.898681640625,304.1417236328125,0.890558660030365,0.307158887386322,0.2155161201953888,293.1008605957031,297.1499938964844,293.1499938964844,0.2203632295131683,-4538.47412109375,304.1439208984375,0.8868237733840942,0.3033124208450317,0.2882345914840698,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.259747713804245,0.8219305872917175,0.8219305872917175,1.0,1.0,-1.1037195920944214,0.4666279852390289,0.6370916366577148,0.2109441459178924,0.0,0.0,0.4241248965263366,54.59608459472656,67.0,-2.3694119453430176,-9215.4873046875,178.8184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.15234375,18000.0,0.0,0.0,0.2056784778833389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407180309295654,0.3411987423896789,-0.0004807078803423,0.0,0.0002087375032715,0.0,0.0,16.310272216796875,0.0,0.0,0.0,0.3197900354862213,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913348197937011,-2130.5361328125,304.142333984375,0.6965752840042114,0.1490212678909301,0.1353174895048141,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249681949615478,-3407.9033203125,304.14239501953125,0.8822020888328552,0.3083369135856628,0.2164459824562072,293.1022033691406,297.1499938964844,293.1499938964844,0.2213958650827407,-4555.271484375,304.14422607421875,0.8783206939697266,0.3042854964733124,0.2892781794071197,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643106281757355,0.8215932250022888,0.8215932250022888,1.0,1.0,-1.1093435287475586,0.4690263569355011,0.6403172016143799,0.2124961465597152,0.0,0.0,0.427296906709671,57.64966583251953,70.0,-1.4823706150054932,-9280.04296875,186.2765045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.169921875,18000.0,0.0,0.0,0.2071142047643661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447228074073791,0.3452050387859344,-0.0004822155460715,0.0,0.0002101945865433,0.0,0.0,16.583450317382812,0.0,0.0,0.0,0.3209020495414734,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913348197937011,-2130.5361328125,304.142333984375,0.6965752840042114,0.1490212678909301,0.1353174895048141,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249681949615478,-3407.9033203125,304.14239501953125,0.8822020888328552,0.3083369135856628,0.2164459824562072,293.1022033691406,297.1499938964844,293.1499938964844,0.2213958650827407,-4555.271484375,304.14422607421875,0.8783206939697266,0.3042854964733124,0.2892781794071197,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643106281757355,0.8215932250022888,0.8215932250022888,1.0,1.0,-1.1093435287475586,0.4690263569355011,0.6403172016143799,0.2124961465597152,0.0,0.0,0.427296906709671,57.64966583251953,70.0,-1.4823706150054932,-9280.04296875,186.2765045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.169921875,18000.0,0.0,0.0,0.2071142047643661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447228074073791,0.3452050387859344,-0.0004822155460715,0.0,0.0002101945865433,0.0,0.0,16.583450317382812,0.0,0.0,0.0,0.3209020495414734,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921218916773796,-2145.226318359375,304.1423034667969,0.6944316625595093,0.1498835235834121,0.1362392604351043,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527079582214,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255741208791732,-3415.13818359375,304.1426696777344,0.8781764507293701,0.3088921308517456,0.2168828845024109,293.1028747558594,297.1499938964844,293.1499938964844,0.2219138443470001,-4563.71875,304.1443176269531,0.8742554187774658,0.3047598600387573,0.2897882163524627,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527079582214,0.050000000745058,0.2342805564403534,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.8113708496094,293.7235107421875,291.12530517578125,1.0,0.2665731310844421,0.8214245438575745,0.8214245438575745,1.0,1.0,-1.111998438835144,0.4701576232910156,0.6418407559394836,0.2132306694984436,0.0,0.0,0.4290125370025635,59.19977569580078,70.0,-2.936222076416016,-9314.515625,190.02713012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8281555175781,306.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.072265625,18000.0,0.0,0.0,0.20787213742733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468090891838074,0.3472920954227447,-0.0004829960234928,0.0,0.0002109637862304,0.0,0.0,16.726516723632812,0.0,0.0,0.0,0.3214854896068573,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.092779241502285,-2157.47705078125,304.1425170898437,0.6920470595359802,0.1505855321884155,0.1369964182376861,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624221801758,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261794507503509,-3422.3818359375,304.1429138183594,0.8742474913597107,0.3094358742237091,0.2173097133636474,293.103515625,297.1499938964844,293.1499938964844,0.2224393039941787,-4572.3046875,304.1444091796875,0.8702988028526306,0.3052278161048889,0.2902925908565521,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624221801758,0.050000000745058,0.2345678657293319,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7049255371094,291.1235046386719,1.0,0.2688163816928863,0.8212482333183289,0.8212482333183289,1.0,1.0,-1.1144427061080933,0.4711974859237671,0.6432451605796814,0.2139065563678741,0.0,0.0,0.4309379160404205,60.76864242553711,73.0,-3.651954650878906,-9350.8984375,193.76368713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,306.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.3125,18000.0,0.0,0.0,0.2086583524942398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491353690624237,0.3496192097663879,-0.0004838382301386,0.0,0.0002117616968462,0.0,0.0,16.885887145996094,0.0,0.0,0.0,0.3221336305141449,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938405767083168,-2177.177734375,304.14324951171875,0.6870225071907043,0.1517586708068847,0.1382277160882949,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067355632782,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273194789886474,-3435.97802734375,304.14337158203125,0.8667751550674438,0.3105018436908722,0.2181466221809387,293.10479736328125,297.1499938964844,293.1499938964844,0.2234288901090622,-4588.40478515625,304.1446228027344,0.862786054611206,0.3061451613903045,0.2912850081920624,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067355632782,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732389867305755,0.8208956718444824,0.8208956718444824,1.0,1.0,-1.118960738182068,0.473117858171463,0.6458429098129272,0.2151553034782409,0.0,0.0,0.434740275144577,63.935001373291016,76.0,-1.4398361444473269,-9424.9501953125,201.21807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.529296875,18000.0,0.0,0.0,0.2103192508220672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541007041931152,0.3545864522457123,-0.0004857300955336,0.0,0.0002134473033947,0.0,0.0,17.231664657592773,0.0,0.0,0.0,0.3235303163528442,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938405767083168,-2177.177734375,304.14324951171875,0.6870225071907043,0.1517586708068847,0.1382277160882949,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067355632782,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273194789886474,-3435.97802734375,304.14337158203125,0.8667751550674438,0.3105018436908722,0.2181466221809387,293.10479736328125,297.1499938964844,293.1499938964844,0.2234288901090622,-4588.40478515625,304.1446228027344,0.862786054611206,0.3061451613903045,0.2912850081920624,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067355632782,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732389867305755,0.8208956718444824,0.8208956718444824,1.0,1.0,-1.118960738182068,0.473117858171463,0.6458429098129272,0.2151553034782409,0.0,0.0,0.434740275144577,63.935001373291016,76.0,-1.4398361444473269,-9424.9501953125,201.21807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.529296875,18000.0,0.0,0.0,0.2103192508220672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541007041931152,0.3545864522457123,-0.0004857300955336,0.0,0.0002134473033947,0.0,0.0,17.231664657592773,0.0,0.0,0.0,0.3235303163528442,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947513207793235,-2194.034912109375,304.1439819335937,0.6821022629737854,0.152795672416687,0.1392985135316848,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494741857051849,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283949106931686,-3448.7724609375,304.143798828125,0.8598591685295105,0.3115405738353729,0.2189649939537048,293.1060485839844,297.1499938964844,293.1499938964844,0.224360242486,-4603.5029296875,304.1448669433594,0.8558402061462402,0.3070391416549682,0.2922555208206177,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494741857051849,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775736153125763,0.820543110370636,0.820543110370636,1.0,1.0,-1.123241901397705,0.4749367535114288,0.6483051776885986,0.2163385152816772,0.0,0.0,0.4382968544960022,67.1138687133789,79.0,0.5157214999198914,-9495.060546875,208.67491149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.34375,18000.0,0.0,0.0,0.2120763510465622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358858972787857,0.3593466281890869,-0.0004876523744314,0.0,0.0002152305387426,0.0,0.0,17.569974899291992,0.0,0.0,0.0,0.3248985707759857,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947513207793235,-2194.034912109375,304.1439819335937,0.6821022629737854,0.152795672416687,0.1392985135316848,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494741857051849,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283949106931686,-3448.7724609375,304.143798828125,0.8598591685295105,0.3115405738353729,0.2189649939537048,293.1060485839844,297.1499938964844,293.1499938964844,0.224360242486,-4603.5029296875,304.1448669433594,0.8558402061462402,0.3070391416549682,0.2922555208206177,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494741857051849,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775736153125763,0.820543110370636,0.820543110370636,1.0,1.0,-1.123241901397705,0.4749367535114288,0.6483051776885986,0.2163385152816772,0.0,0.0,0.4382968544960022,67.1138687133789,79.0,0.5157214999198914,-9495.060546875,208.67491149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.34375,18000.0,0.0,0.0,0.2120763510465622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358858972787857,0.3593466281890869,-0.0004876523744314,0.0,0.0002152305387426,0.0,0.0,17.569974899291992,0.0,0.0,0.0,0.3248985707759857,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955962836742401,-2209.660888671875,304.1445617675781,0.6774494647979736,0.1537676155567169,0.1403004229068756,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395002365112,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294270545244217,-3461.040283203125,304.1441345214844,0.8534706234931946,0.3125498592853546,0.2197633385658264,293.10723876953125,297.1499938964844,293.1499938964844,0.2252569645643234,-4618.017578125,304.14508056640625,0.849431037902832,0.3079123198986053,0.2932058870792389,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395002365112,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818205058574676,0.820189356803894,0.820189356803894,1.0,1.0,-1.1273926496505735,0.4767002165317535,0.6506924629211426,0.2174853980541229,0.0,0.0,0.4416211247444153,70.29310607910156,67.0,1.7590045928955078,-9562.33984375,216.1420288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.69921875,18000.0,0.0,0.0,0.2138908803462982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633810579776764,0.3638705909252167,-0.0004895203746855,0.0,0.0002170720545109,0.0,0.0,17.89603614807129,0.0,0.0,0.0,0.3262139558792114,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955962836742401,-2209.660888671875,304.1445617675781,0.6774494647979736,0.1537676155567169,0.1403004229068756,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395002365112,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294270545244217,-3461.040283203125,304.1441345214844,0.8534706234931946,0.3125498592853546,0.2197633385658264,293.10723876953125,297.1499938964844,293.1499938964844,0.2252569645643234,-4618.017578125,304.14508056640625,0.849431037902832,0.3079123198986053,0.2932058870792389,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395002365112,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818205058574676,0.820189356803894,0.820189356803894,1.0,1.0,-1.1273926496505735,0.4767002165317535,0.6506924629211426,0.2174853980541229,0.0,0.0,0.4416211247444153,70.29310607910156,67.0,1.7590045928955078,-9562.33984375,216.1420288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.69921875,18000.0,0.0,0.0,0.2138908803462982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633810579776764,0.3638705909252167,-0.0004895203746855,0.0,0.0002170720545109,0.0,0.0,17.89603614807129,0.0,0.0,0.0,0.3262139558792114,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962788984179496,-2222.217041015625,304.1452331542969,0.6807838082313538,0.15473373234272,0.1411262154579162,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452995955944061,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302766591310501,-3471.045654296875,304.1446838378906,0.8565530776977539,0.3135892748832702,0.2204454392194748,293.10821533203125,297.1499938964844,293.1499938964844,0.2259669750928878,-4629.37744140625,304.1455383300781,0.8523532748222351,0.3087930083274841,0.2939913272857666,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452995955944061,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.2804920971393585,0.8198355436325073,0.8198355436325073,1.0,1.0,-1.1298855543136597,0.4777410924434662,0.6521444916725159,0.2181816697120666,0.0,0.0,0.4444628059864044,69.37257385253906,55.0,4.794755458831787,-9619.578125,215.2110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.02734375,18000.0,0.0,0.0,0.2157151103019714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674732744693756,0.3679645359516144,-0.0004912819131277,0.0,0.0002189234073739,0.0,0.0,18.19619369506836,0.0,0.0,0.0,0.3274190127849579,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962788984179496,-2222.217041015625,304.1452331542969,0.6807838082313538,0.15473373234272,0.1411262154579162,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452995955944061,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302766591310501,-3471.045654296875,304.1446838378906,0.8565530776977539,0.3135892748832702,0.2204454392194748,293.10821533203125,297.1499938964844,293.1499938964844,0.2259669750928878,-4629.37744140625,304.1455383300781,0.8523532748222351,0.3087930083274841,0.2939913272857666,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452995955944061,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.2804920971393585,0.8198355436325073,0.8198355436325073,1.0,1.0,-1.1298855543136597,0.4777410924434662,0.6521444916725159,0.2181816697120666,0.0,0.0,0.4444628059864044,69.37257385253906,55.0,4.794755458831787,-9619.578125,215.2110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.02734375,18000.0,0.0,0.0,0.2157151103019714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674732744693756,0.3679645359516144,-0.0004912819131277,0.0,0.0002189234073739,0.0,0.0,18.19619369506836,0.0,0.0,0.0,0.3274190127849579,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965803042054176,-2227.736572265625,304.14556884765625,0.6850895285606384,0.1552342176437378,0.1415037214756012,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892223358154,0.050000000745058,0.0497107878327369,293.0960998535156,297.1499938964844,293.1499938964844,0.2306611686944961,-3475.55078125,304.1449584960937,0.8612209558486938,0.3141510784626007,0.2207744717597961,293.10858154296875,297.1499938964844,293.1499938964844,0.2262628227472305,-4634.06298828125,304.14581298828125,0.8568745851516724,0.3092493414878845,0.2943459451198578,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892223358154,0.050000000745058,0.2358065843582153,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.67950439453125,293.5691833496094,291.1307983398437,1.0,0.27834352850914,0.8196586966514587,0.8196586966514587,1.0,1.0,-1.130678415298462,0.4780653715133667,0.6526130437850952,0.2184015810489654,0.0,0.0,0.4455130100250244,67.61752319335938,55.0,6.246301651000977,-9642.798828125,212.100814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,306.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.8125,18000.0,0.0,0.0,0.2166056782007217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691055178642273,0.3695975840091705,-0.0004920463543385,0.0,0.0002198272268287,0.0,0.0,18.318735122680664,0.0,0.0,0.0,0.3279104232788086,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968697145581245,-2233.034912109375,304.1458435058594,0.6909074783325195,0.1557460725307464,0.141867995262146,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939395427704,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.2310447245836258,-3480.052734375,304.1451721191406,0.867730438709259,0.3147401511669159,0.2211046367883682,293.10888671875,297.1499938964844,293.1499938964844,0.2265433520078659,-4638.50390625,304.14605712890625,0.8631971478462219,0.3097168803215027,0.2946862280368805,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939395427704,0.050000000745058,0.2353575825691223,291.1329650878906,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,293.5583801269531,291.133544921875,1.0,0.2753953635692596,0.8194843530654907,0.8194843530654907,1.0,1.0,-1.13126802444458,0.4783017039299011,0.652966320514679,0.2185648381710052,0.0,0.0,0.4463697969913482,65.22981262207031,43.0,6.951454162597656,-9662.8857421875,207.7013092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7212829589844,306.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.736328125,18000.0,0.0,0.0,0.2174665182828903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704413771629333,0.3709340691566467,-0.0004926933906972,0.0,0.0002207008801633,0.0,0.0,18.420068740844727,0.0,0.0,0.0,0.3283181190490722,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974272415041923,-2243.2470703125,304.14630126953125,0.7069332003593445,0.1568001508712768,0.1425707638263702,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318249940872192,-3489.2412109375,304.1454772949219,0.886386513710022,0.3159889280796051,0.2217748314142227,293.1092529296875,297.1499938964844,293.1499938964844,0.2270802706480026,-4647.01904296875,304.146484375,0.8813940286636353,0.3106831610202789,0.295339822769165,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675260007381439,0.8191357851028442,0.8191357851028442,1.0,1.0,-1.1320003271102903,0.4785807728767395,0.6534196138381958,0.2187656760215759,0.0,0.0,0.4475773274898529,58.995723724365234,31.0,7.215437889099121,-9696.6083984375,195.9354858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6328125,18000.0,0.0,0.0,0.2190613746643066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372392863035202,0.3728865385055542,-0.0004936692421324,0.0,0.0002223194460384,0.0,0.0,18.569684982299805,0.0,0.0,0.0,0.3289195597171783,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974272415041923,-2243.2470703125,304.14630126953125,0.7069332003593445,0.1568001508712768,0.1425707638263702,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318249940872192,-3489.2412109375,304.1454772949219,0.886386513710022,0.3159889280796051,0.2217748314142227,293.1092529296875,297.1499938964844,293.1499938964844,0.2270802706480026,-4647.01904296875,304.146484375,0.8813940286636353,0.3106831610202789,0.295339822769165,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675260007381439,0.8191357851028442,0.8191357851028442,1.0,1.0,-1.1320003271102903,0.4785807728767395,0.6534196138381958,0.2187656760215759,0.0,0.0,0.4475773274898529,58.995723724365234,31.0,7.215437889099121,-9696.6083984375,195.9354858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6328125,18000.0,0.0,0.0,0.2190613746643066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372392863035202,0.3728865385055542,-0.0004936692421324,0.0,0.0002223194460384,0.0,0.0,18.569684982299805,0.0,0.0,0.0,0.3289195597171783,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979701355099678,-2253.2041015625,304.1466064453125,0.7276018261909485,0.1578852087259292,0.1432525813579559,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326328158378601,-3498.791259765625,304.1456298828125,0.9139410257339478,0.317311555147171,0.2224607616662979,293.1094055175781,297.1499938964844,293.1499938964844,0.2276061624288559,-4655.39697265625,304.1467590332031,0.9080203771591188,0.3116843998432159,0.2959741950035095,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.5207824707031,291.1434326171875,1.0,0.2575382888317108,0.818787157535553,0.818787157535553,1.0,1.0,-1.1323295831680298,0.4786855578422546,0.6536440849304199,0.2188517600297927,0.0,0.0,0.4481889009475708,51.383888244628906,25.0,6.505459308624268,-9723.7197265625,181.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564697265625,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6171875,18000.0,0.0,0.0,0.2204410880804062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734851777553558,0.3739794492721557,-0.0004942656960338,0.0,0.0002237196749774,0.0,0.0,18.655424118041992,0.0,0.0,0.0,0.3292644619941711,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979701355099678,-2253.2041015625,304.1466064453125,0.7276018261909485,0.1578852087259292,0.1432525813579559,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326328158378601,-3498.791259765625,304.1456298828125,0.9139410257339478,0.317311555147171,0.2224607616662979,293.1094055175781,297.1499938964844,293.1499938964844,0.2276061624288559,-4655.39697265625,304.1467590332031,0.9080203771591188,0.3116843998432159,0.2959741950035095,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.5207824707031,291.1434326171875,1.0,0.2575382888317108,0.818787157535553,0.818787157535553,1.0,1.0,-1.1323295831680298,0.4786855578422546,0.6536440849304199,0.2188517600297927,0.0,0.0,0.4481889009475708,51.383888244628906,25.0,6.505459308624268,-9723.7197265625,181.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564697265625,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6171875,18000.0,0.0,0.0,0.2204410880804062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734851777553558,0.3739794492721557,-0.0004942656960338,0.0,0.0002237196749774,0.0,0.0,18.655424118041992,0.0,0.0,0.0,0.3292644619941711,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985518395900726,-2263.9150390625,304.14678955078125,0.750188410282135,0.1589761674404144,0.1439686566591262,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335266172885894,-3509.4208984375,304.1455993652344,0.9483761191368104,0.3186641633510589,0.2231942266225814,293.1094665527344,297.1499938964844,293.1499938964844,0.2281970232725143,-4664.9111328125,304.1468505859375,0.9418065547943116,0.3127029538154602,0.2966528534889221,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.248134508728981,0.8184621930122375,0.8184621930122375,1.0,1.0,-1.1329636573791504,0.4789272844791412,0.6540364623069763,0.2190170139074325,0.0,0.0,0.4484367072582245,44.3414421081543,25.0,4.431825160980225,-9749.0849609375,167.99465942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.720703125,18000.0,0.0,0.0,0.2215740382671356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739544153213501,0.3744489550590515,-0.0004945570835843,0.0,0.0002248694800073,0.0,0.0,18.69351577758789,0.0,0.0,0.0,0.3294196724891662,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985518395900726,-2263.9150390625,304.14678955078125,0.750188410282135,0.1589761674404144,0.1439686566591262,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335266172885894,-3509.4208984375,304.1455993652344,0.9483761191368104,0.3186641633510589,0.2231942266225814,293.1094665527344,297.1499938964844,293.1499938964844,0.2281970232725143,-4664.9111328125,304.1468505859375,0.9418065547943116,0.3127029538154602,0.2966528534889221,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.248134508728981,0.8184621930122375,0.8184621930122375,1.0,1.0,-1.1329636573791504,0.4789272844791412,0.6540364623069763,0.2190170139074325,0.0,0.0,0.4484367072582245,44.3414421081543,25.0,4.431825160980225,-9749.0849609375,167.99465942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.720703125,18000.0,0.0,0.0,0.2215740382671356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739544153213501,0.3744489550590515,-0.0004945570835843,0.0,0.0002248694800073,0.0,0.0,18.69351577758789,0.0,0.0,0.0,0.3294196724891662,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991937741637229,-2275.78076171875,304.14678955078125,0.771727442741394,0.1600344479084015,0.144735500216484,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.51337730884552,0.050000000745058,0.0485869944095611,293.0971984863281,297.1499938964844,293.1499938964844,0.2345184385776519,-3521.26904296875,304.1454162597656,0.9760567545890808,0.3199813365936279,0.2239699512720108,293.10955810546875,297.1499938964844,293.1499938964844,0.2288963794708252,-4676.27734375,304.146728515625,0.9700650572776794,0.3137111663818359,0.2974037230014801,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.51337730884552,0.050000000745058,0.2304757833480835,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412724047899246,0.8181371688842773,0.8181371688842773,1.0,1.0,-1.1343157291412354,0.479483425617218,0.6548323035240173,0.2193748205900192,0.0,0.0,0.4486834704875946,39.21780776977539,28.0,1.630662202835083,-9778.0703125,158.5042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51953125,18000.0,0.0,0.0,0.2224659770727157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742702901363373,0.374765008687973,-0.0004947090055793,0.0,0.000225774696446,0.0,0.0,18.71767807006836,0.0,0.0,0.0,0.3295187056064605,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991937741637229,-2275.78076171875,304.14678955078125,0.771727442741394,0.1600344479084015,0.144735500216484,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.51337730884552,0.050000000745058,0.0485869944095611,293.0971984863281,297.1499938964844,293.1499938964844,0.2345184385776519,-3521.26904296875,304.1454162597656,0.9760567545890808,0.3199813365936279,0.2239699512720108,293.10955810546875,297.1499938964844,293.1499938964844,0.2288963794708252,-4676.27734375,304.146728515625,0.9700650572776794,0.3137111663818359,0.2974037230014801,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.51337730884552,0.050000000745058,0.2304757833480835,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412724047899246,0.8181371688842773,0.8181371688842773,1.0,1.0,-1.1343157291412354,0.479483425617218,0.6548323035240173,0.2193748205900192,0.0,0.0,0.4486834704875946,39.21780776977539,28.0,1.630662202835083,-9778.0703125,158.5042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51953125,18000.0,0.0,0.0,0.2224659770727157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742702901363373,0.374765008687973,-0.0004947090055793,0.0,0.000225774696446,0.0,0.0,18.71767807006836,0.0,0.0,0.0,0.3295187056064605,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995323061943054,-2282.04736328125,304.1467590332031,0.7805474400520325,0.1605426669120788,0.1451327055692672,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192281007766724,0.050000000745058,0.0485177412629127,293.097412109375,297.1499938964844,293.1499938964844,0.2350381165742874,-3527.484375,304.1452941894531,0.9854660034179688,0.3206116259098053,0.2243645340204239,293.1096496582031,297.1499938964844,293.1499938964844,0.229282334446907,-4682.5712890625,304.1466369628906,0.9798200130462646,0.3142045438289642,0.2978030145168304,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192281007766724,0.050000000745058,0.2301472872495651,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.58721923828125,293.47802734375,291.1471862792969,1.0,0.2390023022890091,0.8179746866226196,0.8179746866226196,1.0,1.0,-1.1352678537368774,0.4798824489116668,0.655385434627533,0.2196277976036071,0.0,0.0,0.4488809406757355,37.4782829284668,28.0,0.3637592792510986,-9794.720703125,155.41656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,306.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90625,18000.0,0.0,0.0,0.2228335291147232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744954466819763,0.3749902546405792,-0.0004947906709276,0.0,0.000226147705689,0.0,0.0,18.734004974365234,0.0,0.0,0.0,0.329584538936615,4.0,0.0,1.0
