time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998768135905265,-2288.425537109375,304.1466979980469,0.7877111434936523,0.1610345393419265,0.1455330997705459,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239430665969849,0.050000000745058,0.0484666861593723,293.09771728515625,297.1499938964844,293.1499938964844,0.2355637550354004,-3533.76953125,304.14520263671875,0.9923290610313416,0.321218878030777,0.2247573286294937,293.1097717285156,297.1499938964844,293.1499938964844,0.2296851724386215,-4689.14501953125,304.1465148925781,0.9869741201400756,0.3146886229515075,0.298212319612503,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239430665969849,0.050000000745058,0.2299050837755203,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5779724121094,293.4693298339844,291.1466064453125,1.0,0.2373493462800979,0.8178085088729858,0.8178085088729858,1.0,1.0,-1.1363590955734253,0.4803420305252075,0.6560171246528625,0.2199181765317917,0.0,0.0,0.449149340391159,36.20141220092773,31.0,-0.7287368178367615,-9812.705078125,153.25711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88433837890625,306.62744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.890625,18000.0,0.0,0.0,0.2231582701206207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748022615909576,0.3752971589565277,-0.0004948979476466,0.0,0.0002264772774651,0.0,0.0,18.7561264038086,0.0,0.0,0.0,0.3296732902526855,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005746498703956,-2301.336669921875,304.1466369628906,0.7970407605171204,0.1619855165481567,0.1463392227888107,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360016703605651,-3538.59033203125,304.14617919921875,0.9990000128746032,0.3224275112152099,0.2250085175037384,293.11016845703125,297.1499938964844,293.1499938964844,0.2305178046226501,-4702.72314453125,304.1462707519531,0.995200514793396,0.3156298100948334,0.2990487813949585,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,293.4521179199219,291.1451110839844,1.0,0.2355731576681137,0.817476212978363,0.817476212978363,1.0,1.0,-1.138257622718811,0.481135755777359,0.6571218371391296,0.2204256355762481,0.0,0.0,0.4498882293701172,34.75548553466797,34.0,-1.4884480237960815,-9849.5673828125,150.98829650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.30078125,18000.0,0.0,0.0,0.2237089872360229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757076859474182,0.3762029111385345,-0.0004952244926244,0.0,0.0002270361728733,0.0,0.0,18.82183074951172,0.0,0.0,0.0,0.3299350440502167,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005746498703956,-2301.336669921875,304.1466369628906,0.7970407605171204,0.1619855165481567,0.1463392227888107,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360016703605651,-3538.59033203125,304.14617919921875,0.9990000128746032,0.3224275112152099,0.2250085175037384,293.11016845703125,297.1499938964844,293.1499938964844,0.2305178046226501,-4702.72314453125,304.1462707519531,0.995200514793396,0.3156298100948334,0.2990487813949585,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,293.4521179199219,291.1451110839844,1.0,0.2355731576681137,0.817476212978363,0.817476212978363,1.0,1.0,-1.138257622718811,0.481135755777359,0.6571218371391296,0.2204256355762481,0.0,0.0,0.4498882293701172,34.75548553466797,34.0,-1.4884480237960815,-9849.5673828125,150.98829650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.30078125,18000.0,0.0,0.0,0.2237089872360229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757076859474182,0.3762029111385345,-0.0004952244926244,0.0,0.0002270361728733,0.0,0.0,18.82183074951172,0.0,0.0,0.0,0.3299350440502167,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012668088078498,-2314.072509765625,304.1466064453125,0.800122082233429,0.1629158109426498,0.1471690684556961,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309368968009949,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348224520683288,-3524.040771484375,304.1492614746094,0.9990000128746032,0.3244400024414062,0.224074050784111,293.1106872558594,297.1499938964844,293.1499938964844,0.2313046008348465,-4715.44873046875,304.1462097167969,0.997265636920929,0.3165344297885895,0.2998995184898376,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309368968009949,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.4382629394531,291.1469116210937,1.0,0.2353669255971908,0.8171438574790955,0.8171438574790955,1.0,1.0,-1.1390514373779297,0.4814566373825073,0.6575947999954224,0.2206048220396042,0.0,0.0,0.4502580761909485,34.49005508422852,37.0,1.302600979804993,-9878.2763671875,150.69955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.623046875,18000.0,0.0,0.0,0.2241450101137161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764542639255523,0.3769498765468597,-0.0004955953918397,0.0,0.0002274786820635,0.0,0.0,18.879579544067383,0.0,0.0,0.0,0.3301602900028229,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012668088078498,-2314.072509765625,304.1466064453125,0.800122082233429,0.1629158109426498,0.1471690684556961,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309368968009949,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348224520683288,-3524.040771484375,304.1492614746094,0.9990000128746032,0.3244400024414062,0.224074050784111,293.1106872558594,297.1499938964844,293.1499938964844,0.2313046008348465,-4715.44873046875,304.1462097167969,0.997265636920929,0.3165344297885895,0.2998995184898376,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309368968009949,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.4382629394531,291.1469116210937,1.0,0.2353669255971908,0.8171438574790955,0.8171438574790955,1.0,1.0,-1.1390514373779297,0.4814566373825073,0.6575947999954224,0.2206048220396042,0.0,0.0,0.4502580761909485,34.49005508422852,37.0,1.302600979804993,-9878.2763671875,150.69955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.623046875,18000.0,0.0,0.0,0.2241450101137161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764542639255523,0.3769498765468597,-0.0004955953918397,0.0,0.0002274786820635,0.0,0.0,18.879579544067383,0.0,0.0,0.0,0.3301602900028229,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.102000318467617,-2327.626220703125,304.1465148925781,0.7999064922332764,0.1638251394033432,0.1480006426572799,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296115279197693,0.050000000745058,0.0484100729227066,293.092041015625,297.1499938964844,293.1499938964844,0.2366621643304824,-3546.654052734375,304.1463317871094,0.9990000128746032,0.3264027833938598,0.2255173325538635,293.1112976074219,297.1499938964844,293.1499938964844,0.2321721613407135,-4729.583984375,304.1460266113281,0.9963847994804382,0.3174080550670624,0.3007389605045318,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296115279197693,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364364862442016,0.8168021440505981,0.8168021440505981,1.0,1.0,-1.1428744792938232,0.4831008017063141,0.6597737073898315,0.2216073125600814,0.0,0.0,0.4511036574840545,34.862449645996094,40.0,-4.398000240325928,-9917.6015625,152.49539184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.837890625,18000.0,0.0,0.0,0.2244969457387924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772048354148865,0.3777006864547729,-0.0004958532517775,0.0,0.0002278358588228,0.0,0.0,18.933788299560547,0.0,0.0,0.0,0.3303869366645813,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.102000318467617,-2327.626220703125,304.1465148925781,0.7999064922332764,0.1638251394033432,0.1480006426572799,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296115279197693,0.050000000745058,0.0484100729227066,293.092041015625,297.1499938964844,293.1499938964844,0.2366621643304824,-3546.654052734375,304.1463317871094,0.9990000128746032,0.3264027833938598,0.2255173325538635,293.1112976074219,297.1499938964844,293.1499938964844,0.2321721613407135,-4729.583984375,304.1460266113281,0.9963847994804382,0.3174080550670624,0.3007389605045318,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296115279197693,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364364862442016,0.8168021440505981,0.8168021440505981,1.0,1.0,-1.1428744792938232,0.4831008017063141,0.6597737073898315,0.2216073125600814,0.0,0.0,0.4511036574840545,34.862449645996094,40.0,-4.398000240325928,-9917.6015625,152.49539184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.837890625,18000.0,0.0,0.0,0.2244969457387924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772048354148865,0.3777006864547729,-0.0004958532517775,0.0,0.0002278358588228,0.0,0.0,18.933788299560547,0.0,0.0,0.0,0.3303869366645813,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027849093079567,-2342.175537109375,304.1463623046875,0.7970169186592102,0.164727121591568,0.1488416343927383,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263029336929321,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.240756943821907,-3596.449462890625,304.1407470703125,0.9990000128746032,0.3269770443439483,0.2286392003297805,293.1117858886719,297.1499938964844,293.1499938964844,0.2331573367118835,-4745.72509765625,304.1457214355469,0.9930502772331238,0.3182899951934814,0.3015988171100616,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263029336929321,0.050000000745058,0.2297901660203933,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,293.4037780761719,291.13592529296875,1.0,0.2385241985321045,0.8164604306221008,0.8164604306221008,1.0,1.0,-1.1489077806472778,0.4857102632522583,0.6631975173950195,0.2232192307710647,0.0,0.0,0.4533483684062958,35.7702751159668,43.0,-9.290640830993652,-9981.169921875,155.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.642578125,18000.0,0.0,0.0,0.2248865365982055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797043263912201,0.380200982093811,-0.0004966515116393,0.0,0.0002282312489114,0.0,0.0,19.11281013488769,0.0,0.0,0.0,0.3311011493206024,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027849093079567,-2342.175537109375,304.1463623046875,0.7970169186592102,0.164727121591568,0.1488416343927383,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263029336929321,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.240756943821907,-3596.449462890625,304.1407470703125,0.9990000128746032,0.3269770443439483,0.2286392003297805,293.1117858886719,297.1499938964844,293.1499938964844,0.2331573367118835,-4745.72509765625,304.1457214355469,0.9930502772331238,0.3182899951934814,0.3015988171100616,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263029336929321,0.050000000745058,0.2297901660203933,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,293.4037780761719,291.13592529296875,1.0,0.2385241985321045,0.8164604306221008,0.8164604306221008,1.0,1.0,-1.1489077806472778,0.4857102632522583,0.6631975173950195,0.2232192307710647,0.0,0.0,0.4533483684062958,35.7702751159668,43.0,-9.290640830993652,-9981.169921875,155.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.642578125,18000.0,0.0,0.0,0.2248865365982055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797043263912201,0.380200982093811,-0.0004966515116393,0.0,0.0002282312489114,0.0,0.0,19.11281013488769,0.0,0.0,0.0,0.3311011493206024,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031819954514503,-2349.5166015625,304.14630126953125,0.7939401865005493,0.1651794910430908,0.1492745727300644,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234588980674744,0.050000000745058,0.0484716519713401,293.1003723144531,297.1499938964844,293.1499938964844,0.2412406057119369,-3602.1572265625,304.1416015625,0.996349275112152,0.326895922422409,0.2289451360702514,293.1119689941406,297.1499938964844,293.1499938964844,0.2336530089378357,-4753.8154296875,304.1455993652344,0.9897543787956238,0.3187360465526581,0.3020463585853576,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234588980674744,0.050000000745058,0.229928657412529,291.1335144042969,291.1499938964844,267.6000061035156,266.22589111328125,282.4944152832031,293.3937683105469,291.1331481933594,1.0,0.2398320734500885,0.8162896037101746,0.8162896037101746,1.0,1.0,-1.1505048274993896,0.4863928854465484,0.6641119718551636,0.2236430794000625,0.0,0.0,0.4547884464263916,36.5330696105957,43.0,-7.454232692718506,-10011.6787109375,157.92709350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,306.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.103515625,18000.0,0.0,0.0,0.2251355201005935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815774917602539,0.3820748329162597,-0.0004973367322236,0.0,0.0002284839283674,0.0,0.0,19.25056838989257,0.0,0.0,0.0,0.3316451907157898,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035572215914726,-2356.400146484375,304.14630126953125,0.7903792262077332,0.1656288355588913,0.1497115641832351,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5202999711036682,0.050000000745058,0.048505675047636,293.1031188964844,297.1499938964844,293.1499938964844,0.2413463592529297,-3603.061767578125,304.1429138183594,0.992366373538971,0.3269853591918945,0.228975310921669,293.1121520996094,297.1499938964844,293.1499938964844,0.234095960855484,-4760.96630859375,304.1455993652344,0.985829532146454,0.3191804587841034,0.3024998009204864,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5202999711036682,0.050000000745058,0.2300900369882583,291.1331481933594,291.1499938964844,267.5899963378906,266.2171936035156,282.48492431640625,293.3849792480469,291.13330078125,1.0,0.2412744462490081,0.8160961866378784,0.8160961866378784,1.0,1.0,-1.1518523693084717,0.4869701266288757,0.664882242679596,0.2239810824394226,0.0,0.0,0.4559593498706817,37.413970947265625,46.0,-3.3211445808410645,-10039.30078125,160.04013061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,306.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.447265625,18000.0,0.0,0.0,0.2254220396280288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834099769592285,0.3839080929756164,-0.0004981193342246,0.0,0.0002287747047375,0.0,0.0,19.38975715637207,0.0,0.0,0.0,0.3321889340877533,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043051704764366,-2370.09716796875,304.1462707519531,0.7826465368270874,0.1665211170911789,0.1505870074033737,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137011408805847,0.050000000745058,0.0485828332602977,293.1065673828125,297.1499938964844,293.1499938964844,0.2418387532234192,-3608.548583984375,304.1444091796875,0.9834407567977904,0.3274681270122528,0.2293058633804321,293.1125183105469,297.1499938964844,293.1499938964844,0.2349744886159896,-4775.13037109375,304.1455993652344,0.9767504334449768,0.3200633823871612,0.3034098744392395,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137011408805847,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445060610771179,0.8157094120979309,0.8157094120979309,1.0,1.0,-1.1549241542816162,0.488291472196579,0.6666326522827148,0.2247539907693863,0.0,0.0,0.4580904841423034,39.41194915771485,49.0,-1.2825069427490234,-10086.576171875,164.85739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.509765625,18000.0,0.0,0.0,0.2260928303003311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864571750164032,0.3869566917419433,-0.0004995249328203,0.0,0.0002294554869877,0.0,0.0,19.62607192993164,0.0,0.0,0.0,0.3331253230571747,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043051704764366,-2370.09716796875,304.1462707519531,0.7826465368270874,0.1665211170911789,0.1505870074033737,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137011408805847,0.050000000745058,0.0485828332602977,293.1065673828125,297.1499938964844,293.1499938964844,0.2418387532234192,-3608.548583984375,304.1444091796875,0.9834407567977904,0.3274681270122528,0.2293058633804321,293.1125183105469,297.1499938964844,293.1499938964844,0.2349744886159896,-4775.13037109375,304.1455993652344,0.9767504334449768,0.3200633823871612,0.3034098744392395,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137011408805847,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445060610771179,0.8157094120979309,0.8157094120979309,1.0,1.0,-1.1549241542816162,0.488291472196579,0.6666326522827148,0.2247539907693863,0.0,0.0,0.4580904841423034,39.41194915771485,49.0,-1.2825069427490234,-10086.576171875,164.85739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.509765625,18000.0,0.0,0.0,0.2260928303003311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864571750164032,0.3869566917419433,-0.0004995249328203,0.0,0.0002294554869877,0.0,0.0,19.62607192993164,0.0,0.0,0.0,0.3331253230571747,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745311260223389,0.0,0.1514696031808853,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478320121765,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732851386070251,0.0,0.2297885715961456,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663197994232178,0.0,0.3043268620967865,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478320121765,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153226375579834,0.8153226375579834,1.0,1.0,-1.15826678276062,0.4897348284721374,0.6685319542884827,0.2255925387144088,0.0,0.0,0.0,41.67583847045898,60.0,-1.190677523612976,-10135.12109375,170.3042449951172,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.75390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897508978843689,0.3902518153190613,-0.0005009439773857,0.0,0.0,0.0,0.0,19.87970733642578,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745311260223389,0.0,0.1514696031808853,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478320121765,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732851386070251,0.0,0.2297885715961456,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663197994232178,0.0,0.3043268620967865,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478320121765,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153226375579834,0.8153226375579834,1.0,1.0,-1.15826678276062,0.4897348284721374,0.6685319542884827,0.2255925387144088,0.0,0.0,0.0,41.67583847045898,60.0,-1.190677523612976,-10135.12109375,170.3042449951172,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.75390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897508978843689,0.3902518153190613,-0.0005009439773857,0.0,0.0,0.0,0.0,19.87970733642578,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750183105469,0.0,0.0,0.0006765948492102,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.000306176545564,292.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3090515136719,0.0,0.0,0.0009374664514325,292.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.339599609375,0.0,0.0,0.0012443746672943,292.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0014523697318509,291.2024841308594,294.1499938964844,267.5289001464844,266.16552734375,275.0526428222656,274.0832824707031,291.1354064941406,0.0,0.0,0.3674758970737457,0.3674758970737457,1.0,1.0,-0.0055412533693015,0.0179498270153999,-0.0124085741117596,-0.1079443022608757,0.0,0.0,0.0,-0.0446338653564453,60.0,-446.0018615722656,-0.0,-2.0930144728481537e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.982952967221996e-18,5.188149593826494e-18,-2.0519630348707141e-19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750183105469,0.0,0.0,0.0006765948492102,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.000306176545564,292.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3090515136719,0.0,0.0,0.0009374664514325,292.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.339599609375,0.0,0.0,0.0012443746672943,292.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0014523697318509,291.2024841308594,294.1499938964844,267.5289001464844,266.16552734375,275.0526428222656,274.0832824707031,291.1354064941406,0.0,0.0,0.3674758970737457,0.3674758970737457,1.0,1.0,-0.0055412533693015,0.0179498270153999,-0.0124085741117596,-0.1079443022608757,0.0,0.0,0.0,-0.0446338653564453,60.0,-446.0018615722656,-0.0,-2.0930144728481537e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.982952967221996e-18,5.188149593826494e-18,-2.0519630348707141e-19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0001445389643777,293.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0001401082554366,292.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2776794433594,0.0,0.0,0.0001246619503945,292.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.307861328125,0.0,0.0,0.0001680415734881,292.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0006646132678724,291.2022705078125,294.1499938964844,267.5175476074219,266.15606689453125,274.8845520019531,269.7054443359375,291.1291809082031,0.0,0.0,0.1406331956386566,0.1406331956386566,1.0,1.0,-0.0014905427815392,0.0029941094107925,-0.001503566512838,-0.1226199567317962,0.0,0.0,0.0,-0.0285509768873453,60.0,-191.95399475097656,-0.0,-1.5145273835059925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.121093240926092e-21,-2.9065792250140803e-20,2.6944697595575964e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211242675781,0.0,0.0,0.0001286745246034,293.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0001351741666439,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.267822265625,0.0,0.0,0.0001004090518108,292.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977600097656,0.0,0.0,0.0001359257876174,292.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0006412080256268,291.2021484375,294.1499938964844,267.5057067871094,266.1462097167969,274.7929077148437,268.233642578125,291.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697126414626,4.873301406860264e-08,0.0013696638634428,-0.1257327198982238,0.0,0.0,0.0,-0.0289809964597225,60.0,-84.13706970214844,-0.0,-1.2791707604264957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.52244421248592e-22,1.2843721420609658e-20,-1.2591476570220732e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,0.0001282901357626,293.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0001350851089227,291.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586364746094,0.0,0.0,9.979057358577847e-05,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2882995605469,0.0,0.0,0.0001351077371509,292.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0006407856126315,291.2019958496094,294.1499938964844,267.49334716796875,266.1359558105469,274.7043151855469,267.74029541015625,291.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669284526258,4.876897108374578e-08,0.0013668797910213,-0.1258652806282043,0.0,0.0,0.0,-0.0289897546172142,60.0,-44.58487701416016,-0.0,-1.273947276558829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.283346909218418e-22,1.2251434252627548e-20,-1.2023099284026667e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,0.0001283190649701,293.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0001351240789517,291.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24951171875,0.0,0.0,9.980447794077918e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789611816406,0.0,0.0,0.0001351270766463,292.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,0.0006409704801626,291.20184326171875,294.1499938964844,267.4804992675781,266.1252746582031,274.61669921875,267.5694580078125,291.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001367271062918,4.8819220666018737e-08,0.0013672222848981,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-30.24545288085937,-0.0,-1.27458591236973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280145522338414e-22,1.2251750099912224e-20,-1.202373582535742e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,0.0001283952151425,293.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0001352045510429,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315368652344,0.0,0.0,9.986344957724214e-05,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604675292969,0.0,0.0,0.000135206937557,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.0006413521477952,291.2015380859375,294.1499938964844,267.4533996582031,266.10284423828125,274.44403076171875,267.4739074707031,291.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17336654663086,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,0.0001283952151425,293.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0001352045510429,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315368652344,0.0,0.0,9.986344957724214e-05,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604675292969,0.0,0.0,0.000135206937557,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.0006413521477952,291.2015380859375,294.1499938964844,267.4533996582031,266.10284423828125,274.44403076171875,267.4739074707031,291.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17336654663086,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,0.0001284657482756,293.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0001352788531221,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138061523437,0.0,0.0,9.991830302169546e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.24224853515625,0.0,0.0,0.0001352812105324,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0006417046533897,291.2012023925781,294.1499938964844,267.4245300292969,266.0790100097656,274.2747802734375,267.4383850097656,291.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.267417907714844,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,0.0001284657482756,293.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0001352788531221,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138061523437,0.0,0.0,9.991830302169546e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.24224853515625,0.0,0.0,0.0001352812105324,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0006417046533897,291.2012023925781,294.1499938964844,267.4245300292969,266.0790100097656,274.2747802734375,267.4383850097656,291.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.267417907714844,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931945800781,0.0,0.0,0.0001285307662328,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0001353473489871,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963195800781,0.0,0.0,9.99688563751988e-05,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22430419921875,0.0,0.0,0.0001353496627416,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.0006420295103453,291.2008056640625,294.1499938964844,267.3940124511719,266.0538024902344,274.1088256835937,267.40777587890625,291.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16938018798828,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931945800781,0.0,0.0,0.0001285307662328,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0001353473489871,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963195800781,0.0,0.0,9.99688563751988e-05,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22430419921875,0.0,0.0,0.0001353496627416,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.0006420295103453,291.2008056640625,294.1499938964844,267.3940124511719,266.0538024902344,274.1088256835937,267.40777587890625,291.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16938018798828,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9624328613281,0.0,0.0,0.0001285900798393,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0001354098349111,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791076660156,0.0,0.0,0.0001000149786705,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20660400390625,0.0,0.0,0.0001354121050098,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,0.0006423259037546,291.20037841796875,294.1499938964844,267.3619079589844,266.0273742675781,273.946044921875,267.37628173828125,291.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17650985717773,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9624328613281,0.0,0.0,0.0001285900798393,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0001354098349111,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791076660156,0.0,0.0,0.0001000149786705,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20660400390625,0.0,0.0,0.0001354121050098,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,0.0006423259037546,291.20037841796875,294.1499938964844,267.3619079589844,266.0273742675781,273.946044921875,267.37628173828125,291.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17650985717773,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472351074219,0.0,0.0,0.0001286173064727,293.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.000135438516736,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17059326171875,0.0,0.0,0.0001000361589831,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978454589844,0.0,0.0,0.0001354407868348,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0006424620514735,291.2001342773437,294.1499938964844,267.3453063964844,266.01373291015625,273.8658142089844,267.3599853515625,291.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.1861629486084,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93212890625,0.0,0.0,0.0001286428014282,293.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001354653795715,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1621398925781,0.0,0.0,0.0001000559786916,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18914794921875,0.0,0.0,0.0001354676205664,292.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0006425894098356,291.19989013671875,294.1499938964844,267.328369140625,265.9997863769531,273.78631591796875,267.3433532714844,291.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.196590423583984,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9022827148437,0.0,0.0,0.0001286882034037,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0001355132117168,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1453857421875,0.0,0.0,0.000100091281638,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17193603515625,0.0,0.0,0.000135515423608,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0006428163615055,291.1993103027344,294.1499938964844,267.2934875488281,265.9711608886719,273.62957763671875,267.3090515136719,291.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21772766113281,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9022827148437,0.0,0.0,0.0001286882034037,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0001355132117168,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1453857421875,0.0,0.0,0.000100091281638,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17193603515625,0.0,0.0,0.000135515423608,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0006428163615055,291.1993103027344,294.1499938964844,267.2934875488281,265.9711608886719,273.62957763671875,267.3090515136719,291.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21772766113281,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728942871094,0.0,0.0,0.0001287256745854,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0001355527056148,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288452148437,0.0,0.0,0.0001001204218482,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549377441406,0.0,0.0,0.0001355548738501,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0006430036737583,291.1986999511719,294.1499938964844,267.2574157714844,265.9415588378906,273.4757385253906,267.2734680175781,290.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.238431930541992,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728942871094,0.0,0.0,0.0001287256745854,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0001355527056148,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288452148437,0.0,0.0,0.0001001204218482,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549377441406,0.0,0.0,0.0001355548738501,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0006430036737583,291.1986999511719,294.1499938964844,267.2574157714844,265.9415588378906,273.4757385253906,267.2734680175781,290.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.238431930541992,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
