time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607788085937,0.0,0.0,0.0001280552241951,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.0001348471560049,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327331542969,0.0,0.0,9.959882299881428e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85125732421875,0.0,0.0,0.000134848683956,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0006396568496711,291.1632080078125,294.1499938964844,266.45001220703125,265.287109375,270.8984069824219,266.4667663574219,290.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488114856581894e-08,0.0013643904821947,-0.1251461207866668,0.0,0.0,0.0,-0.0288500785827636,60.0,-22.510574340820312,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382873535156,0.0,0.0,0.0001279811694985,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.000134769215947,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191833496094,0.0,0.0,9.95412265183404e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373718261719,0.0,0.0,0.0001347707147942,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.000639287114609,291.1600341796875,294.1499938964844,266.413330078125,265.2585144042969,270.7908630371094,266.429931640625,290.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51419258117676,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382873535156,0.0,0.0,0.0001279811694985,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.000134769215947,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191833496094,0.0,0.0,9.95412265183404e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373718261719,0.0,0.0,0.0001347707147942,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.000639287114609,291.1600341796875,294.1499938964844,266.413330078125,265.2585144042969,270.7908630371094,266.429931640625,290.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51419258117676,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160400390625,0.0,0.0,0.000127921346575,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001347062352579,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056945800781,0.0,0.0,9.94946967693977e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,0.0001347077050013,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0006389883928932,291.1567077636719,294.1499938964844,266.3766784667969,265.23101806640625,270.68505859375,266.3932800292969,290.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.51980972290039,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160400390625,0.0,0.0,0.000127921346575,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001347062352579,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056945800781,0.0,0.0,9.94946967693977e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,0.0001347077050013,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0006389883928932,291.1567077636719,294.1499938964844,266.3766784667969,265.23101806640625,270.68505859375,266.3932800292969,290.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.51980972290039,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30499267578125,0.0,0.0,0.0001278965646633,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001346801436739,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989807128906,0.0,0.0,9.94754082057625e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81671142578125,0.0,0.0,0.0001346815988654,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0006388645851984,291.15496826171875,294.1499938964844,266.3583374023437,265.2176208496094,270.6327819824219,266.3749694824219,290.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.523561477661133,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29400634765625,0.0,0.0,0.0001278750860365,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0001346575299976,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922668457031,0.0,0.0,9.945870988303795e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80987548828125,0.0,0.0,0.0001346589851891,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.000638757366687,291.1532287597656,294.1499938964844,266.3399963378906,265.2044677734375,270.5809631347656,266.35662841796875,290.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.527931213378903,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2721862792969,0.0,0.0,0.0001278418203582,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001346225180895,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789306640625,0.0,0.0,9.943282202584668e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962341308594,0.0,0.0,0.0001346239441772,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0006385912420228,291.14959716796875,294.1499938964844,266.3033447265625,265.1788024902344,270.478515625,266.32000732421875,290.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.538475036621094,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2721862792969,0.0,0.0,0.0001278418203582,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001346225180895,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789306640625,0.0,0.0,9.943282202584668e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962341308594,0.0,0.0,0.0001346239441772,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0006385912420228,291.14959716796875,294.1499938964844,266.3033447265625,265.1788024902344,270.478515625,266.32000732421875,290.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.538475036621094,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25054931640625,0.0,0.0,0.0001278208219446,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001346004282822,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7656555175781,0.0,0.0,9.941649477696046e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7826538085937,0.0,0.0,0.000134601839818,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0006384865264408,291.1458435058594,294.1499938964844,266.26666259765625,265.1539306640625,270.377685546875,266.2833251953125,290.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55136680603028,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25054931640625,0.0,0.0,0.0001278208219446,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001346004282822,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7656555175781,0.0,0.0,9.941649477696046e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7826538085937,0.0,0.0,0.000134601839818,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0006384865264408,291.1458435058594,294.1499938964844,266.26666259765625,265.1539306640625,270.377685546875,266.2833251953125,290.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55136680603028,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2291564941406,0.0,0.0,0.0001278112613363,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001345903874607,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75244140625,0.0,0.0,9.940905147232117e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691650390625,0.0,0.0,0.0001345917553408,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0006384387961588,291.14190673828125,294.1499938964844,266.2300109863281,265.1296691894531,270.2784118652344,266.2466735839844,290.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.566455841064453,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2291564941406,0.0,0.0,0.0001278112613363,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001345903874607,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75244140625,0.0,0.0,9.940905147232117e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691650390625,0.0,0.0,0.0001345917553408,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0006384387961588,291.14190673828125,294.1499938964844,266.2300109863281,265.1296691894531,270.2784118652344,266.2466735839844,290.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.566455841064453,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2079162597656,0.0,0.0,0.0001278121490031,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001345913187833,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392578125,0.0,0.0,9.940972813637929e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557067871094,0.0,0.0,0.0001345926721114,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0006384432781487,291.1378479003906,294.1499938964844,266.1933288574219,265.1059875488281,270.1806335449219,266.21002197265625,290.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618444791063,4.818462073785668e-08,0.0013617962831631,-0.124368704855442,0.0,0.0,0.0,-0.0286996271461248,60.0,-22.583574295043945,-0.0,-1.264488105334749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2079162597656,0.0,0.0,0.0001278121490031,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001345913187833,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392578125,0.0,0.0,9.940972813637929e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557067871094,0.0,0.0,0.0001345926721114,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0006384432781487,291.1378479003906,294.1499938964844,266.1933288574219,265.1059875488281,270.1806335449219,266.21002197265625,290.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618444791063,4.818462073785668e-08,0.0013617962831631,-0.124368704855442,0.0,0.0,0.0,-0.0286996271461248,60.0,-22.583574295043945,-0.0,-1.264488105334749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1973876953125,0.0,0.0,0.0001278161798836,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001345955824945,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7326965332031,0.0,0.0,9.941286407411098e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489929199219,0.0,0.0,0.0001345969212707,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0006384634762071,291.1357421875,294.1499938964844,266.17498779296875,265.09429931640625,270.1322937011719,266.1916809082031,290.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.59285545349121,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1868896484375,0.0,0.0,0.0001278223935514,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001346021308563,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72613525390625,0.0,0.0,9.94176953099668e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423095703125,0.0,0.0,0.0001346034696325,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.000638494559098,291.1336364746094,294.1499938964844,266.1566772460937,265.0827331542969,270.0843505859375,266.17333984375,290.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.60256576538086,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1660461425781,0.0,0.0,0.0001278408162761,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001346215431112,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71307373046875,0.0,0.0,9.943202167050912e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289428710937,0.0,0.0,0.0001346228527836,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0006385866436176,291.1292724609375,294.1499938964844,266.1199951171875,265.0598449707031,269.9894714355469,266.1366577148437,290.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599297642707,0.0,0.0,0.0,-0.0287172794342041,60.0,-22.623167037963867,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1660461425781,0.0,0.0,0.0001278408162761,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001346215431112,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71307373046875,0.0,0.0,9.943202167050912e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289428710937,0.0,0.0,0.0001346228527836,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0006385866436176,291.1292724609375,294.1499938964844,266.1199951171875,265.0598449707031,269.9894714355469,266.1366577148437,290.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599297642707,0.0,0.0,0.0,-0.0287172794342041,60.0,-22.623167037963867,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1453552246094,0.0,0.0,0.0001278662093682,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0001346483040833,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7000427246094,0.0,0.0,9.94517613435164e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.71563720703125,0.0,0.0,0.0001346495846519,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0006387135363183,291.124755859375,294.1499938964844,266.0833435058594,265.03717041015625,269.89599609375,266.1000061035156,290.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.64521217346192,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1453552246094,0.0,0.0,0.0001278662093682,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0001346483040833,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7000427246094,0.0,0.0,9.94517613435164e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.71563720703125,0.0,0.0,0.0001346495846519,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0006387135363183,291.124755859375,294.1499938964844,266.0833435058594,265.03717041015625,269.89599609375,266.1000061035156,290.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.64521217346192,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12481689453125,0.0,0.0,0.0001278972922591,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0001346810604445,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6870422363281,0.0,0.0,9.947593935066834e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.702392578125,0.0,0.0,0.0001346823264611,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.000638868950773,291.1200866699219,294.1499938964844,266.0466613769531,265.0146789550781,269.8038635253906,266.0633239746094,290.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.66846466064453,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12481689453125,0.0,0.0,0.0001278972922591,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0001346810604445,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6870422363281,0.0,0.0,9.947593935066834e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.702392578125,0.0,0.0,0.0001346823264611,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.000638868950773,291.1200866699219,294.1499938964844,266.0466613769531,265.0146789550781,269.8038635253906,266.0633239746094,290.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.66846466064453,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044616699219,0.0,0.0,0.000127932842588,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0001347185025224,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.674072265625,0.0,0.0,9.950358071364462e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891784667969,0.0,0.0,0.0001347197539871,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0006390466005541,291.1152648925781,294.1499938964844,266.010009765625,264.9921875,269.71307373046875,266.0266418457031,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.69269561767578,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044616699219,0.0,0.0,0.000127932842588,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0001347185025224,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.674072265625,0.0,0.0,9.950358071364462e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891784667969,0.0,0.0,0.0001347197539871,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0006390466005541,291.1152648925781,294.1499938964844,266.010009765625,264.9921875,269.71307373046875,266.0266418457031,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.69269561767578,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943603515625,0.0,0.0,0.0001279519201489,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0001347385987173,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676025390625,0.0,0.0,9.951841639121994e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825561523437,0.0,0.0,0.0001347398356301,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.000639141886495,291.11279296875,294.1499938964844,265.9916687011719,264.9809265136719,269.6681823730469,266.00830078125,290.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633306371048,4.8358501203438216e-08,0.0013632823247462,-0.1248141378164291,0.0,0.0,0.0,-0.0287858229130506,60.0,-22.70512008666992,-0.0,-1.2672497007315542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0842590332031,0.0,0.0,0.0001279716088902,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001347593497484,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611328125,0.0,0.0,9.95337322819978e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759948730469,0.0,0.0,0.0001347605721093,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0006392403156496,291.1102905273437,294.1499938964844,265.97332763671875,264.9696655273437,269.62359619140625,265.9899597167969,290.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635403010994,4.8383025585962975e-08,0.0013634918723255,-0.1248769536614418,0.0,0.0,0.0,-0.0287979803979396,60.0,-22.717697143554688,-0.0,-1.267639362367845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.064208984375,0.0,0.0,0.000128012325149,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001348022342426,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482238769531,0.0,0.0,9.956538997357713e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.662841796875,0.0,0.0,0.0001348034420516,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0006394437514245,291.10516357421875,294.1499938964844,265.9366760253906,264.9469909667969,269.53533935546875,265.9532775878906,290.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.8433712152018416e-08,0.0013639251701533,-0.1250067800283432,0.0,0.0,0.0,-0.0288231074810028,60.0,-22.74319648742676,-0.0,-1.268445117830197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.064208984375,0.0,0.0,0.000128012325149,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001348022342426,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482238769531,0.0,0.0,9.956538997357713e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.662841796875,0.0,0.0,0.0001348034420516,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0006394437514245,291.10516357421875,294.1499938964844,265.9366760253906,264.9469909667969,269.53533935546875,265.9532775878906,290.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.8433712152018416e-08,0.0013639251701533,-0.1250067800283432,0.0,0.0,0.0,-0.0288231074810028,60.0,-22.74319648742676,-0.0,-1.268445117830197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443115234375,0.0,0.0,0.000128053870867,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0001348460064036,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353454589844,0.0,0.0,9.95977025013417e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496887207031,0.0,0.0,0.0001348471851088,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.000639651378151,291.09991455078125,294.1499938964844,265.8999938964844,264.9240417480469,269.4482727050781,265.9165954589844,290.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.76901626586914,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443115234375,0.0,0.0,0.000128053870867,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0001348460064036,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353454589844,0.0,0.0,9.95977025013417e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496887207031,0.0,0.0,0.0001348471851088,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.000639651378151,291.09991455078125,294.1499938964844,265.8999938964844,264.9240417480469,269.4482727050781,265.9165954589844,290.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.76901626586914,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245361328125,0.0,0.0,0.0001280950818909,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001348894147668,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224975585937,0.0,0.0,9.962975309463218e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365966796875,0.0,0.0,0.00013489057892,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0006398573168553,291.0945129394531,294.1499938964844,265.86334228515625,264.9007568359375,269.36236572265625,265.8799133300781,290.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.79494285583496,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245361328125,0.0,0.0,0.0001280950818909,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001348894147668,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224975585937,0.0,0.0,9.962975309463218e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365966796875,0.0,0.0,0.00013489057892,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0006398573168553,291.0945129394531,294.1499938964844,265.86334228515625,264.9007568359375,269.36236572265625,265.8799133300781,290.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.79494285583496,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048828125,0.0,0.0,0.0001281348522752,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0001349313097307,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6096496582031,0.0,0.0,9.966068319045009e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62353515625,0.0,0.0,0.000134932459332,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0006400560378096,291.0889587402344,294.1499938964844,265.82666015625,264.87701416015625,269.27764892578125,265.8432006835937,290.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.820764541625977,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048828125,0.0,0.0,0.0001281348522752,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0001349313097307,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6096496582031,0.0,0.0,9.966068319045009e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62353515625,0.0,0.0,0.000134932459332,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0006400560378096,291.0889587402344,294.1499938964844,265.82666015625,264.87701416015625,269.27764892578125,265.8432006835937,290.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.820764541625977,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951171875,0.0,0.0,0.0001281538716284,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,0.000134951347718,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6032409667969,0.0,0.0,9.967546793632208e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61700439453125,0.0,0.0,0.0001349524827674,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0006401510909199,291.08612060546875,294.1499938964844,265.8083190917969,264.8649597167969,269.2357177734375,265.8248596191406,290.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860995872491004e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104767143726,60.0,-22.833572387695312,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853820800781,0.0,0.0,0.000128172134282,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0001349705853499,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968322753906,0.0,0.0,9.968967060558498e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104736328125,0.0,0.0,0.0001349717058474,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0006402423605322,291.083251953125,294.1499938964844,265.7900085449219,264.8527526855469,269.1940612792969,265.8065185546875,290.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269609245435e-08,0.0013656257651746,-0.1255163997411728,0.0,0.0,0.0,-0.0289217475801706,60.0,-22.84627914428711,-0.0,-1.271610443609461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96600341796875,0.0,0.0,0.0001282058947253,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0001350061502307,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58404541015625,0.0,0.0,9.971592953661455e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,0.0001350072561763,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0006404110463336,291.0774230957031,294.1499938964844,265.7533264160156,264.8278503417969,269.111572265625,265.76983642578125,290.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.871315002441406,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96600341796875,0.0,0.0,0.0001282058947253,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0001350061502307,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58404541015625,0.0,0.0,9.971592953661455e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,0.0001350072561763,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0006404110463336,291.0774230957031,294.1499938964844,265.7533264160156,264.8278503417969,269.111572265625,265.76983642578125,290.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.871315002441406,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
