time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467468261719,0.0,0.0,0.0001282351004192,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0001350369129795,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712585449219,0.0,0.0,9.973863780032843e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844421386719,0.0,0.0,0.0001350380043732,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0006405569729395,291.0714416503906,294.1499938964844,265.7166748046875,264.8022155761719,269.0301513671875,265.7331848144531,290.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.895675659179688,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467468261719,0.0,0.0,0.0001282351004192,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0001350369129795,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712585449219,0.0,0.0,9.973863780032843e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844421386719,0.0,0.0,0.0001350380043732,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0006405569729395,291.0714416503906,294.1499938964844,265.7166748046875,264.8022155761719,269.0301513671875,265.7331848144531,290.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.895675659179688,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276123046875,0.0,0.0,0.0001282587327295,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001350618258584,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584716796875,0.0,0.0,9.975702414521948e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714416503906,0.0,0.0,0.0001350628881482,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0006406751344911,291.0653076171875,294.1499938964844,265.67999267578125,264.7757873535156,268.94976806640625,265.6965026855469,290.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91915702819824,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276123046875,0.0,0.0,0.0001282587327295,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001350618258584,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584716796875,0.0,0.0,9.975702414521948e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714416503906,0.0,0.0,0.0001350628881482,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0006406751344911,291.0653076171875,294.1499938964844,265.67999267578125,264.7757873535156,268.94976806640625,265.6965026855469,290.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91915702819824,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085998535156,0.0,0.0,0.0001282758457819,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,0.0001350798556813,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54571533203125,0.0,0.0,9.97703245957382e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584716796875,0.0,0.0,0.0001350809034192,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0006407606997527,291.0590515136719,294.1499938964844,265.6433410644531,264.7484436035156,268.87042236328125,265.6598205566406,290.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.941579818725582,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085998535156,0.0,0.0,0.0001282758457819,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,0.0001350798556813,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54571533203125,0.0,0.0,9.97703245957382e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584716796875,0.0,0.0,0.0001350809034192,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0006407606997527,291.0590515136719,294.1499938964844,265.6433410644531,264.7484436035156,268.87042236328125,265.6598205566406,290.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.941579818725582,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8991394042969,0.0,0.0,0.000128281651996,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.0001350859674857,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53936767578125,0.0,0.0,9.9774835689459e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519714355469,0.0,0.0,0.0001350870152236,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0006407896871678,291.0558776855469,294.1499938964844,265.625,264.7344055175781,268.8311767578125,265.6414794921875,290.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768978189173147e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.95231437683105,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88970947265625,0.0,0.0,0.0001282853918382,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0001350899110548,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,9.977773879654706e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455017089844,0.0,0.0,0.0001350909442408,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,0.000640808371827,291.0526428222656,294.1499938964844,265.6066589355469,264.7200927734375,268.79217529296875,265.6231384277344,290.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.96271324157715,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709411621094,0.0,0.0,0.000128286628751,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0001350912352791,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202331542969,0.0,0.0,9.977869922295211e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325622558594,0.0,0.0,0.0001350922539131,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0006408146582543,291.04608154296875,294.1499938964844,265.57000732421875,264.690673828125,268.7149353027344,265.58648681640625,290.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.982484817504883,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709411621094,0.0,0.0,0.000128286628751,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0001350912352791,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202331542969,0.0,0.0,9.977869922295211e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325622558594,0.0,0.0,0.0001350922539131,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0006408146582543,291.04608154296875,294.1499938964844,265.57000732421875,264.690673828125,268.7149353027344,265.58648681640625,290.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.982484817504883,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0001282783632632,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,0.0001350825477857,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50750732421875,0.0,0.0,9.97722745523788e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196228027344,0.0,0.0,0.0001350835518678,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0006407734472304,291.0393981933594,294.1499938964844,265.5333251953125,264.6600646972656,268.6386413574219,265.5498046875,290.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.000707626342773,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0001282783632632,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,0.0001350825477857,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50750732421875,0.0,0.0,9.97722745523788e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196228027344,0.0,0.0,0.0001350835518678,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0006407734472304,291.0393981933594,294.1499938964844,265.5333251953125,264.6600646972656,268.6386413574219,265.5498046875,290.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.000707626342773,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337097167969,0.0,0.0,0.0001282596203964,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0001350628153886,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49481201171875,0.0,0.0,9.975769353331998e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066833496094,0.0,0.0,0.0001350638049189,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0006406798493117,291.0325927734375,294.1499938964844,265.4966735839844,264.6282043457031,268.5633239746094,265.5131530761719,290.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01711845397949,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337097167969,0.0,0.0,0.0001282596203964,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0001350628153886,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49481201171875,0.0,0.0,9.975769353331998e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066833496094,0.0,0.0,0.0001350638049189,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0006406798493117,291.0325927734375,294.1499938964844,265.4966735839844,264.6282043457031,268.5633239746094,265.5131530761719,290.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01711845397949,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81524658203125,0.0,0.0,0.0001282293087569,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0001350309030385,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820861816406,0.0,0.0,9.97341048787348e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937744140625,0.0,0.0,0.0001350318634649,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0006405284511856,291.025634765625,294.1499938964844,265.4599914550781,264.594970703125,268.4889221191406,265.4765014648437,290.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.03154945373535,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81524658203125,0.0,0.0,0.0001282293087569,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0001350309030385,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820861816406,0.0,0.0,9.97341048787348e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937744140625,0.0,0.0,0.0001350318634649,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0006405284511856,291.025634765625,294.1499938964844,265.4599914550781,264.594970703125,268.4889221191406,265.4765014648437,290.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.03154945373535,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060607910156,0.0,0.0,0.0001282093580812,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0001350099046248,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757385253906,0.0,0.0,9.971859253710136e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873352050781,0.0,0.0,0.0001350108650512,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0006404288578778,291.0221252441406,294.1499938964844,265.4416809082031,264.57781982421875,268.4521179199219,265.4581604003906,290.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.8678614916752856e-08,0.0013660184340551,-0.1256339997053146,0.0,0.0,0.0,-0.0289445109665393,60.0,-23.037925720214844,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969055175781,0.0,0.0,0.000128186205984,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0001349855301668,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693908691406,0.0,0.0,9.970057726604864e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808654785156,0.0,0.0,0.0001349864760413,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,0.0006403132574632,291.0185546875,294.1499938964844,265.42333984375,264.5603332519531,268.4154968261719,265.4398498535156,290.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.864972780183052e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,-0.0289301928132772,60.0,-23.043760299682617,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7786865234375,0.0,0.0,0.0001281290606129,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0001349253579974,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566955566406,0.0,0.0,9.96561284409836e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679870605469,0.0,0.0,0.0001349262893199,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0006400278070941,291.0113525390625,294.1499938964844,265.3866577148437,264.5241394042969,268.34295654296875,265.4031982421875,290.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.053607940673828,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7786865234375,0.0,0.0,0.0001281290606129,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0001349253579974,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566955566406,0.0,0.0,9.96561284409836e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679870605469,0.0,0.0,0.0001349262893199,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0006400278070941,291.0113525390625,294.1499938964844,265.3866577148437,264.5241394042969,268.34295654296875,265.4031982421875,290.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.053607940673828,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76055908203125,0.0,0.0,0.0001280563883483,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.000134848858579,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440002441406,0.0,0.0,9.959960880223662e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551086425781,0.0,0.0,0.0001348497753497,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0006396648823283,291.0040283203125,294.1499938964844,265.3500061035156,264.4863586425781,268.2713317871094,265.3665466308594,290.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644363498315,4.84878128759192e-08,0.0013643879210576,-0.1251453608274459,0.0,0.0,0.0,-0.0288499277085065,60.0,-23.06075668334961,-0.0,-1.2693053008661084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76055908203125,0.0,0.0,0.0001280563883483,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.000134848858579,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440002441406,0.0,0.0,9.959960880223662e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551086425781,0.0,0.0,0.0001348497753497,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0006396648823283,291.0040283203125,294.1499938964844,265.3500061035156,264.4863586425781,268.2713317871094,265.3665466308594,290.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644363498315,4.84878128759192e-08,0.0013643879210576,-0.1251453608274459,0.0,0.0,0.0,-0.0288499277085065,60.0,-23.06075668334961,-0.0,-1.2693053008661084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425231933594,0.0,0.0,0.0001279487187275,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0001347354846075,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43133544921875,0.0,0.0,9.951586253009737e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422302246094,0.0,0.0,0.0001347363868262,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0006391271599568,290.99658203125,294.1499938964844,265.3133239746094,264.44775390625,268.2005615234375,265.3299255371094,290.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06365776062012,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425231933594,0.0,0.0,0.0001279487187275,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0001347354846075,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43133544921875,0.0,0.0,9.951586253009737e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422302246094,0.0,0.0,0.0001347363868262,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0006391271599568,290.99658203125,294.1499938964844,265.3133239746094,264.44775390625,268.2005615234375,265.3299255371094,290.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06365776062012,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.724609375,0.0,0.0,0.0001277886913157,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,0.000134566987981,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186706542969,0.0,0.0,9.939139272319152e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42938232421875,0.0,0.0,0.0001345678756479,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0006383278523571,290.9889831542969,294.1499938964844,265.27667236328125,264.4091491699219,268.1307067871094,265.2933349609375,290.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.05844688415528,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.724609375,0.0,0.0,0.0001277886913157,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,0.000134566987981,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186706542969,0.0,0.0,9.939139272319152e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42938232421875,0.0,0.0,0.0001345678756479,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0006383278523571,290.9889831542969,294.1499938964844,265.27667236328125,264.4091491699219,268.1307067871094,265.2933349609375,290.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.05844688415528,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156677246094,0.0,0.0,0.0001276895491173,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0001344625925412,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,9.93142821243964e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229736328125,0.0,0.0,0.0001344634656561,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.0006378326215781,290.98516845703125,294.1499938964844,265.2583312988281,264.3898620605469,268.0961303710937,265.2750244140625,290.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605272397398,4.8030432964196734e-08,0.0013604791602119,-0.1239736601710319,0.0,0.0,0.0,-0.0286231972277164,60.0,-23.05231666564941,-0.0,-1.262041848804074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.706787109375,0.0,0.0,0.0001275777613045,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0001343448820989,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.406005859375,0.0,0.0,9.922732715494932e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41656494140625,0.0,0.0,0.0001343457406619,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0006372742354869,290.9812927246094,294.1499938964844,265.239990234375,264.3705749511719,268.061767578125,265.2567443847656,290.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593360781669,4.78910600065774e-08,0.0013592881150543,-0.123616524040699,0.0,0.0,0.0,-0.0285541079938411,60.0,-23.04384422302246,-0.0,-1.2598326293300488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890869140625,0.0,0.0,0.0001273192174267,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0001340726303169,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,9.90262342384085e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037475585937,0.0,0.0,0.000134073474328,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0006359827821142,290.9735107421875,294.1499938964844,265.2033386230469,264.3320007324219,267.99371337890625,265.2201843261719,290.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02084922790528,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890869140625,0.0,0.0,0.0001273192174267,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0001340726303169,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,9.90262342384085e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037475585937,0.0,0.0,0.000134073474328,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0006359827821142,290.9735107421875,294.1499938964844,265.2033386230469,264.3320007324219,267.99371337890625,265.2201843261719,290.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02084922790528,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715393066406,0.0,0.0,0.0001270126085728,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152282714844,0.0,0.0,0.0001337497669737,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807678222656,0.0,0.0,9.878775745164604e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,0.0001337505964329,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.000634451280348,290.9656066894531,294.1499938964844,265.1666564941406,264.29345703125,267.9265441894531,265.1836242675781,289.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98878669738769,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715393066406,0.0,0.0,0.0001270126085728,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152282714844,0.0,0.0,0.0001337497669737,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807678222656,0.0,0.0,9.878775745164604e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,0.0001337505964329,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.000634451280348,290.9656066894531,294.1499938964844,265.1666564941406,264.29345703125,267.9265441894531,265.1836242675781,289.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98878669738769,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540832519531,0.0,0.0,0.0001266598701477,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0001333783147856,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681945800781,0.0,0.0,9.85133956419304e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37823486328125,0.0,0.0,0.0001333791442448,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,0.0006326893344521,290.9576110839844,294.1499938964844,265.1300048828125,264.2549133300781,267.8602905273437,265.1471252441406,289.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.948150634765625,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540832519531,0.0,0.0,0.0001266598701477,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0001333783147856,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681945800781,0.0,0.0,9.85133956419304e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37823486328125,0.0,0.0,0.0001333791442448,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,0.0006326893344521,290.9576110839844,294.1499938964844,265.1300048828125,264.2549133300781,267.8602905273437,265.1471252441406,289.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.948150634765625,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6367492675781,0.0,0.0,0.0001262627483811,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,0.0001329601509496,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35565185546875,0.0,0.0,9.82045239652507e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655090332031,0.0,0.0,0.0001329609513049,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.0006307056755758,290.9494934082031,294.1499938964844,265.09332275390625,264.2164001464844,267.794921875,265.1106262207031,289.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.89921188354492,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6367492675781,0.0,0.0,0.0001262627483811,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,0.0001329601509496,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35565185546875,0.0,0.0,9.82045239652507e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655090332031,0.0,0.0,0.0001329609513049,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.0006307056755758,290.9494934082031,294.1499938964844,265.09332275390625,264.2164001464844,267.794921875,265.1106262207031,289.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.89921188354492,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6281433105469,0.0,0.0,0.0001260481949429,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,0.0001327342179138,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493957519531,0.0,0.0,9.80376498773694e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591613769531,0.0,0.0,0.0001327350182691,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0006296340143308,290.9454040527344,294.1499938964844,265.07501220703125,264.1971435546875,267.7625732421875,265.0923767089844,289.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430377002805,4.598426528445999e-08,0.0013429917162284,-0.1187259256839752,0.0,0.0,0.0,-0.0276088677346706,60.0,-22.871639251708984,-0.0,-1.2298019669287896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195678710937,0.0,0.0,0.0001258237607544,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.0001324978948105,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431396484375,0.0,0.0,9.786309237824752e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35284423828125,0.0,0.0,0.0001324986806139,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0006285129347816,290.9413146972656,294.1499938964844,265.0566711425781,264.1778869628906,267.73046875,265.0741577148437,289.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.84222984313965,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025085449219,0.0,0.0,0.0001253465161425,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,0.0001319953444181,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306579589844,0.0,0.0,9.749190212460236e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402099609375,0.0,0.0,0.0001319961156696,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,0.0006261290982365,290.9330444335937,294.1499938964844,265.0199890136719,264.1393737792969,267.6668701171875,265.0377197265625,289.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77801513671875,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
