time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025085449219,0.0,0.0,0.0001253465161425,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,0.0001319953444181,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306579589844,0.0,0.0,9.749190212460236e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402099609375,0.0,0.0,0.0001319961156696,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,0.0006261290982365,290.9330444335937,294.1499938964844,265.0199890136719,264.1393737792969,267.6668701171875,265.0377197265625,289.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77801513671875,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855712890625,0.0,0.0,0.0001248358603334,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,0.0001314576074946,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182373046875,0.0,0.0,9.709471487440168e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276062011719,0.0,0.0,0.0001314583641942,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,0.0006235782639123,290.9246826171875,294.1499938964844,264.9833374023437,264.10089111328125,267.60418701171875,265.00128173828125,289.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.70705795288086,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855712890625,0.0,0.0,0.0001248358603334,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,0.0001314576074946,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182373046875,0.0,0.0,9.709471487440168e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276062011719,0.0,0.0,0.0001314583641942,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,0.0006235782639123,290.9246826171875,294.1499938964844,264.9833374023437,264.10089111328125,267.60418701171875,265.00128173828125,289.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.70705795288086,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721130371094,0.0,0.0,0.0001244073791895,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0001310063962591,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30828857421875,0.0,0.0,9.676144691184164e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31756591796875,0.0,0.0,0.0001310071384068,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,0.0006214379682205,290.9179382324219,294.1499938964844,264.9540100097656,264.07012939453125,267.5546569824219,264.97216796875,289.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.646089553833008,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,0.0001242979487869,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,0.0001308911596424,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058166503906,0.0,0.0,9.667633275967093e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150634765625,0.0,0.0,0.0001308919017901,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0006208913400769,290.916259765625,294.1499938964844,264.9466552734375,264.0624389648437,267.5423278808594,264.9648742675781,289.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.63038444519043,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521240234375,0.0,0.0,0.0001237401156686,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.0001303037570323,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29345703125,0.0,0.0,9.624246740713716e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30255126953125,0.0,0.0,0.0001303044846281,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,0.0006181049393489,290.90777587890625,294.1499938964844,264.9100036621094,264.02398681640625,267.4813537597656,264.9284973144531,289.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.54920768737793,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521240234375,0.0,0.0,0.0001237401156686,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.0001303037570323,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29345703125,0.0,0.0,9.624246740713716e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30255126953125,0.0,0.0,0.0001303044846281,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,0.0006181049393489,290.90777587890625,294.1499938964844,264.9100036621094,264.02398681640625,267.4813537597656,264.9284973144531,289.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.54920768737793,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438232421875,0.0,0.0,0.0001234562660101,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,0.0001300048461416,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,9.602168574929236e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963256835937,0.0,0.0,0.0001300055591855,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0006166870589368,290.9034729003906,294.1499938964844,264.89166259765625,264.0047607421875,267.4512023925781,264.9103088378906,289.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.2753359963398914e-08,0.0013153769541531,-0.1104205921292305,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.50732612609864,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355834960937,0.0,0.0,0.0001231705973623,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0001297040435019,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811584472656,0.0,0.0,9.579949983162804e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,0.0001297047419939,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0006152600981295,290.8992004394531,294.1499938964844,264.8733215332031,263.98553466796875,267.4212341308594,264.8921203613281,289.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.464879989624023,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191955566406,0.0,0.0,0.0001225967134814,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,0.0001290997170144,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,9.535314165987074e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776794433594,0.0,0.0,0.0001291004155064,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.0006123934872448,290.8905639648437,294.1499938964844,264.836669921875,263.9471130371094,267.3619384765625,264.85577392578125,289.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.37898635864257,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191955566406,0.0,0.0,0.0001225967134814,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,0.0001290997170144,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,9.535314165987074e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776794433594,0.0,0.0,0.0001291004155064,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.0006123934872448,290.8905639648437,294.1499938964844,264.836669921875,263.9471130371094,267.3619384765625,264.85577392578125,289.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.37898635864257,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029296875,0.0,0.0,0.0001220173289766,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,0.0001284896134166,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,9.490251250099392e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,0.0001284902973566,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,0.0006094994023442,290.8818664550781,294.1499938964844,264.79998779296875,263.90869140625,267.30340576171875,264.8194580078125,289.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.09597866735112e-08,0.0013000464532524,-0.1058003976941108,0.0,0.0,0.0,-0.0251181069761514,60.0,-22.2919864654541,-0.0,-1.1524008414198761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029296875,0.0,0.0,0.0001220173289766,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,0.0001284896134166,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,9.490251250099392e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,0.0001284902973566,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,0.0006094994023442,290.8818664550781,294.1499938964844,264.79998779296875,263.90869140625,267.30340576171875,264.8194580078125,289.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.09597866735112e-08,0.0013000464532524,-0.1058003976941108,0.0,0.0,0.0,-0.0251181069761514,60.0,-22.2919864654541,-0.0,-1.1524008414198761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867858886719,0.0,0.0,0.0001214235962834,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,0.0001278643903788,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445068359375,0.0,0.0,9.44407147471793e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25299072265625,0.0,0.0,0.0001278650597669,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,0.000606533663813,290.87310791015625,294.1499938964844,264.7633361816406,263.8702697753906,267.2456359863281,264.7831420898437,289.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.2031364440918,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867858886719,0.0,0.0,0.0001214235962834,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,0.0001278643903788,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445068359375,0.0,0.0,9.44407147471793e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25299072265625,0.0,0.0,0.0001278650597669,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,0.000606533663813,290.87310791015625,294.1499938964844,264.7633361816406,263.8702697753906,267.2456359863281,264.7831420898437,289.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.2031364440918,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707946777344,0.0,0.0,0.0001208087414852,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,0.0001272169320145,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,9.396248788107188e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,0.0001272175868507,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,0.0006034623365849,290.8642883300781,294.1499938964844,264.7266540527344,263.8318786621094,267.18865966796875,264.746826171875,289.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.11078643798828,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707946777344,0.0,0.0,0.0001208087414852,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,0.0001272169320145,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,9.396248788107188e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,0.0001272175868507,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,0.0006034623365849,290.8642883300781,294.1499938964844,264.7266540527344,263.8318786621094,267.18865966796875,264.746826171875,289.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.11078643798828,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628295898437,0.0,0.0,0.0001204946238431,292.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,0.0001268861524295,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,9.37181757763028e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,0.0001268868072656,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,0.0006018932908773,290.85986328125,294.1499938964844,264.7083435058594,263.81268310546875,267.16046142578125,264.72869873046875,289.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.906185597202239e-08,0.0012838236289098,-0.1009042263031005,0.0,0.0,0.0,-0.0241772513836622,60.0,-22.063194274902344,-0.0,-1.1238167019200773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45489501953125,0.0,0.0,0.0001201772465719,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,0.0001265519531443,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,9.34713243623264e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,0.0001265525934286,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,0.0006003079470247,290.8554382324219,294.1499938964844,264.69000244140625,263.79351806640625,267.1324462890625,264.7105712890625,289.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.01485061645508,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43914794921875,0.0,0.0,0.00011953660578,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,0.0001258773263543,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.297304495703428e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,0.0001258779520867,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,0.0005971078644506,290.8465270996094,294.1499938964844,264.6533203125,263.7551574707031,267.0769348144531,264.67431640625,289.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.91643524169922,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43914794921875,0.0,0.0,0.00011953660578,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,0.0001258773263543,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.297304495703428e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,0.0001258779520867,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,0.0005971078644506,290.8465270996094,294.1499938964844,264.6533203125,263.7551574707031,267.0769348144531,264.67431640625,289.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.91643524169922,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42352294921875,0.0,0.0,0.0001188961905427,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105224609375,0.0,0.0,0.0001252029614988,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.24749401747249e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0001252035726793,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.0,0.0,0.0005939088878221,290.8375549316406,294.1499938964844,264.6166687011719,263.716796875,267.02215576171875,264.6381225585937,289.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571566104888,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.81692886352539,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42352294921875,0.0,0.0,0.0001188961905427,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105224609375,0.0,0.0,0.0001252029614988,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.24749401747249e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0001252035726793,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.0,0.0,0.0005939088878221,290.8375549316406,294.1499938964844,264.6166687011719,263.716796875,267.02215576171875,264.6381225585937,289.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571566104888,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.81692886352539,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40802001953125,0.0,0.0,0.0001182663909276,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,0.0001245397579623,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.198509360430762e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0001245403545908,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,0.0005907629383727,290.8285522460937,294.1499938964844,264.5799865722656,263.678466796875,266.96807861328125,264.6018981933594,289.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.718141555786133,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40802001953125,0.0,0.0,0.0001182663909276,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,0.0001245397579623,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.198509360430762e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0001245403545908,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,0.0005907629383727,290.8285522460937,294.1499938964844,264.5799865722656,263.678466796875,266.96807861328125,264.6018981933594,289.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.718141555786133,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39263916015625,0.0,0.0,0.0001176578298327,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,0.0001238989207195,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.151176345767452e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0001238995027961,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,0.0005877231014892,290.81951904296875,294.1499938964844,264.5433349609375,263.64013671875,266.9146423339844,264.5657043457031,289.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.62200927734375,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39263916015625,0.0,0.0,0.0001176578298327,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,0.0001238989207195,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.151176345767452e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0001238995027961,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,0.0005877231014892,290.81951904296875,294.1499938964844,264.5433349609375,263.64013671875,266.9146423339844,264.5657043457031,289.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.62200927734375,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849792480469,0.0,0.0,0.000117364746984,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,0.0001235902891494,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.128381498157978e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.000123590871226,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,0.0005862591206096,290.8149719238281,294.1499938964844,264.5249938964844,263.6209716796875,266.88818359375,264.547607421875,289.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.51608981929985e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.575592041015625,-0.0,-1.0661904070730088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773498535156,0.0,0.0,0.0001170810210169,292.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0001232915237778,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.10631351871416e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0001232920913025,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,0.0005848418804816,290.8104248046875,294.1499938964844,264.50665283203125,263.601806640625,266.8618469238281,264.5295104980469,289.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474897084757,3.480728238969277e-08,0.0012474549002945,-0.0899033993482589,0.0,0.0,0.0,-0.0220681335777044,60.0,-21.530576705932617,-0.0,-1.0610415301925968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621826171875,0.0,0.0,0.0001165453213616,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.0001227274042321,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.064647747436538e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0001227279717568,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.0005821660161018,290.8013000488281,294.1499938964844,264.4700012207031,263.5635070800781,266.8096618652344,264.4933166503906,289.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417816324159,3.413963156617683e-08,0.0012417474063113,-0.0881741121411323,0.0,0.0,0.0,-0.0217371582984924,60.0,-21.445497512817383,-0.0,-1.05135391947897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621826171875,0.0,0.0,0.0001165453213616,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.0001227274042321,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.064647747436538e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0001227279717568,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.0005821660161018,290.8013000488281,294.1499938964844,264.4700012207031,263.5635070800781,266.8096618652344,264.4933166503906,289.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417816324159,3.413963156617683e-08,0.0012417474063113,-0.0881741121411323,0.0,0.0,0.0,-0.0217371582984924,60.0,-21.445497512817383,-0.0,-1.05135391947897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471069335937,0.0,0.0,0.0001160600731964,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,0.0001222164282808,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.026906627696007e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0001222169812535,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,0.000579742132686,290.7921142578125,294.1499938964844,264.4333190917969,263.5252380371094,266.758056640625,264.45709228515625,289.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534870880203016e-08,0.0012365775182843,-0.0866070389747619,0.0,0.0,0.0,-0.0214373581111431,60.0,-21.36849403381348,-0.0,-1.0426171570543374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471069335937,0.0,0.0,0.0001160600731964,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,0.0001222164282808,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.026906627696007e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0001222169812535,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,0.000579742132686,290.7921142578125,294.1499938964844,264.4333190917969,263.5252380371094,266.758056640625,264.45709228515625,289.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534870880203016e-08,0.0012365775182843,-0.0866070389747619,0.0,0.0,0.0,-0.0214373581111431,60.0,-21.36849403381348,-0.0,-1.0426171570543374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321228027344,0.0,0.0,0.0001156335056293,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8649597167969,0.0,0.0,0.0001217672397615,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,8.993728260975331e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001217677781824,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,0.0005776113830506,290.78289794921875,294.1499938964844,264.39666748046875,263.4869689941406,266.7069396972656,264.4208374023437,289.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.301433563232425,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321228027344,0.0,0.0,0.0001156335056293,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8649597167969,0.0,0.0,0.0001217672397615,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,8.993728260975331e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001217677781824,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,0.0005776113830506,290.78289794921875,294.1499938964844,264.39666748046875,263.4869689941406,266.7069396972656,264.4208374023437,289.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.301433563232425,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172302246094,0.0,0.0,0.0001152730983449,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,0.0001213877258123,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,8.965696906670928e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0001213882569572,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,0.0005758110783062,290.77362060546875,294.1499938964844,264.3599853515625,263.4486999511719,266.65631103515625,264.384521484375,289.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.245662689208984,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172302246094,0.0,0.0,0.0001152730983449,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,0.0001213877258123,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,8.965696906670928e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0001213882569572,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,0.0005758110783062,290.77362060546875,294.1499938964844,264.3599853515625,263.4486999511719,266.65631103515625,264.384521484375,289.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.245662689208984,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.309814453125,0.0,0.0,0.0001151199030573,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,0.0001212264032801,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,8.95378107088618e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.000121226934425,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85113525390625,0.0,0.0,0.0005750458803959,290.7689514160156,294.1499938964844,264.3416748046875,263.4295654296875,266.6311950683594,264.3663635253906,289.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.22257423400879,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,0.0001149858435383,292.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,0.0001210852351505,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,8.943353896029294e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0001210857590194,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84722900390625,0.0,0.0,0.0005743762012571,290.7642517089844,294.1499938964844,264.3233337402344,263.41046142578125,266.60614013671875,264.3481750488281,289.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.20275115966797,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
