time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.000117868061352,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,0.000124120444525,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,9.167523967335e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,0.0001241208374267,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,0.0005887739825993,290.5599365234375,294.1499938964844,264.30279541015625,263.3042297363281,265.75115966796875,264.2923889160156,289.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.45943832397461,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,0.000118019976071,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,0.000124280428281,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481140136719,0.0,0.0,9.179339394904672e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85321044921875,0.0,0.0,0.0001242808066308,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66412353515625,0.0,0.0,0.0005895328358747,290.5487670898437,294.1499938964844,264.318115234375,263.3147277832031,265.7191772460937,264.3086242675781,289.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.462352752685547,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,0.000118019976071,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,0.000124280428281,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481140136719,0.0,0.0,9.179339394904672e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85321044921875,0.0,0.0,0.0001242808066308,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66412353515625,0.0,0.0,0.0005895328358747,290.5487670898437,294.1499938964844,264.318115234375,263.3147277832031,265.7191772460937,264.3086242675781,289.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.462352752685547,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,0.0001181445695692,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65594482421875,0.0,0.0,0.0001244116283487,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355407714844,0.0,0.0,9.189030242851004e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,0.0001244120212504,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,0.0005901552503928,290.5375061035156,294.1499938964844,264.3314819335937,263.3236083984375,265.688232421875,264.3232116699219,289.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.462064743041992,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,0.0001181445695692,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65594482421875,0.0,0.0,0.0001244116283487,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355407714844,0.0,0.0,9.189030242851004e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,0.0001244120212504,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,0.0005901552503928,290.5375061035156,294.1499938964844,264.3314819335937,263.3236083984375,265.688232421875,264.3232116699219,289.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.462064743041992,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0001182406849693,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461486816406,0.0,0.0,0.000124512851471,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82293701171875,0.0,0.0,9.196505561703816e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,0.0001245132298208,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446533203125,0.0,0.0,0.00059063534718,290.52618408203125,294.1499938964844,264.3424072265625,263.3304138183594,265.6581726074219,264.3356018066406,289.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.458534240722656,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0001182406849693,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461486816406,0.0,0.0,0.000124512851471,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82293701171875,0.0,0.0,9.196505561703816e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,0.0001245132298208,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446533203125,0.0,0.0,0.00059063534718,290.52618408203125,294.1499938964844,264.3424072265625,263.3304138183594,265.6581726074219,264.3356018066406,289.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.458534240722656,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,0.0001183098938781,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6362609863281,0.0,0.0,0.0001245857420144,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,9.201888315146788e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,0.0001245861058123,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347961425781,0.0,0.0,0.0005909811006858,290.5147705078125,294.1499938964844,264.3503723144531,263.334716796875,265.6289978027344,264.3453674316406,289.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.452220916748047,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,0.0001183098938781,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6362609863281,0.0,0.0,0.0001245857420144,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,9.201888315146788e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,0.0001245861058123,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347961425781,0.0,0.0,0.0005909811006858,290.5147705078125,294.1499938964844,264.3503723144531,263.334716796875,265.6289978027344,264.3453674316406,289.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.452220916748047,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0001183355125249,292.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312866210937,0.0,0.0,0.0001246127212652,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039245605469,0.0,0.0,9.203881199937314e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087463378906,0.0,0.0,0.0001246130850631,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298217773437,0.0,0.0,0.0005911090993322,290.509033203125,294.1499938964844,264.3531188964844,263.3357849121094,265.6146850585937,264.3490905761719,289.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370291667253696e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.448287963867188,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.933837890625,0.0,0.0,0.000118355921586,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263122558594,0.0,0.0,0.000124634214444,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,9.205468086292969e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,0.0001246345782419,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248474121094,0.0,0.0,0.0005912110209465,290.5032958984375,294.1499938964844,264.3549499511719,263.3360900878906,265.6005554199219,264.3519897460937,289.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.44402503967285,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.0001183835338451,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61627197265625,0.0,0.0,0.0001246632891707,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,9.207615221384911e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,0.0001246636529685,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148376464844,0.0,0.0,0.0005913489731028,290.49176025390625,294.1499938964844,264.3555908203125,263.3341064453125,265.57281494140625,264.35498046875,289.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43513298034668,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.0001183835338451,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61627197265625,0.0,0.0,0.0001246632891707,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,9.207615221384911e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,0.0001246636529685,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148376464844,0.0,0.0,0.0005913489731028,290.49176025390625,294.1499938964844,264.3555908203125,263.3341064453125,265.57281494140625,264.35498046875,289.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43513298034668,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,0.0001183978602057,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061706542969,0.0,0.0,0.0001246783795068,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721252441406,0.0,0.0,9.208729898091406e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,0.0001246787287527,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047668457031,0.0,0.0,0.0005914205685257,290.48016357421875,294.1499938964844,264.3518371582031,263.32830810546875,265.5456237792969,264.3538513183594,289.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.426870346069336,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,0.0001183978602057,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061706542969,0.0,0.0,0.0001246783795068,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721252441406,0.0,0.0,9.208729898091406e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,0.0001246787287527,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047668457031,0.0,0.0,0.0005914205685257,290.48016357421875,294.1499938964844,264.3518371582031,263.32830810546875,265.5456237792969,264.3538513183594,289.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.426870346069336,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.0001184037901111,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,0.0001246846368303,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593688964844,0.0,0.0,9.209191193804144e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7639465332031,0.0,0.0,0.0001246849860763,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946350097656,0.0,0.0,0.0005914501962251,290.468505859375,294.1499938964844,264.3432006835937,263.3182983398437,265.5189208984375,264.34814453125,289.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.64553400800105e-08,0.0012615411542356,-0.0941686779260635,0.0,0.0,0.0,-0.0228851158171892,60.0,-21.420568466186523,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.0001184037901111,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,0.0001246846368303,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593688964844,0.0,0.0,9.209191193804144e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7639465332031,0.0,0.0,0.0001246849860763,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946350097656,0.0,0.0,0.0005914501962251,290.468505859375,294.1499938964844,264.3432006835937,263.3182983398437,265.5189208984375,264.34814453125,289.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.64553400800105e-08,0.0012615411542356,-0.0941686779260635,0.0,0.0,0.0,-0.0228851158171892,60.0,-21.420568466186523,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,0.0001184053471661,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857849121094,0.0,0.0,0.0001246862811967,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,9.20931197470054e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,0.0001246866158908,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844116210937,0.0,0.0,0.0005914579960517,290.4567565917969,294.1499938964844,264.3291931152344,263.3036193847656,265.4925842285156,264.3373107910156,289.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.41748046875,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,0.0001184053471661,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857849121094,0.0,0.0,0.0001246862811967,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,9.20931197470054e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,0.0001246866158908,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844116210937,0.0,0.0,0.0005914579960517,290.4567565917969,294.1499938964844,264.3291931152344,263.3036193847656,265.4925842285156,264.3373107910156,289.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.41748046875,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,0.0001184054053737,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58062744140625,0.0,0.0,0.0001246863394044,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401733398437,0.0,0.0,9.209316340275107e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74462890625,0.0,0.0,0.0001246866740984,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57928466796875,0.0,0.0,0.00059145828709,290.45086669921875,294.1499938964844,264.3200378417969,263.2944030761719,265.4794921875,264.3298645019531,289.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.41747093200684,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,0.0001184053180622,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754699707031,0.0,0.0,0.000124686237541,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337646484375,0.0,0.0,9.209309064317496e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381896972656,0.0,0.0,0.0001246865867869,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741271972656,0.0,0.0,0.0005914578796364,290.4449768066406,294.1499938964844,264.309326171875,263.2838439941406,265.4664306640625,264.3208923339844,289.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735133528709,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.418664932250977,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0001184052525786,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650939941406,0.0,0.0,0.0001246861793333,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,9.209304698742926e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72528076171875,0.0,0.0,0.0001246865140274,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56378173828125,0.0,0.0,0.0005914575885981,290.4331359863281,294.1499938964844,264.2830810546875,263.2585144042969,265.4403381347656,264.2984619140625,289.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.42489051818848,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0001184052525786,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650939941406,0.0,0.0,0.0001246861793333,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,9.209304698742926e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72528076171875,0.0,0.0,0.0001246865140274,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56378173828125,0.0,0.0,0.0005914575885981,290.4331359863281,294.1499938964844,264.2830810546875,263.2585144042969,265.4403381347656,264.2984619140625,289.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.42489051818848,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,0.0001184054272016,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546875,0.0,0.0,0.0001246863685082,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,9.209317795466632e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123413085937,0.0,0.0,0.0001246867032023,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533752441406,0.0,0.0,0.000591458461713,290.42120361328125,294.1499938964844,264.25,263.22723388671875,265.4141845703125,264.2695007324219,289.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738113760948,0.0,0.0,0.0,-0.022886099293828,60.0,-21.43678474426269,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,0.0001184054272016,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546875,0.0,0.0,0.0001246863685082,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,9.209317795466632e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123413085937,0.0,0.0,0.0001246867032023,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533752441406,0.0,0.0,0.000591458461713,290.42120361328125,294.1499938964844,264.25,263.22723388671875,265.4141845703125,264.2695007324219,289.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738113760948,0.0,0.0,0.0,-0.022886099293828,60.0,-21.43678474426269,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,0.0001184047796414,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.544189453125,0.0,0.0,0.0001246856991201,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,9.209267591359094e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,0.0001246860192622,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429077148437,0.0,0.0,0.0005914552602916,290.40924072265625,294.1499938964844,264.2133483886719,263.19305419921875,265.3878173828125,264.23492431640625,289.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45350646972656,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,0.0001184047796414,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.544189453125,0.0,0.0,0.0001246856991201,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,9.209267591359094e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,0.0001246860192622,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429077148437,0.0,0.0,0.0005914552602916,290.40924072265625,294.1499938964844,264.2133483886719,263.19305419921875,265.3878173828125,264.23492431640625,289.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45350646972656,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004455566406,0.0,0.0,0.000118401760119,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336303710937,0.0,0.0,0.0001246825122507,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822204589844,0.0,0.0,9.209032577928156e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,0.0001246828323928,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323486328125,0.0,0.0,0.0005914401845075,290.397216796875,294.1499938964844,264.1766662597656,263.1593017578125,265.3612060546875,264.1986694335937,289.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.47127723693848,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004455566406,0.0,0.0,0.000118401760119,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336303710937,0.0,0.0,0.0001246825122507,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822204589844,0.0,0.0,9.209032577928156e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,0.0001246828323928,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323486328125,0.0,0.0,0.0005914401845075,290.397216796875,294.1499938964844,264.1766662597656,263.1593017578125,265.3612060546875,264.1986694335937,289.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.47127723693848,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79302978515625,0.0,0.0,0.0001183987697004,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283203125,0.0,0.0,0.000124679369037,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757507324219,0.0,0.0,9.208799747284502e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67987060546875,0.0,0.0,0.0001246796891791,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270690917969,0.0,0.0,0.0005914252251386,290.3912048339844,294.1499938964844,264.1583251953125,263.142578125,265.3478088378906,264.18035888671875,289.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615234591066,3.644899848609384e-08,0.0012614870211109,-0.0941522717475891,0.0,0.0,0.0,-0.0228819716721773,60.0,-21.48003387451172,-0.0,-1.0850513376681192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78564453125,0.0,0.0,0.0001183944332296,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52301025390625,0.0,0.0,0.0001246747997356,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,9.208462142851204e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,0.0001246751198777,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5217590332031,0.0,0.0,0.0005914035718888,290.3851623535156,294.1499938964844,264.1400146484375,263.1259765625,265.3343505859375,264.1620788574219,289.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614772422239,3.644358770316104e-08,0.0012614408042281,-0.0941382721066474,0.0,0.0,0.0,-0.0228792894631624,60.0,-21.488609313964844,-0.0,-1.0849717568817141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708435058594,0.0,0.0,0.0001183805434266,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123291015625,0.0,0.0,0.0001246601750608,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,9.207381663145496e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,0.000124660480651,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111083984375,0.0,0.0,0.0005913341883569,290.3730163574219,294.1499938964844,264.10333251953125,263.0930480957031,265.30731201171875,264.1254272460937,289.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.6426261118549525e-08,0.0012612927239388,-0.0940934643149375,0.0,0.0,0.0,-0.0228707008063793,60.0,-21.505016326904297,-0.0,-1.0847169562566705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708435058594,0.0,0.0,0.0001183805434266,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123291015625,0.0,0.0,0.0001246601750608,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,9.207381663145496e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,0.000124660480651,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111083984375,0.0,0.0,0.0005913341883569,290.3730163574219,294.1499938964844,264.10333251953125,263.0930480957031,265.30731201171875,264.1254272460937,289.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.6426261118549525e-08,0.0012612927239388,-0.0940934643149375,0.0,0.0,0.0,-0.0228707008063793,60.0,-21.505016326904297,-0.0,-1.0847169562566705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560729980469,0.0,0.0,0.0001183573767775,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015869140625,0.0,0.0,0.0001246357860509,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.643310546875,0.0,0.0,9.205580136040226e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,0.0001246360916411,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003662109375,0.0,0.0,0.0005912185297347,290.36083984375,294.1499938964844,264.0666809082031,263.0604553222656,265.2800598144531,264.0887756347656,289.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.519981384277344,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560729980469,0.0,0.0,0.0001183573767775,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015869140625,0.0,0.0,0.0001246357860509,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.643310546875,0.0,0.0,9.205580136040226e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,0.0001246360916411,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003662109375,0.0,0.0,0.0005912185297347,290.36083984375,294.1499938964844,264.0666809082031,263.0604553222656,265.2800598144531,264.0887756347656,289.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.519981384277344,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413024902344,0.0,0.0,0.0001183223503176,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49078369140625,0.0,0.0,0.0001245989114977,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,9.202856017509475e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342163085937,0.0,0.0,0.000124599202536,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895935058594,0.0,0.0,0.000591043557506,290.3486022949219,294.1499938964844,264.0299987792969,263.0282287597656,265.2525634765625,264.0521240234375,289.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635371825794209e-08,0.0012606725795194,-0.0939058139920234,0.0,0.0,0.0,-0.0228347387164831,60.0,-21.533037185668945,-0.0,-1.0836505026645685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413024902344,0.0,0.0,0.0001183223503176,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49078369140625,0.0,0.0,0.0001245989114977,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,9.202856017509475e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342163085937,0.0,0.0,0.000124599202536,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895935058594,0.0,0.0,0.000591043557506,290.3486022949219,294.1499938964844,264.0299987792969,263.0282287597656,265.2525634765625,264.0521240234375,289.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635371825794209e-08,0.0012606725795194,-0.0939058139920234,0.0,0.0,0.0,-0.0228347387164831,60.0,-21.533037185668945,-0.0,-1.0836505026645685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,0.0001182728083222,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799194335937,0.0,0.0,0.0001245467428816,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172790527344,0.0,0.0,9.199002670357004e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,0.0001245470339199,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.478759765625,0.0,0.0,0.0005907961167395,290.3363037109375,294.1499938964844,263.99334716796875,262.996337890625,265.22491455078125,264.0155029296875,289.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601810740306,3.629196498877718e-08,0.0012601447524502,-0.0937460660934448,0.0,0.0,0.0,-0.0228041261434555,60.0,-21.54368019104004,-0.0,-1.0827431395910025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,0.0001182728083222,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799194335937,0.0,0.0,0.0001245467428816,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172790527344,0.0,0.0,9.199002670357004e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,0.0001245470339199,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.478759765625,0.0,0.0,0.0005907961167395,290.3363037109375,294.1499938964844,263.99334716796875,262.996337890625,265.22491455078125,264.0155029296875,289.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601810740306,3.629196498877718e-08,0.0012601447524502,-0.0937460660934448,0.0,0.0,0.0,-0.0228041261434555,60.0,-21.54368019104004,-0.0,-1.0827431395910025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
