time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,0.0001182420965051,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744873046875,0.0,0.0,0.000124514408526,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107482910156,0.0,0.0,9.196613973472267e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61456298828125,0.0,0.0,0.0001245146995643,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47332763671875,0.0,0.0,0.000590642739553,290.33013916015625,294.1499938964844,263.9750061035156,262.98046875,265.21099853515625,263.9971923828125,289.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259853830561,3.6253680946174434e-08,0.0012598176253959,-0.0936470329761505,0.0,0.0,0.0,-0.0227851495146751,60.0,-21.547962188720703,-0.0,-1.082180816069922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,0.0001182070191134,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690246582031,0.0,0.0,0.0001244774757651,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042175292969,0.0,0.0,9.193885489366949e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080017089844,0.0,0.0,0.0001244777522515,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678649902344,0.0,0.0,0.0005904675344936,290.323974609375,294.1499938964844,263.9566650390625,262.9646911621094,265.1970520019531,263.9788818359375,288.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594801373779,3.620996125164312e-08,0.0012594439322128,-0.0935339331626892,0.0,0.0,0.0,-0.0227634757757186,60.0,-21.55150032043457,-0.0,-1.0815387696538893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.697021484375,0.0,0.0,0.0001181227926281,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580383300781,0.0,0.0,0.0001243887818418,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911560058594,0.0,0.0,9.187334217131138e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948791503906,0.0,0.0,0.0001243890583282,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569091796875,0.0,0.0,0.0005900468095205,290.3116149902344,294.1499938964844,263.9200134277344,262.933349609375,265.16900634765625,263.9422607421875,288.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258582691662,3.610497856243455e-08,0.0012585466029122,-0.0932623296976089,0.0,0.0,0.0,-0.0227114334702491,60.0,-21.556257247924805,-0.0,-1.07999788667712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.697021484375,0.0,0.0,0.0001181227926281,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580383300781,0.0,0.0,0.0001243887818418,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911560058594,0.0,0.0,9.187334217131138e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948791503906,0.0,0.0,0.0001243890583282,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569091796875,0.0,0.0,0.0005900468095205,290.3116149902344,294.1499938964844,263.9200134277344,262.933349609375,265.16900634765625,263.9422607421875,288.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258582691662,3.610497856243455e-08,0.0012585466029122,-0.0932623296976089,0.0,0.0,0.0,-0.0227114334702491,60.0,-21.556257247924805,-0.0,-1.07999788667712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68231201171875,0.0,0.0,0.0001180210820166,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.447021484375,0.0,0.0,0.0001242816651938,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780639648437,0.0,0.0,9.179423068417236e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58172607421875,0.0,0.0,0.0001242819416802,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459228515625,0.0,0.0,0.0005895387148484,290.2991943359375,294.1499938964844,263.8833312988281,262.9022216796875,265.1407775878906,263.9056701660156,288.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574988650158,3.5978199974806564e-08,0.0012574628926813,-0.0929343104362487,0.0,0.0,0.0,-0.0226485840976238,60.0,-21.557594299316406,-0.0,-1.0781385384461829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68231201171875,0.0,0.0,0.0001180210820166,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.447021484375,0.0,0.0,0.0001242816651938,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780639648437,0.0,0.0,9.179423068417236e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58172607421875,0.0,0.0,0.0001242819416802,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459228515625,0.0,0.0,0.0005895387148484,290.2991943359375,294.1499938964844,263.8833312988281,262.9022216796875,265.1407775878906,263.9056701660156,288.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574988650158,3.5978199974806564e-08,0.0012574628926813,-0.0929343104362487,0.0,0.0,0.0,-0.0226485840976238,60.0,-21.557594299316406,-0.0,-1.0781385384461829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,0.0001179017708636,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359741210937,0.0,0.0,0.0001241560385096,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649719238281,0.0,0.0,9.170143312076108e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,0.000124156314996,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43487548828125,0.0,0.0,0.000588942784816,290.2867431640625,294.1499938964844,263.8466796875,262.8713073730469,265.1123962402344,263.8690795898437,288.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562276097014,3.5829494038353005e-08,0.0012561917537823,-0.0925495252013206,0.0,0.0,0.0,-0.0225748680531978,60.0,-21.555809020996094,-0.0,-1.0759596591469744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,0.0001179017708636,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359741210937,0.0,0.0,0.0001241560385096,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649719238281,0.0,0.0,9.170143312076108e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,0.000124156314996,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43487548828125,0.0,0.0,0.000588942784816,290.2867431640625,294.1499938964844,263.8466796875,262.8713073730469,265.1123962402344,263.8690795898437,288.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562276097014,3.5829494038353005e-08,0.0012561917537823,-0.0925495252013206,0.0,0.0,0.0,-0.0225748680531978,60.0,-21.555809020996094,-0.0,-1.0759596591469744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65289306640625,0.0,0.0,0.0001177664598799,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42486572265625,0.0,0.0,0.0001240135461557,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,9.159619366982952e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.555419921875,0.0,0.0,0.0001240138226421,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.0005882668774574,290.2742614746094,294.1499938964844,263.8099975585937,262.840576171875,265.0838623046875,263.83251953125,288.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547858059406,3.5660846720020345e-08,0.0012547501828521,-0.0921130925416946,0.0,0.0,0.0,-0.0224912650883197,60.0,-21.550920486450195,-0.0,-1.0734913047372174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65289306640625,0.0,0.0,0.0001177664598799,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42486572265625,0.0,0.0,0.0001240135461557,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,9.159619366982952e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.555419921875,0.0,0.0,0.0001240138226421,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.0005882668774574,290.2742614746094,294.1499938964844,263.8099975585937,262.840576171875,265.0838623046875,263.83251953125,288.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547858059406,3.5660846720020345e-08,0.0012547501828521,-0.0921130925416946,0.0,0.0,0.0,-0.0224912650883197,60.0,-21.550920486450195,-0.0,-1.0734913047372174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455383300781,0.0,0.0,0.0001176942096208,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,0.0001239374687429,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453186035156,0.0,0.0,9.153999417321756e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.548828125,0.0,0.0,0.0001239377306774,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4182434082031,0.0,0.0,0.0005879059899598,290.2680053710937,294.1499938964844,263.7916564941406,262.8252868652344,265.0695495605469,263.8142395019531,288.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540159514173,3.5570796086403795e-08,0.0012539804447442,-0.0918800309300422,0.0,0.0,0.0,-0.0224466249346733,60.0,-21.5474853515625,-0.0,-1.0721744558850332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.0,0.0001176188816316,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.0,0.000123858146253,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53875732421875,0.0,0.0,9.148140816250816e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422668457031,0.0,0.0,0.0001238584081875,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41265869140625,0.0,0.0,0.0005875297356396,290.26171875,294.1499938964844,263.7733459472656,262.8100280761719,265.05517578125,263.79595947265625,288.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532133841887,3.5476915627441485e-08,0.0012531778775155,-0.0916370451450347,0.0,0.0,0.0,-0.0224000848829746,60.0,-21.54340553283692,-0.0,-1.0708023978622805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,0.0001174624849227,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,0.0001236934622284,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256652832031,0.0,0.0,9.135976142715664e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290832519531,0.0,0.0,0.0001236937241628,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4015197753906,0.0,0.0,0.0005867485306225,290.2491760253906,294.1499938964844,263.7366638183594,262.77960205078125,265.0263671875,263.7594299316406,288.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281988886026745e-08,0.0012515116250142,-0.0911324694752693,0.0,0.0,0.0,-0.0223034527152776,60.0,-21.533918380737305,-0.0,-1.067956461042741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,0.0001174624849227,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,0.0001236934622284,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256652832031,0.0,0.0,9.135976142715664e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290832519531,0.0,0.0,0.0001236937241628,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4015197753906,0.0,0.0,0.0005867485306225,290.2491760253906,294.1499938964844,263.7366638183594,262.77960205078125,265.0263671875,263.7594299316406,288.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281988886026745e-08,0.0012515116250142,-0.0911324694752693,0.0,0.0,0.0,-0.0223034527152776,60.0,-21.533918380737305,-0.0,-1.067956461042741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089172363281,0.0,0.0,0.0001173009659396,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913269042969,0.0,0.0,0.0001235233794432,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125427246094,0.0,0.0,9.123414201894776e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158996582031,0.0,0.0,0.0001235236268257,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39031982421875,0.0,0.0,0.0005859417142346,290.2366027832031,294.1499938964844,263.70001220703125,262.7492980957031,264.9974060058594,263.7228698730469,288.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498259311541,3.5080685023558544e-08,0.0012497908901423,-0.0906113237142562,0.0,0.0,0.0,-0.0222036615014076,60.0,-21.52312088012696,-0.0,-1.0650213511098629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089172363281,0.0,0.0,0.0001173009659396,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913269042969,0.0,0.0,0.0001235233794432,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125427246094,0.0,0.0,9.123414201894776e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158996582031,0.0,0.0,0.0001235236268257,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39031982421875,0.0,0.0,0.0005859417142346,290.2366027832031,294.1499938964844,263.70001220703125,262.7492980957031,264.9974060058594,263.7228698730469,288.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498259311541,3.5080685023558544e-08,0.0012497908901423,-0.0906113237142562,0.0,0.0,0.0,-0.0222036615014076,60.0,-21.52312088012696,-0.0,-1.0650213511098629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59429931640625,0.0,0.0,0.0001171330368379,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800964355469,0.0,0.0,0.0001233465445693,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994201660156,0.0,0.0,9.110352402785792e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50274658203125,0.0,0.0,0.0001233467919519,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790588378906,0.0,0.0,0.0005851028836332,290.2239990234375,294.1499938964844,263.663330078125,262.7191162109375,264.96832275390625,263.68634033203125,288.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480365112423,3.487138400259937e-08,0.0012480017030611,-0.0900693908333778,0.0,0.0,0.0,-0.0220999047160148,60.0,-21.511119842529297,-0.0,-1.061973975424735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59429931640625,0.0,0.0,0.0001171330368379,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800964355469,0.0,0.0,0.0001233465445693,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994201660156,0.0,0.0,9.110352402785792e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50274658203125,0.0,0.0,0.0001233467919519,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790588378906,0.0,0.0,0.0005851028836332,290.2239990234375,294.1499938964844,263.663330078125,262.7191162109375,264.96832275390625,263.68634033203125,288.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480365112423,3.487138400259937e-08,0.0012480017030611,-0.0900693908333778,0.0,0.0,0.0,-0.0220999047160148,60.0,-21.511119842529297,-0.0,-1.061973975424735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797119140625,0.0,0.0,0.0001169530005427,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688049316406,0.0,0.0,0.0001231569476658,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862670898437,0.0,0.0,9.096349094761536e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48956298828125,0.0,0.0,0.0001231571950484,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677978515625,0.0,0.0,0.0005842035752721,290.2113647460937,294.1499938964844,263.6266784667969,262.68896484375,264.9391174316406,263.6498107910156,288.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461182195693,3.4646998159360016e-08,0.0012460836442187,-0.0894883200526237,0.0,0.0,0.0,-0.0219886694103479,60.0,-21.49726867675781,-0.0,-1.058711731616313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797119140625,0.0,0.0,0.0001169530005427,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688049316406,0.0,0.0,0.0001231569476658,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862670898437,0.0,0.0,9.096349094761536e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48956298828125,0.0,0.0,0.0001231571950484,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677978515625,0.0,0.0,0.0005842035752721,290.2113647460937,294.1499938964844,263.6266784667969,262.68896484375,264.9391174316406,263.6498107910156,288.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461182195693,3.4646998159360016e-08,0.0012460836442187,-0.0894883200526237,0.0,0.0,0.0,-0.0219886694103479,60.0,-21.49726867675781,-0.0,-1.058711731616313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57244873046875,0.0,0.0,0.0001168588423752,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631286621094,0.0,0.0,0.0001230578054673,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797058105469,0.0,0.0,9.08902584342286e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48297119140625,0.0,0.0,0.0001230580528499,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621520996094,0.0,0.0,0.0005837332573719,290.2050476074219,294.1499938964844,263.6083374023437,262.6739196777344,264.9244689941406,263.6315612792969,288.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451149523258,3.452964847383555e-08,0.0012450804933905,-0.089184395968914,0.0,0.0,0.0,-0.0219304952770471,60.0,-21.48954200744629,-0.0,-1.0570077080274133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5651550292969,0.0,0.0,0.000116762399557,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35748291015625,0.0,0.0,0.000122956247651,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47314453125,0.0,0.0,9.081525058718398e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,0.0001229564950335,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564758300781,0.0,0.0,0.0005832514725625,290.19873046875,294.1499938964844,263.5899963378906,262.65887451171875,264.9098205566406,263.6133117675781,288.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124408735428,3.440945306465437e-08,0.0012440530117601,-0.0888730734586715,0.0,0.0,0.0,-0.0218709111213684,60.0,-21.48135566711425,-0.0,-1.05526368088249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506286621094,0.0,0.0,0.0001165631256299,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461303710937,0.0,0.0,0.0001227464090334,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46002197265625,0.0,0.0,9.066025813808663e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,0.000122746641864,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451538085937,0.0,0.0,0.0005822561215609,290.1860656738281,294.1499938964844,263.5533447265625,262.6287841796875,264.88037109375,263.5768127441406,288.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419641716405,3.4161097062224144e-08,0.0012419299455359,-0.0882297158241272,0.0,0.0,0.0,-0.0217477940022945,60.0,-21.463716506958008,-0.0,-1.0516647108715917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506286621094,0.0,0.0,0.0001165631256299,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461303710937,0.0,0.0,0.0001227464090334,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46002197265625,0.0,0.0,9.066025813808663e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,0.000122746641864,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451538085937,0.0,0.0,0.0005822561215609,290.1860656738281,294.1499938964844,263.5533447265625,262.6287841796875,264.88037109375,263.5768127441406,288.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419641716405,3.4161097062224144e-08,0.0012419299455359,-0.0882297158241272,0.0,0.0,0.0,-0.0217477940022945,60.0,-21.463716506958008,-0.0,-1.0516647108715917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361022949219,0.0,0.0,0.0001163582855951,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3347473144531,0.0,0.0,0.0001225307059939,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468994140625,0.0,0.0,9.050093649420889e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45001220703125,0.0,0.0,0.0001225309388246,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33380126953125,0.0,0.0,0.0005812328890897,290.1733703613281,294.1499938964844,263.51666259765625,262.5987243652344,264.850830078125,263.5403137207031,288.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.3905802609979225e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.444664001464844,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361022949219,0.0,0.0,0.0001163582855951,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3347473144531,0.0,0.0,0.0001225307059939,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468994140625,0.0,0.0,9.050093649420889e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45001220703125,0.0,0.0,0.0001225309388246,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33380126953125,0.0,0.0,0.0005812328890897,290.1733703613281,294.1499938964844,263.51666259765625,262.5987243652344,264.850830078125,263.5403137207031,288.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.3905802609979225e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.444664001464844,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,0.0001161498803412,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233337402344,0.0,0.0,0.0001223112485604,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43377685546875,0.0,0.0,9.033884998643772e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4368591308594,0.0,0.0,0.000122311481391,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223876953125,0.0,0.0,0.0005801919032819,290.1606750488281,294.1499938964844,263.4800109863281,262.5686340332031,264.8211975097656,263.5038452148437,288.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607081834947e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.42466735839844,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,0.0001161498803412,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233337402344,0.0,0.0,0.0001223112485604,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43377685546875,0.0,0.0,9.033884998643772e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4368591308594,0.0,0.0,0.000122311481391,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223876953125,0.0,0.0,0.0005801919032819,290.1606750488281,294.1499938964844,263.4800109863281,262.5686340332031,264.8211975097656,263.5038452148437,288.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607081834947e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.42466735839844,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50714111328125,0.0,0.0,0.0001159410676336,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118896484375,0.0,0.0,0.0001220913545694,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.420654296875,0.0,0.0,9.017642878461628e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,0.0001220915874,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109741210937,0.0,0.0,0.0005791488219983,290.14794921875,294.1499938964844,263.4433288574219,262.5384826660156,264.7914733886719,263.46734619140625,288.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.33858238832363e-08,0.0012353026540949,-0.086220733821392,0.0,0.0,0.0,-0.0213634669780731,60.0,-21.40422821044922,-0.0,-1.0404695416355025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50714111328125,0.0,0.0,0.0001159410676336,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118896484375,0.0,0.0,0.0001220913545694,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.420654296875,0.0,0.0,9.017642878461628e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,0.0001220915874,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109741210937,0.0,0.0,0.0005791488219983,290.14794921875,294.1499938964844,263.4433288574219,262.5384826660156,264.7914733886719,263.46734619140625,288.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.33858238832363e-08,0.0012353026540949,-0.086220733821392,0.0,0.0,0.0,-0.0213634669780731,60.0,-21.40422821044922,-0.0,-1.0404695416355025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999084472656,0.0,0.0,0.0001158372106146,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,0.0001219819896505,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140930175781,0.0,0.0,9.009565837914124e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170837402344,0.0,0.0,0.0001219822152052,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,0.0005786300753243,290.1415710449219,294.1499938964844,263.42498779296875,262.5233764648437,264.77655029296875,263.4490966796875,288.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.3256391418490245e-08,0.001234196126461,-0.0858852341771125,0.0,0.0,0.0,-0.0212993025779724,60.0,-21.393993377685547,-0.0,-1.0386062854195188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927062988281,0.0,0.0,0.000115734670544,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004455566406,0.0,0.0,0.0001218740144395,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40753173828125,0.0,0.0,9.001589933177456e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104919433594,0.0,0.0,0.0001218742399942,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995300292969,0.0,0.0,0.0005781178479082,290.1351928710937,294.1499938964844,263.4066772460937,262.5082702636719,264.7616271972656,263.4308776855469,288.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539590120315,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.38387680053711,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.478271484375,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0001216638702317,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,8.98606886039488e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880554199219,0.0,0.0,0.0005771210417151,290.1224365234375,294.1499938964844,263.3699951171875,262.4779663085937,264.731689453125,263.3943786621094,288.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310104211792,3.2879889033665683e-08,0.0012309775920584,-0.0849091410636901,0.0,0.0,0.0,-0.0211126580834388,60.0,-21.364303588867188,-0.0,-1.0331958577580737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.478271484375,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0001216638702317,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,8.98606886039488e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880554199219,0.0,0.0,0.0005771210417151,290.1224365234375,294.1499938964844,263.3699951171875,262.4779663085937,264.731689453125,263.3943786621094,288.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310104211792,3.2879889033665683e-08,0.0012309775920584,-0.0849091410636901,0.0,0.0,0.0,-0.0211126580834388,60.0,-21.364303588867188,-0.0,-1.0331958577580737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638671875,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774353027344,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812866210937,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,0.0001214630174217,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27655029296875,0.0,0.0,0.0005761672509834,290.10968017578125,294.1499938964844,263.3333435058594,262.4475402832031,264.70166015625,263.35791015625,288.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289759470149,3.264192471874594e-08,0.0012289433507248,-0.0842920988798141,0.0,0.0,0.0,-0.0209946930408477,60.0,-21.346059799194336,-0.0,-1.029783618378133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638671875,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774353027344,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812866210937,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,0.0001214630174217,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27655029296875,0.0,0.0,0.0005761672509834,290.10968017578125,294.1499938964844,263.3333435058594,262.4475402832031,264.70166015625,263.35791015625,288.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289759470149,3.264192471874594e-08,0.0012289433507248,-0.0842920988798141,0.0,0.0,0.0,-0.0209946930408477,60.0,-21.346059799194336,-0.0,-1.029783618378133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494934082031,0.0,0.0,0.0001151665055658,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.265869140625,0.0,0.0,0.0001212757197208,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681640625,0.0,0.0,8.957399404607713e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710021972656,0.0,0.0,0.0001212759307236,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650146484375,0.0,0.0,0.0005752797587774,290.0968933105469,294.1499938964844,263.2966613769531,262.4169921875,264.6715087890625,263.3214111328125,288.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270828010514,3.2420505391428385e-08,0.0012270504375919,-0.0837178602814674,0.0,0.0,0.0,-0.0208849273622035,60.0,-21.32976531982422,-0.0,-1.0266136030168128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494934082031,0.0,0.0,0.0001151665055658,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.265869140625,0.0,0.0,0.0001212757197208,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681640625,0.0,0.0,8.957399404607713e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710021972656,0.0,0.0,0.0001212759307236,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650146484375,0.0,0.0,0.0005752797587774,290.0968933105469,294.1499938964844,263.2966613769531,262.4169921875,264.6715087890625,263.3214111328125,288.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270828010514,3.2420505391428385e-08,0.0012270504375919,-0.0837178602814674,0.0,0.0,0.0,-0.0208849273622035,60.0,-21.32976531982422,-0.0,-1.0266136030168128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351501464844,0.0,0.0,0.0001150069510913,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543029785156,0.0,0.0,0.0001211076960316,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35504150390625,0.0,0.0,8.944989531300962e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,0.0001211079070344,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2534484863281,0.0,0.0,0.0005744827794842,290.0840759277344,294.1499938964844,263.260009765625,262.38629150390625,264.64129638671875,263.284912109375,288.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253826716914,3.2221656454112235e-08,0.0012253504246473,-0.0832020863890647,0.0,0.0,0.0,-0.0207863505929708,60.0,-21.316394805908203,-0.0,-1.0237708636395837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
