time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351501464844,0.0,0.0,0.0001150069510913,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543029785156,0.0,0.0,0.0001211076960316,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35504150390625,0.0,0.0,8.944989531300962e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,0.0001211079070344,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2534484863281,0.0,0.0,0.0005744827794842,290.0840759277344,294.1499938964844,263.260009765625,262.38629150390625,264.64129638671875,263.284912109375,288.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253826716914,3.2221656454112235e-08,0.0012253504246473,-0.0832020863890647,0.0,0.0,0.0,-0.0207863505929708,60.0,-21.316394805908203,-0.0,-1.0237708636395837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.427978515625,0.0,0.0,0.00011493403872,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485046386719,0.0,0.0,0.0001210309201269,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484802246094,0.0,0.0,8.939318649936467e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35125732421875,0.0,0.0,0.0001210311238537,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476501464844,0.0,0.0,0.0005741185741499,290.0776672363281,294.1499938964844,263.2416687011719,262.3708801269531,264.6261291503906,263.26666259765625,288.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246057158336,3.213078514363588e-08,0.0012245735852047,-0.0829663723707199,0.0,0.0,0.0,-0.0207413043826818,60.0,-21.31093406677246,-0.0,-1.0224731283869914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208068847656,0.0,0.0,0.0001148666488006,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427062988281,0.0,0.0,0.0001209599577123,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3418884277344,0.0,0.0,8.93407705007121e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446655273437,0.0,0.0,0.0001209601687151,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418518066406,0.0,0.0,0.0005737819592468,290.0712280273437,294.1499938964844,263.22332763671875,262.3554077148437,264.6109619140625,263.2483825683594,288.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238876661285,3.204680609769639e-08,0.001223855651915,-0.0827485173940658,0.0,0.0,0.0,-0.0206996705383062,60.0,-21.30637550354004,-0.0,-1.0212744427917644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.406494140625,0.0,0.0,0.0001147481816587,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310485839844,0.0,0.0,0.000120835211419,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287658691406,0.0,0.0,8.924862777348608e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.0001208354151458,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.230224609375,0.0,0.0,0.0005731902201659,290.0583801269531,294.1499938964844,263.1866760253906,262.3243103027344,264.5805053710937,263.2118530273437,288.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222625374794,3.18991624226328e-08,0.0012225934769958,-0.082365483045578,0.0,0.0,0.0,-0.0206264797598123,60.0,-21.299949645996094,-0.0,-1.0191688915028865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.406494140625,0.0,0.0,0.0001147481816587,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310485839844,0.0,0.0,0.000120835211419,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287658691406,0.0,0.0,8.924862777348608e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.0001208354151458,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.230224609375,0.0,0.0,0.0005731902201659,290.0583801269531,294.1499938964844,263.1866760253906,262.3243103027344,264.5805053710937,263.2118530273437,288.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222625374794,3.18991624226328e-08,0.0012225934769958,-0.082365483045578,0.0,0.0,0.0,-0.0206264797598123,60.0,-21.299949645996094,-0.0,-1.0191688915028865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39215087890625,0.0,0.0,0.0001146583454101,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193908691406,0.0,0.0,0.000120740616694,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31561279296875,0.0,0.0,8.917875675251707e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182983398437,0.0,0.0,0.0001207408131449,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,0.000572741497308,290.0455017089844,294.1499938964844,263.1499938964844,262.29302978515625,264.5499572753906,263.17529296875,288.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216679751873,3.178720220375908e-08,0.0012216361938044,-0.0820749923586845,0.0,0.0,0.0,-0.0205709766596555,60.0,-21.298229217529297,-0.0,-1.0175736520068313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39215087890625,0.0,0.0,0.0001146583454101,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193908691406,0.0,0.0,0.000120740616694,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31561279296875,0.0,0.0,8.917875675251707e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182983398437,0.0,0.0,0.0001207408131449,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,0.000572741497308,290.0455017089844,294.1499938964844,263.1499938964844,262.29302978515625,264.5499572753906,263.17529296875,288.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216679751873,3.178720220375908e-08,0.0012216361938044,-0.0820749923586845,0.0,0.0,0.0,-0.0205709766596555,60.0,-21.298229217529297,-0.0,-1.0175736520068313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778381347656,0.0,0.0,0.0001145969508797,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076721191406,0.0,0.0,0.0001206759552587,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3024597167969,0.0,0.0,8.913099736673757e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051147460937,0.0,0.0,0.0001206761517096,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068786621094,0.0,0.0,0.0005724348011426,290.0325927734375,294.1499938964844,263.11334228515625,262.2615966796875,264.519287109375,263.1387023925781,288.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210137210786,3.1710676751117723e-08,0.0012209819396957,-0.0818764418363571,0.0,0.0,0.0,-0.0205330401659011,60.0,-21.30161666870117,-0.0,-1.0164840347215433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778381347656,0.0,0.0,0.0001145969508797,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076721191406,0.0,0.0,0.0001206759552587,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3024597167969,0.0,0.0,8.913099736673757e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051147460937,0.0,0.0,0.0001206761517096,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068786621094,0.0,0.0,0.0005724348011426,290.0325927734375,294.1499938964844,263.11334228515625,262.2615966796875,264.519287109375,263.1387023925781,288.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210137210786,3.1710676751117723e-08,0.0012209819396957,-0.0818764418363571,0.0,0.0,0.0,-0.0205330401659011,60.0,-21.30161666870117,-0.0,-1.0164840347215433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.363525390625,0.0,0.0,0.0001145644491771,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,0.0001206417364301,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2892761230469,0.0,0.0,8.91057206899859e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,0.000120641925605,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951599121094,0.0,0.0,0.0005722724599763,290.0196533203125,294.1499938964844,263.07666015625,262.2301330566406,264.488525390625,263.10211181640625,288.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206672690808,3.1670165157038355e-08,0.0012206356041133,-0.0817713215947151,0.0,0.0,0.0,-0.0205129571259021,60.0,-21.31014060974121,-0.0,-1.015907429291474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.363525390625,0.0,0.0,0.0001145644491771,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,0.0001206417364301,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2892761230469,0.0,0.0,8.91057206899859e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,0.000120641925605,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951599121094,0.0,0.0,0.0005722724599763,290.0196533203125,294.1499938964844,263.07666015625,262.2301330566406,264.488525390625,263.10211181640625,288.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206672690808,3.1670165157038355e-08,0.0012206356041133,-0.0817713215947151,0.0,0.0,0.0,-0.0205129571259021,60.0,-21.31014060974121,-0.0,-1.015907429291474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563842773437,0.0,0.0,0.0001145583592006,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900634765625,0.0,0.0,0.0001206353263114,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826843261719,0.0,0.0,8.910098404157907e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,0.0001206355154863,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18927001953125,0.0,0.0,0.0005722420755773,290.01318359375,294.1499938964844,263.0583190917969,262.21441650390625,264.4731140136719,263.08380126953125,288.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206023093312,3.166258011333412e-08,0.0012205706443637,-0.081751637160778,0.0,0.0,0.0,-0.0205091964453458,60.0,-21.31647682189941,-0.0,-1.0157994978499121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492126464844,0.0,0.0,0.0001145587593782,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841735839844,0.0,0.0,0.0001206357483169,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,8.910129690775648e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786560058594,0.0,0.0,0.0001206359374918,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1833801269531,0.0,0.0,0.0005722440546378,290.0066833496094,294.1499938964844,263.0400085449219,262.1986999511719,264.4576416015625,263.0654602050781,288.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206065002828,3.1663073940535475e-08,0.0012205748353153,-0.0817529186606407,0.0,0.0,0.0,-0.0205094423145055,60.0,-21.324058532714844,-0.0,-1.0158065322229961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348999023437,0.0,0.0,0.0001145783244282,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723327636719,0.0,0.0,0.0001206563538289,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26287841796875,0.0,0.0,8.911651821108535e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654113769531,0.0,0.0,0.0001206565430038,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17156982421875,0.0,0.0,0.0005723417853005,289.9936828613281,294.1499938964844,263.0033264160156,262.1672058105469,264.4266052246094,263.02880859375,288.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208148837089,3.1687456214513083e-08,0.0012207832187414,-0.0818161815404892,0.0,0.0,0.0,-0.0205215271562337,60.0,-21.342803955078125,-0.0,-1.0161534902408677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348999023437,0.0,0.0,0.0001145783244282,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723327636719,0.0,0.0,0.0001206563538289,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26287841796875,0.0,0.0,8.911651821108535e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654113769531,0.0,0.0,0.0001206565430038,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17156982421875,0.0,0.0,0.0005723417853005,289.9936828613281,294.1499938964844,263.0033264160156,262.1672058105469,264.4266052246094,263.02880859375,288.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208148837089,3.1687456214513083e-08,0.0012207832187414,-0.0818161815404892,0.0,0.0,0.0,-0.0205215271562337,60.0,-21.342803955078125,-0.0,-1.0161534902408677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205871582031,0.0,0.0,0.0001146211434388,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16046142578125,0.0,0.0,0.0001207014502142,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,8.914982026908547e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25213623046875,0.0,0.0,0.0001207016321131,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,0.0005725556984543,289.98065185546875,294.1499938964844,262.9666748046875,262.1357116699219,264.3954772949219,262.9920959472656,288.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.17408108685413e-08,0.001221239217557,-0.0819546282291412,0.0,0.0,0.0,-0.0205479767173528,60.0,-21.366044998168945,-0.0,-1.0169130604253952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205871582031,0.0,0.0,0.0001146211434388,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16046142578125,0.0,0.0,0.0001207014502142,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,8.914982026908547e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25213623046875,0.0,0.0,0.0001207016321131,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,0.0005725556984543,289.98065185546875,294.1499938964844,262.9666748046875,262.1357116699219,264.3954772949219,262.9920959472656,288.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.17408108685413e-08,0.001221239217557,-0.0819546282291412,0.0,0.0,0.0,-0.0205479767173528,60.0,-21.366044998168945,-0.0,-1.0169130604253952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062438964844,0.0,0.0,0.0001146851063822,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485595703125,0.0,0.0,0.0001207688037538,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,8.919956599129364e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23883056640625,0.0,0.0,0.0001207689856528,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477966308594,0.0,0.0,0.0005728752003051,289.96759033203125,294.1499938964844,262.92999267578125,262.10418701171875,264.3641967773437,262.95538330078125,288.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219523778185,3.182051955263887e-08,0.0012219205964356,-0.0821614414453506,0.0,0.0,0.0,-0.0205874908715486,60.0,-21.39342498779297,-0.0,-1.0180482235000454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062438964844,0.0,0.0,0.0001146851063822,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485595703125,0.0,0.0,0.0001207688037538,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,8.919956599129364e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23883056640625,0.0,0.0,0.0001207689856528,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477966308594,0.0,0.0,0.0005728752003051,289.96759033203125,294.1499938964844,262.92999267578125,262.10418701171875,264.3641967773437,262.95538330078125,288.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219523778185,3.182051955263887e-08,0.0012219205964356,-0.0821614414453506,0.0,0.0,0.0,-0.0205874908715486,60.0,-21.39342498779297,-0.0,-1.0180482235000454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,0.0001147689181379,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365966796875,0.0,0.0,0.0001208570611197,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230834960937,0.0,0.0,8.926475129555911e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254943847656,0.0,0.0,0.0001208572430186,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.00057329388801,289.9544677734375,294.1499938964844,262.8933410644531,262.0726623535156,264.332763671875,262.91864013671875,288.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228452833369,3.1924958676654576e-08,0.0012228133855387,-0.0824324116110801,0.0,0.0,0.0,-0.0206392649561166,60.0,-21.42475700378418,-0.0,-1.0195366684229157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,0.0001147689181379,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365966796875,0.0,0.0,0.0001208570611197,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230834960937,0.0,0.0,8.926475129555911e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254943847656,0.0,0.0,0.0001208572430186,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.00057329388801,289.9544677734375,294.1499938964844,262.8933410644531,262.0726623535156,264.332763671875,262.91864013671875,288.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228452833369,3.1924958676654576e-08,0.0012228133855387,-0.0824324116110801,0.0,0.0,0.0,-0.0206392649561166,60.0,-21.42475700378418,-0.0,-1.0195366684229157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846984863281,0.0,0.0,0.0001148175433627,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305847167969,0.0,0.0,0.0001209082693094,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164306640625,0.0,0.0,8.930257172323763e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188415527344,0.0,0.0,0.0001209084512083,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,0.000573536788579,289.9478759765625,294.1499938964844,262.875,262.056884765625,264.3170166015625,262.9002685546875,288.5433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896263122558,0.0,0.0,0.0,-0.0206693056970834,60.0,-21.441770553588867,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27752685546875,0.0,0.0,0.0001148703086073,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12457275390625,0.0,0.0,0.0001209638285217,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20977783203125,0.0,0.0,8.934360812418163e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,0.0001209640104207,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,0.0005738003528676,289.9412841796875,294.1499938964844,262.8566589355469,262.0411071777344,264.3012084960937,262.88189697265625,288.5356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130738592743e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-21.459583282470703,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631530761719,0.0,0.0,0.0001149887611973,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125183105469,0.0,0.0,0.000121088574815,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964111328125,0.0,0.0,8.943574357545003e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,0.000121088749438,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,0.0005743920919485,289.9280700683594,294.1499938964844,262.82000732421875,262.0095520019531,264.2695007324219,262.8451232910156,288.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225187559612,3.2198929744708955e-08,0.0012251553125679,-0.0831431373953819,0.0,0.0,0.0,-0.0207750797271728,60.0,-21.497783660888672,-0.0,-1.0234462166636149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631530761719,0.0,0.0,0.0001149887611973,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125183105469,0.0,0.0,0.000121088574815,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964111328125,0.0,0.0,8.943574357545003e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,0.000121088749438,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,0.0005743920919485,289.9280700683594,294.1499938964844,262.82000732421875,262.0095520019531,264.2695007324219,262.8451232910156,288.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225187559612,3.2198929744708955e-08,0.0012251553125679,-0.0831431373953819,0.0,0.0,0.0,-0.0207750797271728,60.0,-21.497783660888672,-0.0,-1.0234462166636149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2487487792969,0.0,0.0,0.0001151207616203,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003723144531,0.0,0.0,0.0001212275747093,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830139160156,0.0,0.0,8.953840733738616e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853332519531,0.0,0.0,0.0001212277493323,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09967041015625,0.0,0.0,0.0005750514101237,289.9148254394531,294.1499938964844,262.7833251953125,261.9779357910156,264.2376708984375,262.8083190917969,288.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265938566997,3.236342394075109e-08,0.0012265614932402,-0.0835698097944259,0.0,0.0,0.0,-0.020856624469161,60.0,-21.538742065429688,-0.0,-1.0257971183591509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2487487792969,0.0,0.0,0.0001151207616203,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003723144531,0.0,0.0,0.0001212275747093,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830139160156,0.0,0.0,8.953840733738616e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853332519531,0.0,0.0,0.0001212277493323,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09967041015625,0.0,0.0,0.0005750514101237,289.9148254394531,294.1499938964844,262.7833251953125,261.9779357910156,264.2376708984375,262.8083190917969,288.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265938566997,3.236342394075109e-08,0.0012265614932402,-0.0835698097944259,0.0,0.0,0.0,-0.020856624469161,60.0,-21.538742065429688,-0.0,-1.0257971183591509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343139648437,0.0,0.0,0.0001152661061496,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,0.0001213806390296,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695861816406,0.0,0.0,8.965145389083773e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718444824219,0.0,0.0,0.0001213808063766,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,0.0005757774924859,289.9015197753906,294.1499938964844,262.7466735839844,261.94635009765625,264.2056884765625,262.77154541015625,288.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281424133107,3.2544555494951055e-08,0.0012281099334359,-0.0840395838022232,0.0,0.0,0.0,-0.0209464188665151,60.0,-21.58228874206543,-0.0,-1.0283889650963829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343139648437,0.0,0.0,0.0001152661061496,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,0.0001213806390296,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695861816406,0.0,0.0,8.965145389083773e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718444824219,0.0,0.0,0.0001213808063766,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,0.0005757774924859,289.9015197753906,294.1499938964844,262.7466735839844,261.94635009765625,264.2056884765625,262.77154541015625,288.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281424133107,3.2544555494951055e-08,0.0012281099334359,-0.0840395838022232,0.0,0.0,0.0,-0.0209464188665151,60.0,-21.58228874206543,-0.0,-1.0283889650963829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198486328125,0.0,0.0,0.0001154221245087,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07598876953125,0.0,0.0,0.0001215449301525,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561279296875,0.0,0.0,8.977279503596947e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.0001215450974996,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,0.0005765568348579,289.88818359375,294.1499938964844,262.7099914550781,261.91473388671875,264.173583984375,262.7347106933594,288.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229804707691,3.273898485645077e-08,0.0012297718785703,-0.0845437794923782,0.0,0.0,0.0,-0.0210428014397621,60.0,-21.628231048583984,-0.0,-1.031174718946204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198486328125,0.0,0.0,0.0001154221245087,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07598876953125,0.0,0.0,0.0001215449301525,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561279296875,0.0,0.0,8.977279503596947e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.0001215450974996,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,0.0005765568348579,289.88818359375,294.1499938964844,262.7099914550781,261.91473388671875,264.173583984375,262.7347106933594,288.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229804707691,3.273898485645077e-08,0.0012297718785703,-0.0845437794923782,0.0,0.0,0.0,-0.0210428014397621,60.0,-21.628231048583984,-0.0,-1.031174718946204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126159667969,0.0,0.0,0.0001155041391029,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0698547363281,0.0,0.0,0.0001216312957694,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493835449219,0.0,0.0,8.983659063233063e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515808105469,0.0,0.0,0.0001216314631165,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,0.0005769665003754,289.8815002441406,294.1499938964844,262.6916809082031,261.8988952636719,264.157470703125,262.71630859375,288.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306785210967,3.284119287627618e-08,0.0012306456919759,-0.084808811545372,0.0,0.0,0.0,-0.0210934709757566,60.0,-21.65207290649414,-0.0,-1.0326406396643509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,0.0001155879508587,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,0.0001217195531353,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426086425781,0.0,0.0,8.99017759365961e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14483642578125,0.0,0.0,0.0001217197204823,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,0.0005773851880803,289.8747863769531,294.1499938964844,262.67333984375,261.8830871582031,264.14129638671875,262.6979064941406,288.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315714266151,3.2945639105719244e-08,0.001231538481079,-0.0850796177983284,0.0,0.0,0.0,-0.0211452469229698,60.0,-21.676288604736328,-0.0,-1.0341397427282573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908874511719,0.0,0.0,0.0001157615988631,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513610839844,0.0,0.0,0.000121902412502,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,9.003683226183057e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312561035156,0.0,0.0,0.0001219025725731,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507202148437,0.0,0.0,0.0005782525404356,289.861328125,294.1499938964844,262.6366577148437,261.8514404296875,264.10888671875,262.6610717773437,288.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334214989095,3.3162038448608655e-08,0.0012333883205428,-0.0856406390666961,0.0,0.0,0.0,-0.0212525222450494,60.0,-21.72595977783203,-0.0,-1.0372490777399437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908874511719,0.0,0.0,0.0001157615988631,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513610839844,0.0,0.0,0.000121902412502,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,9.003683226183057e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312561035156,0.0,0.0,0.0001219025725731,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507202148437,0.0,0.0,0.0005782525404356,289.861328125,294.1499938964844,262.6366577148437,261.8514404296875,264.10888671875,262.6610717773437,288.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334214989095,3.3162038448608655e-08,0.0012333883205428,-0.0856406390666961,0.0,0.0,0.0,-0.0212525222450494,60.0,-21.72595977783203,-0.0,-1.0372490777399437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763610839844,0.0,0.0,0.0001159409512183,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389709472656,0.0,0.0,0.0001220912818098,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.115478515625,0.0,0.0,9.017632692120968e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,0.0001220914418809,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,0.0005791484727524,289.84783935546875,294.1499938964844,262.6000061035156,261.8197631835937,264.07635498046875,262.6242370605469,288.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353324564173,3.338555387699671e-08,0.00123529904522,-0.0862200334668159,0.0,0.0,0.0,-0.0213633272796869,60.0,-21.77685737609864,-0.0,-1.0404656336504561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763610839844,0.0,0.0,0.0001159409512183,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389709472656,0.0,0.0,0.0001220912818098,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.115478515625,0.0,0.0,9.017632692120968e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,0.0001220914418809,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,0.0005791484727524,289.84783935546875,294.1499938964844,262.6000061035156,261.8197631835937,264.07635498046875,262.6242370605469,288.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353324564173,3.338555387699671e-08,0.00123529904522,-0.0862200334668159,0.0,0.0,0.0,-0.0213633272796869,60.0,-21.77685737609864,-0.0,-1.0404656336504561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16180419921875,0.0,0.0,0.0001161245672847,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0265197753906,0.0,0.0,0.0001222846476593,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10186767578125,0.0,0.0,9.031913941726089e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039733886719,0.0,0.0,0.0001222848077304,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.000580065709073,289.83428955078125,294.1499938964844,262.5633239746094,261.7880554199219,264.0436706542969,262.58740234375,288.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361438416504825e-08,0.0012372551718726,-0.0868131145834922,0.0,0.0,0.0,-0.0214767642319202,60.0,-21.828882217407227,-0.0,-1.0437637598670336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16180419921875,0.0,0.0,0.0001161245672847,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0265197753906,0.0,0.0,0.0001222846476593,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10186767578125,0.0,0.0,9.031913941726089e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039733886719,0.0,0.0,0.0001222848077304,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.000580065709073,289.83428955078125,294.1499938964844,262.5633239746094,261.7880554199219,264.0436706542969,262.58740234375,288.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361438416504825e-08,0.0012372551718726,-0.0868131145834922,0.0,0.0,0.0,-0.0214767642319202,60.0,-21.828882217407227,-0.0,-1.0437637598670336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
