time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,0.0001163107153843,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140075683594,0.0,0.0,0.0001224806619575,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08819580078125,0.0,0.0,9.046392369782552e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902709960937,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,0.0005809955764561,289.8206787109375,294.1499938964844,262.52667236328125,261.75634765625,264.01080322265625,262.5505676269531,288.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846365710132886e-08,0.0012392383068799,-0.0874142795801162,0.0,0.0,0.0,-0.0215917658060789,60.0,-21.8816032409668,-0.0,-1.047112689889218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,0.0001163107153843,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140075683594,0.0,0.0,0.0001224806619575,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08819580078125,0.0,0.0,9.046392369782552e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902709960937,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,0.0005809955764561,289.8206787109375,294.1499938964844,262.52667236328125,261.75634765625,264.01080322265625,262.5505676269531,288.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846365710132886e-08,0.0012392383068799,-0.0874142795801162,0.0,0.0,0.0,-0.0215917658060789,60.0,-21.8816032409668,-0.0,-1.047112689889218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.139892578125,0.0,0.0,0.0001164042259915,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077209472656,0.0,0.0,0.0001225791347678,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08135986328125,0.0,0.0,9.05366541701369e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,0.0001225792948389,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071105957031,0.0,0.0,0.0005814626347273,289.8138732910156,294.1499938964844,262.5083312988281,261.740478515625,263.9943542480469,262.5321655273437,288.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.39629018242249e-08,0.0012402344727888,-0.0877162292599678,0.0,0.0,0.0,-0.0216495357453823,60.0,-21.908105850219727,-0.0,-1.0487970314443373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,0.0001164976129075,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014343261719,0.0,0.0,0.0001226774911629,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,9.060929005499928e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765380859375,0.0,0.0,0.000122677636682,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008239746094,0.0,0.0,0.0005819291691295,289.8070373535156,294.1499938964844,262.489990234375,261.724609375,263.97784423828125,262.5137634277344,288.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412634678184,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072311788797,60.0,-21.93465805053711,-0.0,-1.0504805203481737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,0.0001166832371382,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,0.0001228729524882,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06072998046875,0.0,0.0,9.075365960597992e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881896972656,0.0,0.0,0.0005828563589602,289.7933349609375,294.1499938964844,262.4533386230469,261.69287109375,263.9447326660156,262.4769287109375,288.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061301739646e-08,0.001243206905201,-0.0886170491576194,0.0,0.0,0.0,-0.0218219067901372,60.0,-21.987716674804688,-0.0,-1.053830658293009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,0.0001166832371382,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,0.0001228729524882,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06072998046875,0.0,0.0,9.075365960597992e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881896972656,0.0,0.0,0.0005828563589602,289.7933349609375,294.1499938964844,262.4533386230469,261.69287109375,263.9447326660156,262.4769287109375,288.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061301739646e-08,0.001243206905201,-0.0886170491576194,0.0,0.0,0.0,-0.0218219067901372,60.0,-21.987716674804688,-0.0,-1.053830658293009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,0.0001168661328847,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04693603515625,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755249023437,0.0,0.0,0.0005837699864059,289.7795715332031,294.1499938964844,262.4166564941406,261.6611022949219,263.9114990234375,262.4400939941406,288.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538544468887273e-08,0.0012451553484424,-0.0892074331641197,0.0,0.0,0.0,-0.021934900432825,60.0,-22.040504455566406,-0.0,-1.0571368136425009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,0.0001168661328847,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04693603515625,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755249023437,0.0,0.0,0.0005837699864059,289.7795715332031,294.1499938964844,262.4166564941406,261.6611022949219,263.9114990234375,262.4400939941406,288.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538544468887273e-08,0.0012451553484424,-0.0892074331641197,0.0,0.0,0.0,-0.021934900432825,60.0,-22.040504455566406,-0.0,-1.0571368136425009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,0.0001170438044937,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,0.0001232526556123,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,9.1034104116261e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350646972656,0.0,0.0,0.0001232528011314,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627990722656,0.0,0.0,0.0005846575368195,289.7657775878906,294.1499938964844,262.3800048828125,261.6293334960937,263.8781433105469,262.4032592773437,288.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470829533413,3.4759974454345866e-08,0.0012470482615754,-0.0897808894515037,0.0,0.0,0.0,-0.0220446698367595,60.0,-22.092533111572266,-0.0,-1.0603536537701077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,0.0001170438044937,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,0.0001232526556123,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,9.1034104116261e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350646972656,0.0,0.0,0.0001232528011314,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627990722656,0.0,0.0,0.0005846575368195,289.7657775878906,294.1499938964844,262.3800048828125,261.6293334960937,263.8781433105469,262.4032592773437,288.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470829533413,3.4759974454345866e-08,0.0012470482615754,-0.0897808894515037,0.0,0.0,0.0,-0.0220446698367595,60.0,-22.092533111572266,-0.0,-1.0603536537701077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0797424316406,0.0,0.0,0.0001171475014416,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9557189941406,0.0,0.0,0.0001233618531841,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,9.111475810641424e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267333984375,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551086425781,0.0,0.0,0.000585175526794,289.7574768066406,294.1499938964844,262.3580017089844,261.6102600097656,263.8580627441406,262.38116455078125,288.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.4889204414412234e-08,0.0012481529265642,-0.0901155322790145,0.0,0.0,0.0,-0.022108731791377,60.0,-22.123291015625,-0.0,-1.0622332524690137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,0.0001172150223283,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505920410156,0.0,0.0,0.0001234329538419,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01922607421875,0.0,0.0,9.11672686925158e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211486816406,0.0,0.0,0.0001234330993611,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95001220703125,0.0,0.0,0.0005855127819813,289.7519226074219,294.1499938964844,262.34332275390625,261.5975341796875,263.8446655273437,262.366455078125,288.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489072978496,3.4973350437894624e-08,0.0012488722568377,-0.090333417057991,0.0,0.0,0.0,-0.0221504475921392,60.0,-22.14356803894043,-0.0,-1.063458086036917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06646728515625,0.0,0.0,0.0001172975098597,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94415283203125,0.0,0.0,0.0001235198142239,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122985839844,0.0,0.0,9.123142808675766e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141906738281,0.0,0.0,0.0001235199597431,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,0.0005859248340129,289.7449645996094,294.1499938964844,262.32501220703125,261.5816345214844,263.827880859375,262.3480529785156,288.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497861171141,3.5076151760904395e-08,0.0012497510761022,-0.0905995890498161,0.0,0.0,0.0,-0.0222014095634222,60.0,-22.168567657470703,-0.0,-1.0649553416897109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.0001173773271148,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,0.0001236038660863,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053405761719,0.0,0.0,9.129350655712189e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,0.0001236040116054,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371643066406,0.0,0.0,0.0005863235564902,289.7380065917969,294.1499938964844,262.3066711425781,261.56573486328125,263.8110656738281,262.32965087890625,288.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517562063848345e-08,0.0012506013736128,-0.0908571109175682,0.0,0.0,0.0,-0.0222507193684577,60.0,-22.193134307861328,-0.0,-1.0664051330877557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443115234375,0.0,0.0,0.0001175288780359,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248352050781,0.0,0.0,0.0001237634569406,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99139404296875,0.0,0.0,9.141137707047164e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99322509765625,0.0,0.0,0.0001237636024598,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242553710937,0.0,0.0,0.000587080605328,289.7240600585937,294.1499938964844,262.2699890136719,261.53387451171875,263.77734375,262.2928466796875,288.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.536449355578952e-08,0.0012522159377112,-0.0913460403680801,0.0,0.0,0.0,-0.022344347089529,60.0,-22.24093437194824,-0.0,-1.0691605467627602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443115234375,0.0,0.0,0.0001175288780359,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248352050781,0.0,0.0,0.0001237634569406,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99139404296875,0.0,0.0,9.141137707047164e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99322509765625,0.0,0.0,0.0001237636024598,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242553710937,0.0,0.0,0.000587080605328,289.7240600585937,294.1499938964844,262.2699890136719,261.53387451171875,263.77734375,262.2928466796875,288.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.536449355578952e-08,0.0012522159377112,-0.0913460403680801,0.0,0.0,0.0,-0.022344347089529,60.0,-22.24093437194824,-0.0,-1.0691605467627602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295104980469,0.0,0.0,0.0001176676450995,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,0.0001239095872733,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773864746094,0.0,0.0,9.151930862572044e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792175292969,0.0,0.0,0.0001239097327925,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91131591796875,0.0,0.0,0.0005877737421542,289.7100830078125,294.1499938964844,262.2333374023437,261.5020446777344,263.7435302734375,262.2560729980469,288.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537298025563,3.553743255224617e-08,0.0012536942958831,-0.0917936712503433,0.0,0.0,0.0,-0.0224300790578126,60.0,-22.286550521850582,-0.0,-1.0716867393512076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295104980469,0.0,0.0,0.0001176676450995,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,0.0001239095872733,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773864746094,0.0,0.0,9.151930862572044e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792175292969,0.0,0.0,0.0001239097327925,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91131591796875,0.0,0.0,0.0005877737421542,289.7100830078125,294.1499938964844,262.2333374023437,261.5020446777344,263.7435302734375,262.2560729980469,288.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537298025563,3.553743255224617e-08,0.0012536942958831,-0.0917936712503433,0.0,0.0,0.0,-0.0224300790578126,60.0,-22.286550521850582,-0.0,-1.0716867393512076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146789550781,0.0,0.0,0.0001177917074528,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,0.0001240402343682,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,9.161579509964211e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651794433594,0.0,0.0,0.0001240403653355,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983459472656,0.0,0.0,0.0005883934791199,289.696044921875,294.1499938964844,262.1966552734375,261.4701843261719,263.7096252441406,262.21929931640625,288.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550516985356,3.5692039546120213e-08,0.0012550159590318,-0.0921938121318817,0.0,0.0,0.0,-0.0225067231804132,60.0,-22.32962989807129,-0.0,-1.0739476152821228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146789550781,0.0,0.0,0.0001177917074528,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,0.0001240402343682,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,9.161579509964211e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651794433594,0.0,0.0,0.0001240403653355,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983459472656,0.0,0.0,0.0005883934791199,289.696044921875,294.1499938964844,262.1966552734375,261.4701843261719,263.7096252441406,262.21929931640625,288.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550516985356,3.5692039546120213e-08,0.0012550159590318,-0.0921938121318817,0.0,0.0,0.0,-0.0225067231804132,60.0,-22.32962989807129,-0.0,-1.0739476152821228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998474121094,0.0,0.0,0.0001178981401608,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858337402344,0.0,0.0,0.0001241523132193,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493408203125,0.0,0.0,9.16985809453763e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511108398437,0.0,0.0,0.0001241524587385,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8852844238281,0.0,0.0,0.0005889251478947,289.6819763183594,294.1499938964844,262.1600036621094,261.43829345703125,263.67559814453125,262.1825256347656,288.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561857001855,3.5824683664031915e-08,0.0012561499606817,-0.0925370827317237,0.0,0.0,0.0,-0.0225724801421165,60.0,-22.36955642700196,-0.0,-1.0758892443618609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998474121094,0.0,0.0,0.0001178981401608,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858337402344,0.0,0.0,0.0001241523132193,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493408203125,0.0,0.0,9.16985809453763e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511108398437,0.0,0.0,0.0001241524587385,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8852844238281,0.0,0.0,0.0005889251478947,289.6819763183594,294.1499938964844,262.1600036621094,261.43829345703125,263.67559814453125,262.1825256347656,288.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561857001855,3.5824683664031915e-08,0.0012561499606817,-0.0925370827317237,0.0,0.0,0.0,-0.0225724801421165,60.0,-22.36955642700196,-0.0,-1.0758892443618609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924011230469,0.0,0.0,0.0001179447062895,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793029785156,0.0,0.0,0.0001242013531737,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422912597656,0.0,0.0,9.173480066237973e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440612792969,0.0,0.0,0.0001242014841409,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787536621094,0.0,0.0,0.0005891577457077,289.6749267578125,294.1499938964844,262.14166259765625,261.4223327636719,263.6585693359375,262.1641540527344,288.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566819787025,3.588271368926144e-08,0.0012566461227834,-0.0926872417330741,0.0,0.0,0.0,-0.0226012468338012,60.0,-22.388370513916016,-0.0,-1.0767392666366504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849853515625,0.0,0.0,0.0001179862156277,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87274169921875,0.0,0.0,0.000124245067127,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93524169921875,0.0,0.0,9.176708408631384e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93701171875,0.0,0.0,0.0001242451980942,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722229003906,0.0,0.0,0.0005893650813959,289.6678771972656,294.1499938964844,262.1233215332031,261.4064025878906,263.6415100097656,262.1457824707031,288.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571242405101,3.593444475313845e-08,0.0012570882681757,-0.0928210914134979,0.0,0.0,0.0,-0.0226268917322158,60.0,-22.406293869018555,-0.0,-1.0774972025728857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700927734375,0.0,0.0,0.0001180530744022,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.859619140625,0.0,0.0,0.0001243154692929,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,9.18190853553824e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228820800781,0.0,0.0,0.0001243156002601,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591003417969,0.0,0.0,0.0005896990769542,289.6537475585937,294.1499938964844,262.086669921875,261.3744812011719,263.6073303222656,262.10906982421875,288.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578365858644,3.6017762994333686e-08,0.0012578004971146,-0.0930366739630699,0.0,0.0,0.0,-0.0226681940257549,60.0,-22.439245223999023,-0.0,-1.0787186255356573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700927734375,0.0,0.0,0.0001180530744022,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.859619140625,0.0,0.0,0.0001243154692929,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,9.18190853553824e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228820800781,0.0,0.0,0.0001243156002601,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591003417969,0.0,0.0,0.0005896990769542,289.6537475585937,294.1499938964844,262.086669921875,261.3744812011719,263.6073303222656,262.10906982421875,288.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578365858644,3.6017762994333686e-08,0.0012578004971146,-0.0930366739630699,0.0,0.0,0.0,-0.0226681940257549,60.0,-22.439245223999023,-0.0,-1.0787186255356573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552001953125,0.0,0.0,0.0001180968320113,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.846435546875,0.0,0.0,0.0001243615552084,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,9.185311500914396e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,0.0001243616861756,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459167480469,0.0,0.0,0.000589917646721,289.6395874023437,294.1499938964844,262.04998779296875,261.342529296875,263.5730895996094,262.0723571777344,288.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.60722935965896e-08,0.0012582667404785,-0.0931777656078338,0.0,0.0,0.0,-0.0226952284574508,60.0,-22.468107223510746,-0.0,-1.0795184124390289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552001953125,0.0,0.0,0.0001180968320113,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.846435546875,0.0,0.0,0.0001243615552084,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,9.185311500914396e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,0.0001243616861756,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459167480469,0.0,0.0,0.000589917646721,289.6395874023437,294.1499938964844,262.04998779296875,261.342529296875,263.5730895996094,262.0723571777344,288.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.60722935965896e-08,0.0012582667404785,-0.0931777656078338,0.0,0.0,0.0,-0.0226952284574508,60.0,-22.468107223510746,-0.0,-1.0795184124390289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403076171875,0.0,0.0,0.0001181361003546,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.833251953125,0.0,0.0,0.0001244029117515,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89288330078125,0.0,0.0,9.188365947920828e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89453125,0.0,0.0,0.0001244030427187,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327331542969,0.0,0.0,0.0005901138647459,289.6253967285156,294.1499938964844,262.0165100097656,261.31298828125,263.5388488769531,262.0372314453125,288.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587212258949,3.6121232227515065e-08,0.0012586850207298,-0.0933043807744979,0.0,0.0,0.0,-0.0227194894105196,60.0,-22.492870330810547,-0.0,-1.0802364158735145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403076171875,0.0,0.0,0.0001181361003546,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.833251953125,0.0,0.0,0.0001244029117515,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89288330078125,0.0,0.0,9.188365947920828e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89453125,0.0,0.0,0.0001244030427187,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327331542969,0.0,0.0,0.0005901138647459,289.6253967285156,294.1499938964844,262.0165100097656,261.31298828125,263.5388488769531,262.0372314453125,288.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587212258949,3.6121232227515065e-08,0.0012586850207298,-0.0933043807744979,0.0,0.0,0.0,-0.0227194894105196,60.0,-22.492870330810547,-0.0,-1.0802364158735145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254150390625,0.0,0.0,0.0001181881671072,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82000732421875,0.0,0.0,0.0001244577288161,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87872314453125,0.0,0.0,9.192415745928884e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,0.0001244578597834,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0005903739365749,289.6111755371094,294.1499938964844,261.98907470703125,261.2880249023437,263.5046691894531,262.0066833496094,288.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592758284881,3.618611188471732e-08,0.001259239623323,-0.093472234904766,0.0,0.0,0.0,-0.0227516517043113,60.0,-22.51451110839844,-0.0,-1.0811886852479804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254150390625,0.0,0.0,0.0001181881671072,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82000732421875,0.0,0.0,0.0001244577288161,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87872314453125,0.0,0.0,9.192415745928884e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,0.0001244578597834,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0005903739365749,289.6111755371094,294.1499938964844,261.98907470703125,261.2880249023437,263.5046691894531,262.0066833496094,288.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592758284881,3.618611188471732e-08,0.001259239623323,-0.093472234904766,0.0,0.0,0.0,-0.0227516517043113,60.0,-22.51451110839844,-0.0,-1.0811886852479804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0001182171254185,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133544921875,0.0,0.0,0.0001244882296305,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716125488281,0.0,0.0,9.194667654810472e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87322998046875,0.0,0.0,0.0001244883605977,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128662109375,0.0,0.0,0.0005905185826122,289.6040344238281,294.1499938964844,261.9775085449219,261.2771911621094,263.4876708984375,261.993408203125,288.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.6222203902980254e-08,0.0012595481239259,-0.0935656055808067,0.0,0.0,0.0,-0.0227695424109697,60.0,-22.52412796020508,-0.0,-1.0817185369660365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104919433594,0.0,0.0,0.0001182470587082,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067321777344,0.0,0.0,0.0001245197636308,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.864501953125,0.0,0.0,9.196995961247012e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661193847656,0.0,0.0,0.0001245198800461,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80621337890625,0.0,0.0,0.0005906681180931,289.596923828125,294.1499938964844,261.9673156738281,261.2673645019531,263.4707336425781,261.9815368652344,288.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625951094932135e-08,0.0012598669854924,-0.0936621129512786,0.0,0.0,0.0,-0.0227880366146564,60.0,-22.5328369140625,-0.0,-1.0822664364695812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955383300781,0.0,0.0,0.0001183065614895,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933959960937,0.0,0.0,0.0001245824241777,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503112792969,0.0,0.0,9.201624197885394e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518981933594,0.0,0.0,0.0001245825405931,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,0.0005909653264097,289.5826416015625,294.1499938964844,261.9508056640625,261.25067138671875,263.4371337890625,261.961669921875,288.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.54727554321289,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955383300781,0.0,0.0,0.0001183065614895,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933959960937,0.0,0.0,0.0001245824241777,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503112792969,0.0,0.0,9.201624197885394e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518981933594,0.0,0.0,0.0001245825405931,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,0.0005909653264097,289.5826416015625,294.1499938964844,261.9508056640625,261.25067138671875,263.4371337890625,261.961669921875,288.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.54727554321289,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.880615234375,0.0,0.0,0.0001183602653327,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7800598144531,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360595703125,0.0,0.0,9.205801325151695e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376159667969,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795715332031,0.0,0.0,0.0005912336055189,289.5683288574219,294.1499938964844,261.93914794921875,261.2377014160156,263.4039306640625,261.94696044921875,288.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.556835174560547,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.880615234375,0.0,0.0,0.0001183602653327,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7800598144531,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360595703125,0.0,0.0,9.205801325151695e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376159667969,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795715332031,0.0,0.0,0.0005912336055189,289.5683288574219,294.1499938964844,261.93914794921875,261.2377014160156,263.4039306640625,261.94696044921875,288.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.556835174560547,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,0.000118402094813,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76666259765625,0.0,0.0,0.0001246830215677,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82177734375,0.0,0.0,9.209054405800998e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233337402344,0.0,0.0,0.000124683137983,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662048339844,0.0,0.0,0.0005914425710216,289.5539855957031,294.1499938964844,261.9319763183594,261.2281188964844,263.37127685546875,261.93701171875,288.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.64527110718882e-08,0.0012615185696631,-0.0941618829965591,0.0,0.0,0.0,-0.0228838119655847,60.0,-22.560680389404297,-0.0,-1.0851059784044993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
