time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,0.000118402094813,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76666259765625,0.0,0.0,0.0001246830215677,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82177734375,0.0,0.0,9.209054405800998e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233337402344,0.0,0.0,0.000124683137983,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662048339844,0.0,0.0,0.0005914425710216,289.5539855957031,294.1499938964844,261.9319763183594,261.2281188964844,263.37127685546875,261.93701171875,288.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.64527110718882e-08,0.0012615185696631,-0.0941618829965591,0.0,0.0,0.0,-0.0228838119655847,60.0,-22.560680389404297,-0.0,-1.0851059784044993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506774902344,0.0,0.0,0.0001184269058285,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75323486328125,0.0,0.0,0.0001247091422555,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074951171875,0.0,0.0,9.21098398976028e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090209960937,0.0,0.0,0.0001247092586709,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527770996094,0.0,0.0,0.0005915664951317,289.53961181640625,294.1499938964844,261.9288330078125,261.2215881347656,263.3392333984375,261.93133544921875,288.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126181950327,3.64836303390348e-08,0.001261782948859,-0.0942418500781059,0.0,0.0,0.0,-0.0228991415351629,60.0,-22.558181762695312,-0.0,-1.0855607257553856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506774902344,0.0,0.0,0.0001184269058285,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75323486328125,0.0,0.0,0.0001247091422555,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074951171875,0.0,0.0,9.21098398976028e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090209960937,0.0,0.0,0.0001247092586709,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527770996094,0.0,0.0,0.0005915664951317,289.53961181640625,294.1499938964844,261.9288330078125,261.2215881347656,263.3392333984375,261.93133544921875,288.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126181950327,3.64836303390348e-08,0.001261782948859,-0.0942418500781059,0.0,0.0,0.0,-0.0228991415351629,60.0,-22.558181762695312,-0.0,-1.0855607257553856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431701660156,0.0,0.0,0.0001184310021926,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465209960937,0.0,0.0,0.0001247134641744,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80035400390625,0.0,0.0,9.21130267670378e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018493652344,0.0,0.0,0.0001247135805897,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460632324219,0.0,0.0,0.0005915869842283,289.53240966796875,294.1499938964844,261.9286804199219,261.2193908691406,263.323486328125,261.9300842285156,288.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618631590157,3.6488735588591226e-08,0.00126182672102,-0.0942550599575042,0.0,0.0,0.0,-0.0229016710072755,60.0,-22.554113388061523,-0.0,-1.0856358301225562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0001184298598673,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397766113281,0.0,0.0,0.0001247122563654,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.793212890625,0.0,0.0,9.211213910020888e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.794677734375,0.0,0.0,0.0001247123727807,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73931884765625,0.0,0.0,0.0005915812798775,289.52520751953125,294.1499938964844,261.92938232421875,261.21783447265625,263.30792236328125,261.9297180175781,288.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618509354069,3.648730384497868e-08,0.0012618144974112,-0.0942513570189476,0.0,0.0,0.0,-0.0229009613394737,60.0,-22.548397064208984,-0.0,-1.0856147270033037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,0.0001184081993415,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262878417969,0.0,0.0,0.0001246894535142,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,9.209528798237444e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803649902344,0.0,0.0,0.0001246895553776,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7258605957031,0.0,0.0,0.0005914730718359,289.51080322265625,294.1499938964844,261.9331359863281,261.216552734375,263.2772827148437,261.9313049316406,288.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616202002391,3.6460303221019785e-08,0.0012615837622433,-0.094181515276432,0.0,0.0,0.0,-0.0228875763714313,60.0,-22.531837463378903,-0.0,-1.0852176046682872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,0.0001184081993415,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262878417969,0.0,0.0,0.0001246894535142,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,9.209528798237444e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803649902344,0.0,0.0,0.0001246895553776,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7258605957031,0.0,0.0,0.0005914730718359,289.51080322265625,294.1499938964844,261.9331359863281,261.216552734375,263.2772827148437,261.9313049316406,288.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616202002391,3.6460303221019785e-08,0.0012615837622433,-0.094181515276432,0.0,0.0,0.0,-0.0228875763714313,60.0,-22.531837463378903,-0.0,-1.0852176046682872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80572509765625,0.0,0.0,0.0001183597269118,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127990722656,0.0,0.0,0.0001246384053956,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645568847656,0.0,0.0,9.205759124597536e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659912109375,0.0,0.0,0.0001246385218109,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,0.0005912309861741,289.49639892578125,294.1499938964844,261.93975830078125,261.2174377441406,263.2474670410156,261.9361267089844,288.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611037818714,3.639989287762546e-08,0.001261067460291,-0.0940252542495727,0.0,0.0,0.0,-0.0228576306253671,60.0,-22.50743865966797,-0.0,-1.08432928414004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80572509765625,0.0,0.0,0.0001183597269118,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127990722656,0.0,0.0,0.0001246384053956,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645568847656,0.0,0.0,9.205759124597536e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659912109375,0.0,0.0,0.0001246385218109,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,0.0005912309861741,289.49639892578125,294.1499938964844,261.93975830078125,261.2174377441406,263.2474670410156,261.9361267089844,288.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611037818714,3.639989287762546e-08,0.001261067460291,-0.0940252542495727,0.0,0.0,0.0,-0.0228576306253671,60.0,-22.50743865966797,-0.0,-1.08432928414004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7907409667969,0.0,0.0,0.0001182824635179,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6992492675781,0.0,0.0,0.0001245570456376,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502136230469,0.0,0.0,9.19974918360822e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75164794921875,0.0,0.0,0.000124557147501,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988220214844,0.0,0.0,0.0005908450111746,289.48193359375,294.1499938964844,261.9488220214844,261.2201843261719,263.2184753417969,261.9436340332031,288.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602806091308,3.6303589467934216e-08,0.0012602442875504,-0.093776136636734,0.0,0.0,0.0,-0.0228098891675472,60.0,-22.47547721862793,-0.0,-1.0829138830104057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7907409667969,0.0,0.0,0.0001182824635179,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6992492675781,0.0,0.0,0.0001245570456376,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502136230469,0.0,0.0,9.19974918360822e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75164794921875,0.0,0.0,0.000124557147501,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988220214844,0.0,0.0,0.0005908450111746,289.48193359375,294.1499938964844,261.9488220214844,261.2201843261719,263.2184753417969,261.9436340332031,288.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602806091308,3.6303589467934216e-08,0.0012602442875504,-0.093776136636734,0.0,0.0,0.0,-0.0228098891675472,60.0,-22.47547721862793,-0.0,-1.0829138830104057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757568359375,0.0,0.0,0.0001181784828077,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856994628906,0.0,0.0,0.0001244475570274,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358703613281,0.0,0.0,9.191661956720054e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372741699219,0.0,0.0,0.0001244476588908,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6852722167969,0.0,0.0,0.0005903256242163,289.4674987792969,294.1499938964844,261.9599304199219,261.22442626953125,263.1905212402344,261.9535827636719,288.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591728009283,3.617399713107261e-08,0.0012591365957632,-0.0934408903121948,0.0,0.0,0.0,-0.0227456483989954,60.0,-22.43585968017578,-0.0,-1.0810107653469458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757568359375,0.0,0.0,0.0001181784828077,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856994628906,0.0,0.0,0.0001244475570274,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358703613281,0.0,0.0,9.191661956720054e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372741699219,0.0,0.0,0.0001244476588908,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6852722167969,0.0,0.0,0.0005903256242163,289.4674987792969,294.1499938964844,261.9599304199219,261.22442626953125,263.1905212402344,261.9535827636719,288.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591728009283,3.617399713107261e-08,0.0012591365957632,-0.0934408903121948,0.0,0.0,0.0,-0.0227456483989954,60.0,-22.43585968017578,-0.0,-1.0810107653469458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682800292969,0.0,0.0,0.0001181180268758,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789245605469,0.0,0.0,0.0001243838923983,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72869873046875,0.0,0.0,9.186959505314007e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301025390625,0.0,0.0,0.0001243839942617,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,0.0005900236428715,289.46026611328125,294.1499938964844,261.96612548828125,261.22705078125,263.1768493652344,261.9591979980469,287.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585286749526,3.609864762665893e-08,0.0012584925862029,-0.0932459458708763,0.0,0.0,0.0,-0.0227082949131727,60.0,-22.413854598999023,-0.0,-1.079905018741556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,0.0001180551989818,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6721496582031,0.0,0.0,0.0001243177393916,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215270996094,0.0,0.0,9.182073699776085e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.722900390625,0.0,0.0,0.0001243178412551,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717224121094,0.0,0.0,0.0005897097871638,289.4530334472656,294.1499938964844,261.9726867675781,261.2299499511719,263.1634216308594,261.9652404785156,287.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578592868521,3.6020349369891846e-08,0.0012578231981024,-0.0930433645844459,0.0,0.0,0.0,-0.0226694792509078,60.0,-22.390588760375977,-0.0,-1.0787565685177469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.745849609375,0.0,0.0,0.0001179206519736,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585693359375,0.0,0.0,0.0001241760473931,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071838378906,0.0,0.0,9.171608689939605e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085266113281,0.0,0.0,0.0001241761492565,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581726074219,0.0,0.0,0.0005890377215109,289.4385681152344,294.1499938964844,261.9866638183594,261.2363586425781,263.1371765136719,261.9783020019531,287.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564256321638,3.5852657731538784e-08,0.0012563897762447,-0.0926094651222229,0.0,0.0,0.0,-0.0225863512605428,60.0,-22.34156608581543,-0.0,-1.0762989433033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.745849609375,0.0,0.0,0.0001179206519736,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585693359375,0.0,0.0,0.0001241760473931,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071838378906,0.0,0.0,9.171608689939605e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085266113281,0.0,0.0,0.0001241761492565,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581726074219,0.0,0.0,0.0005890377215109,289.4385681152344,294.1499938964844,261.9866638183594,261.2363586425781,263.1371765136719,261.9783020019531,287.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564256321638,3.5852657731538784e-08,0.0012563897762447,-0.0926094651222229,0.0,0.0,0.0,-0.0225863512605428,60.0,-22.34156608581543,-0.0,-1.0762989433033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,0.0001177687954623,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449890136719,0.0,0.0,0.0001240161363966,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928405761719,0.0,0.0,9.159796900348738e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941833496094,0.0,0.0,0.00012401623826,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64459228515625,0.0,0.0,0.0005882791592739,289.4241027832031,294.1499938964844,262.00146484375,261.243408203125,263.1119079589844,261.99249267578125,287.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548075756058,3.5663390463014366e-08,0.0012547719525173,-0.0921196714043617,0.0,0.0,0.0,-0.0224925260990858,60.0,-22.288623809814453,-0.0,-1.0735285371765713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,0.0001177687954623,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449890136719,0.0,0.0,0.0001240161363966,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928405761719,0.0,0.0,9.159796900348738e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941833496094,0.0,0.0,0.00012401623826,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64459228515625,0.0,0.0,0.0005882791592739,289.4241027832031,294.1499938964844,262.00146484375,261.243408203125,263.1119079589844,261.99249267578125,287.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548075756058,3.5663390463014366e-08,0.0012547719525173,-0.0921196714043617,0.0,0.0,0.0,-0.0224925260990858,60.0,-22.288623809814453,-0.0,-1.0735285371765713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159729003906,0.0,0.0,0.0001175941724795,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313781738281,0.0,0.0,0.0001238322583958,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,9.146215597866104e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798095703125,0.0,0.0,0.0001238323602592,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309814453125,0.0,0.0,0.0005874069174751,289.40966796875,294.1499938964844,262.0167236328125,261.2507629394531,263.0875549316406,262.00738525390625,287.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.5445761881192084e-08,0.0012529117520898,-0.0915564075112342,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.231277465820312,-0.0,-1.0703472952400261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159729003906,0.0,0.0,0.0001175941724795,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313781738281,0.0,0.0,0.0001238322583958,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,9.146215597866104e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798095703125,0.0,0.0,0.0001238323602592,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309814453125,0.0,0.0,0.0005874069174751,289.40966796875,294.1499938964844,262.0167236328125,261.2507629394531,263.0875549316406,262.00738525390625,287.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.5445761881192084e-08,0.0012529117520898,-0.0915564075112342,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.231277465820312,-0.0,-1.0703472952400261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,0.0001173938435385,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177978515625,0.0,0.0,0.0001236212992807,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641540527344,0.0,0.0,9.130634134635328e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654663085937,0.0,0.0,0.0001236214011441,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,0.0005864062113687,289.39520263671875,294.1499938964844,262.031982421875,261.2581481933594,263.06414794921875,262.02252197265625,287.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508126674219,3.51960913747007e-08,0.0012507775099948,-0.0909100994467735,0.0,0.0,0.0,-0.0222608707845211,60.0,-22.16926383972168,-0.0,-1.0667035610367749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,0.0001173938435385,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177978515625,0.0,0.0,0.0001236212992807,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641540527344,0.0,0.0,9.130634134635328e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654663085937,0.0,0.0,0.0001236214011441,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,0.0005864062113687,289.39520263671875,294.1499938964844,262.031982421875,261.2581481933594,263.06414794921875,262.02252197265625,287.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508126674219,3.51960913747007e-08,0.0012507775099948,-0.0909100994467735,0.0,0.0,0.0,-0.0222608707845211,60.0,-22.16926383972168,-0.0,-1.0667035610367749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,0.0001172836127807,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109924316406,0.0,0.0,0.000123505218653,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,9.122060873778536e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582946777344,0.0,0.0,0.0001235053205164,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.610595703125,0.0,0.0,0.0005858555668964,289.3879699707031,294.1499938964844,262.0395202636719,261.2617492675781,263.05279541015625,262.0300598144531,287.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496382696554,3.5058707936741484e-08,0.0012496032286435,-0.0905544236302375,0.0,0.0,0.0,-0.0221927687525749,60.0,-22.136455535888672,-0.0,-1.0647011805531292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861572265625,0.0,0.0,0.000117167342978,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60418701171875,0.0,0.0,0.0001233827788382,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,9.113017586059868e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.651123046875,0.0,0.0,0.0001233828807016,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037902832031,0.0,0.0,0.0005852747708559,289.3807373046875,294.1499938964844,262.0469055175781,261.2652282714844,263.0416564941406,262.0375366210937,287.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483994942158,3.4913799851210576e-08,0.0012483645696192,-0.090179219841957,0.0,0.0,0.0,-0.0221209321171045,60.0,-22.10265350341797,-0.0,-1.062591152845016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712951660156,0.0,0.0,0.0001169126262539,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,0.0001231145579367,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355285644531,0.0,0.0,9.09320660866797e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63677978515625,0.0,0.0,0.0001231146452482,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902099609375,0.0,0.0,0.0005840024678036,289.3663024902344,294.1499938964844,262.0610046386719,261.271728515625,263.0200500488281,262.05194091796875,287.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245685503818,3.4596354225868715e-08,0.0012456509284675,-0.0893571525812149,0.0,0.0,0.0,-0.0219635646790266,60.0,-22.031463623046875,-0.0,-1.0579761777762545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712951660156,0.0,0.0,0.0001169126262539,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,0.0001231145579367,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355285644531,0.0,0.0,9.09320660866797e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63677978515625,0.0,0.0,0.0001231146452482,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902099609375,0.0,0.0,0.0005840024678036,289.3663024902344,294.1499938964844,262.0610046386719,261.271728515625,263.0200500488281,262.05194091796875,287.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245685503818,3.4596354225868715e-08,0.0012456509284675,-0.0893571525812149,0.0,0.0,0.0,-0.0219635646790266,60.0,-22.031463623046875,-0.0,-1.0579761777762545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6564636230469,0.0,0.0,0.0001166344227385,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769958496094,0.0,0.0,0.0001228215987794,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212463378906,0.0,0.0,9.07156863831915e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224975585937,0.0,0.0,0.0001228216860909,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765991210937,0.0,0.0,0.0005826127598993,289.35186767578125,294.1499938964844,262.073974609375,261.2773132324219,262.9992370605469,262.0654602050781,287.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427213368937,3.424963423981353e-08,0.0012426871107891,-0.0884590819478035,0.0,0.0,0.0,-0.021791685372591,60.0,-21.956520080566406,-0.0,-1.052947027346818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6564636230469,0.0,0.0,0.0001166344227385,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769958496094,0.0,0.0,0.0001228215987794,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212463378906,0.0,0.0,9.07156863831915e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224975585937,0.0,0.0,0.0001228216860909,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765991210937,0.0,0.0,0.0005826127598993,289.35186767578125,294.1499938964844,262.073974609375,261.2773132324219,262.9992370605469,262.0654602050781,287.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427213368937,3.424963423981353e-08,0.0012426871107891,-0.0884590819478035,0.0,0.0,0.0,-0.021791685372591,60.0,-21.956520080566406,-0.0,-1.052947027346818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64166259765625,0.0,0.0,0.000116338749649,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,0.0001225102314492,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60699462890625,0.0,0.0,9.048571519088e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081848144531,0.0,0.0,0.0001225103333126,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630187988281,0.0,0.0,0.0005811357987113,289.33746337890625,294.1499938964844,262.0853271484375,261.28173828125,262.97918701171875,262.0776672363281,287.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.3881143224334664e-08,0.0012395371450111,-0.0875043869018554,0.0,0.0,0.0,-0.0216090139001607,60.0,-21.8789119720459,-0.0,-1.0476151857119477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64166259765625,0.0,0.0,0.000116338749649,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,0.0001225102314492,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60699462890625,0.0,0.0,9.048571519088e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081848144531,0.0,0.0,0.0001225103333126,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630187988281,0.0,0.0,0.0005811357987113,289.33746337890625,294.1499938964844,262.0853271484375,261.28173828125,262.97918701171875,262.0776672363281,287.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.3881143224334664e-08,0.0012395371450111,-0.0875043869018554,0.0,0.0,0.0,-0.0216090139001607,60.0,-21.8789119720459,-0.0,-1.0476151857119477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268615722656,0.0,0.0,0.0001160337633336,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,0.0001221890706801,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927429199219,0.0,0.0,9.02485044207424e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59393310546875,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494384765625,0.0,0.0,0.0005796123878099,289.3230895996094,294.1499938964844,262.0946960449219,261.2846374511719,262.9598083496094,262.0882568359375,287.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501052598694514e-08,0.0012362879933789,-0.0865193903446197,0.0,0.0,0.0,-0.0214205905795097,60.0,-21.8003044128418,-0.0,-1.0421296536833324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268615722656,0.0,0.0,0.0001160337633336,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,0.0001221890706801,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927429199219,0.0,0.0,9.02485044207424e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59393310546875,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494384765625,0.0,0.0,0.0005796123878099,289.3230895996094,294.1499938964844,262.0946960449219,261.2846374511719,262.9598083496094,262.0882568359375,287.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501052598694514e-08,0.0012362879933789,-0.0865193903446197,0.0,0.0,0.0,-0.0214205905795097,60.0,-21.8003044128418,-0.0,-1.0421296536833324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195068359375,0.0,0.0,0.0001158808590844,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54302978515625,0.0,0.0,0.0001220280537381,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58563232421875,0.0,0.0,9.012957161758096e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868225097656,0.0,0.0,0.0001220281483256,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54266357421875,0.0,0.0,0.0005788485868833,289.3158874511719,294.1499938964844,262.0985412597656,261.28546142578125,262.9504089355469,262.0926818847656,287.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346922885626,3.3310488589677334e-08,0.0012346588773652,-0.0860254615545272,0.0,0.0,0.0,-0.0213261228054761,60.0,-21.761323928833008,-0.0,-1.0393848270950913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61212158203125,0.0,0.0,0.0001157287842943,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,0.000121867917187,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,9.001129365060478e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796813964844,0.0,0.0,0.0001218680044985,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.535888671875,0.0,0.0,0.0005780889187008,289.3087158203125,294.1499938964844,262.1017150878906,261.2857666015625,262.9411315917969,262.0966186523437,287.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330719036981,3.312096907848172e-08,0.0012330387253314,-0.0855341702699661,0.0,0.0,0.0,-0.0212321709841489,60.0,-21.722755432128903,-0.0,-1.036658616726527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.597412109375,0.0,0.0,0.0001154315905296,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.522705078125,0.0,0.0,0.0001215549564221,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,8.978014375315979e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654602050781,0.0,0.0,0.0001215550437336,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223388671875,0.0,0.0,0.0005766043905168,289.2943420410156,294.1499938964844,262.1058959960937,261.2848205566406,262.9229736328125,262.1025695800781,287.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299052905291,3.275059157203941e-08,0.0012298725778236,-0.0845738798379898,0.0,0.0,0.0,-0.0210485626012086,60.0,-21.64803695678711,-0.0,-1.0313410570006456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.597412109375,0.0,0.0,0.0001154315905296,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.522705078125,0.0,0.0,0.0001215549564221,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,8.978014375315979e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654602050781,0.0,0.0,0.0001215550437336,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223388671875,0.0,0.0,0.0005766043905168,289.2943420410156,294.1499938964844,262.1058959960937,261.2848205566406,262.9229736328125,262.1025695800781,287.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299052905291,3.275059157203941e-08,0.0012298725778236,-0.0845738798379898,0.0,0.0,0.0,-0.0210485626012086,60.0,-21.64803695678711,-0.0,-1.0313410570006456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827331542969,0.0,0.0,0.0001151496253442,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091552734375,0.0,0.0,0.0001212580318679,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55010986328125,0.0,0.0,8.956083911471069e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,0.0001212581191794,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087890625,0.0,0.0,0.000575195881538,289.280029296875,294.1499938964844,262.1069030761719,261.281494140625,262.90533447265625,262.10552978515625,287.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269008439034,3.2399189109355575e-08,0.0012268684804439,-0.0836625695228576,0.0,0.0,0.0,-0.020874360576272,60.0,-21.5781478881836,-0.0,-1.0263086380746245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827331542969,0.0,0.0,0.0001151496253442,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091552734375,0.0,0.0,0.0001212580318679,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55010986328125,0.0,0.0,8.956083911471069e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,0.0001212581191794,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087890625,0.0,0.0,0.000575195881538,289.280029296875,294.1499938964844,262.1069030761719,261.281494140625,262.90533447265625,262.10552978515625,287.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269008439034,3.2399189109355575e-08,0.0012268684804439,-0.0836625695228576,0.0,0.0,0.0,-0.020874360576272,60.0,-21.5781478881836,-0.0,-1.0263086380746245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
