time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441000,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2927551269531,0.0,0.0,0.0001110199882532,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383117675781,0.0,0.0,0.0001169093520729,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686462402344,0.0,0.0,8.634889672975987e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694702148437,0.0,0.0,0.0001169094102806,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.238037109375,0.0,0.0,0.0005545676103793,288.9950256347656,294.1499938964844,261.5780029296875,260.8302001953125,262.544677734375,261.6077880859375,287.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.9577579498291,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784729003906,0.0,0.0,0.0001107740899897,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248229980469,0.0,0.0,0.0001166504080174,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25469970703125,0.0,0.0,8.615763363195583e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,0.0001166504662251,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245483398437,0.0,0.0,0.0005533393123187,288.9809265136719,294.1499938964844,261.5397033691406,260.7993469238281,262.52398681640625,261.5704040527344,287.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.92953872680664,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784729003906,0.0,0.0,0.0001107740899897,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248229980469,0.0,0.0,0.0001166504080174,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25469970703125,0.0,0.0,8.615763363195583e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,0.0001166504662251,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245483398437,0.0,0.0,0.0005533393123187,288.9809265136719,294.1499938964844,261.5397033691406,260.7993469238281,262.52398681640625,261.5704040527344,287.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.92953872680664,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26422119140625,0.0,0.0,0.000110525295895,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113342285156,0.0,0.0,0.0001163884153356,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24078369140625,0.0,0.0,8.596412953920662e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416076660156,0.0,0.0,0.0001163884735433,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110900878906,0.0,0.0,0.0005520965205505,288.966796875,294.1499938964844,261.5007629394531,260.7677917480469,262.50299072265625,261.5324401855469,287.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.901485443115234,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26422119140625,0.0,0.0,0.000110525295895,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113342285156,0.0,0.0,0.0001163884153356,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24078369140625,0.0,0.0,8.596412953920662e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416076660156,0.0,0.0,0.0001163884735433,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110900878906,0.0,0.0,0.0005520965205505,288.966796875,294.1499938964844,261.5007629394531,260.7677917480469,262.50299072265625,261.5324401855469,287.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.901485443115234,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2571105957031,0.0,0.0,0.0001103997637983,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20458984375,0.0,0.0,0.0001162562257377,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338562011719,0.0,0.0,8.58664934639819e-05,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2346496582031,0.0,0.0,0.0001162562839454,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.204345703125,0.0,0.0,0.0005514694494195,288.9597473144531,294.1499938964844,261.4810791015625,260.7517395019531,262.4923400878906,261.51318359375,287.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.88744163513184,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,0.0001102735695894,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1978759765625,0.0,0.0,0.0001161233303719,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2268981933594,0.0,0.0,8.576834079576656e-05,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22772216796875,0.0,0.0,0.0001161233885795,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976318359375,0.0,0.0,0.0005508391186594,288.9527282714844,294.1499938964844,261.4612121582031,260.73553466796875,262.48162841796875,261.4937744140625,287.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.87337875366211,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357788085937,0.0,0.0,0.000110019245767,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,0.000115855516924,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130126953125,0.0,0.0,8.557053661206737e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138366699219,0.0,0.0,0.0001158555751317,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1841735839844,0.0,0.0,0.0005495686782523,288.93865966796875,294.1499938964844,261.4210510253906,260.7025451660156,262.4599304199219,261.4544677734375,287.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.84520149230957,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357788085937,0.0,0.0,0.000110019245767,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,0.000115855516924,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130126953125,0.0,0.0,8.557053661206737e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138366699219,0.0,0.0,0.0001158555751317,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1841735839844,0.0,0.0,0.0005495686782523,288.93865966796875,294.1499938964844,261.4210510253906,260.7025451660156,262.4599304199219,261.4544677734375,287.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.84520149230957,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215881347656,0.0,0.0,0.0001097629792639,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709899902344,0.0,0.0,0.0001155856589321,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991577148437,0.0,0.0,8.537121902918443e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.199951171875,0.0,0.0,0.0001155857171397,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1707458496094,0.0,0.0,0.0005482886335812,288.9245910644531,294.1499938964844,261.3803405761719,260.6688537597656,262.4379272460937,261.4147033691406,287.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.81697654724121,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215881347656,0.0,0.0,0.0001097629792639,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709899902344,0.0,0.0,0.0001155856589321,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991577148437,0.0,0.0,8.537121902918443e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.199951171875,0.0,0.0,0.0001155857171397,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1707458496094,0.0,0.0,0.0005482886335812,288.9245910644531,294.1499938964844,261.3803405761719,260.6688537597656,262.4379272460937,261.4147033691406,287.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.81697654724121,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0001095046827686,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575622558594,0.0,0.0,0.0001153136618086,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,8.51703152875416e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861267089844,0.0,0.0,0.0001153137127403,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573181152344,0.0,0.0,0.0005469983443617,288.9105529785156,294.1499938964844,261.339111328125,260.6344299316406,262.41552734375,261.37432861328125,287.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.788721084594727,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0001095046827686,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575622558594,0.0,0.0,0.0001153136618086,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,8.51703152875416e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861267089844,0.0,0.0,0.0001153137127403,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573181152344,0.0,0.0,0.0005469983443617,288.9105529785156,294.1499938964844,261.339111328125,260.6344299316406,262.41552734375,261.37432861328125,287.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.788721084594727,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932983398437,0.0,0.0,0.0001092449601856,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441345214844,0.0,0.0,0.0001150401658378,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715087890625,0.0,0.0,8.496831287629902e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722717285156,0.0,0.0,0.0001150402240455,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438903808594,0.0,0.0,0.0005457010120153,288.89654541015625,294.1499938964844,261.2973937988281,260.5992431640625,262.3928527832031,261.3335266113281,287.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.76046562194824,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932983398437,0.0,0.0,0.0001092449601856,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441345214844,0.0,0.0,0.0001150401658378,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715087890625,0.0,0.0,8.496831287629902e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722717285156,0.0,0.0,0.0001150402240455,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438903808594,0.0,0.0,0.0005457010120153,288.89654541015625,294.1499938964844,261.2973937988281,260.5992431640625,262.3928527832031,261.3335266113281,287.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.76046562194824,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1862487792969,0.0,0.0,0.0001091146041289,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1374206542969,0.0,0.0,0.0001149028976215,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16461181640625,0.0,0.0,8.486692968290299e-05,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1653747558594,0.0,0.0,0.0001149029485532,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13720703125,0.0,0.0,0.0005450498429127,288.8895568847656,294.1499938964844,261.2763366699219,260.58135986328125,262.3813781738281,261.3129577636719,287.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.746341705322266,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17919921875,0.0,0.0,0.000108983957034,291.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307373046875,0.0,0.0,0.000114765309263,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15771484375,0.0,0.0,8.476530638290569e-05,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584777832031,0.0,0.0,0.0001147653674706,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304931640625,0.0,0.0,0.0005443972186185,288.882568359375,294.1499938964844,261.25518798828125,260.5633239746094,262.3697814941406,261.292236328125,287.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.73223114013672,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651306152344,0.0,0.0,0.0001087219352484,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1173400878906,0.0,0.0,0.0001144893903983,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439514160156,0.0,0.0,8.456151408609003e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,0.00011448944133,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171264648437,0.0,0.0,0.0005430883611552,288.8685913085937,294.1499938964844,261.21258544921875,260.5266418457031,262.34637451171875,261.25048828125,287.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.70405387878418,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651306152344,0.0,0.0,0.0001087219352484,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1173400878906,0.0,0.0,0.0001144893903983,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439514160156,0.0,0.0,8.456151408609003e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,0.00011448944133,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171264648437,0.0,0.0,0.0005430883611552,288.8685913085937,294.1499938964844,261.21258544921875,260.5266418457031,262.34637451171875,261.25048828125,287.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.70405387878418,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15106201171875,0.0,0.0,0.0001084592659026,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039733886719,0.0,0.0,0.0001142127875937,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302185058594,0.0,0.0,8.435721247224137e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309509277344,0.0,0.0,0.0001142128385254,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.103759765625,0.0,0.0,0.0005417763022705,288.8546447753906,294.1499938964844,261.16961669921875,260.4891967773437,262.3226318359375,261.2084045410156,287.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.675939559936523,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15106201171875,0.0,0.0,0.0001084592659026,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039733886719,0.0,0.0,0.0001142127875937,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302185058594,0.0,0.0,8.435721247224137e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309509277344,0.0,0.0,0.0001142128385254,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.103759765625,0.0,0.0,0.0005417763022705,288.8546447753906,294.1499938964844,261.16961669921875,260.4891967773437,262.3226318359375,261.2084045410156,287.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.675939559936523,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13702392578125,0.0,0.0,0.0001081961308955,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09063720703125,0.0,0.0,0.0001139356972998,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164855957031,0.0,0.0,8.415255433646962e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171875,0.0,0.0,0.0001139357482315,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09039306640625,0.0,0.0,0.0005404619150795,288.8406982421875,294.1499938964844,261.1262512207031,260.4509582519531,262.29852294921875,261.1659240722656,287.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.647924423217773,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13702392578125,0.0,0.0,0.0001081961308955,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09063720703125,0.0,0.0,0.0001139356972998,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164855957031,0.0,0.0,8.415255433646962e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171875,0.0,0.0,0.0001139357482315,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09039306640625,0.0,0.0,0.0005404619150795,288.8406982421875,294.1499938964844,261.1262512207031,260.4509582519531,262.29852294921875,261.1659240722656,287.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.647924423217773,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.123046875,0.0,0.0,0.0001079328212654,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772705078125,0.0,0.0,0.0001136584251071,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1027526855469,0.0,0.0,8.39477579575032e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034851074219,0.0,0.0,0.0001136584687628,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770568847656,0.0,0.0,0.0005391465965658,288.8268127441406,294.1499938964844,261.08258056640625,260.4119873046875,262.2740783691406,261.12310791015625,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.620019912719727,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.123046875,0.0,0.0,0.0001079328212654,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772705078125,0.0,0.0,0.0001136584251071,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1027526855469,0.0,0.0,8.39477579575032e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034851074219,0.0,0.0,0.0001136584687628,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770568847656,0.0,0.0,0.0005391465965658,288.8268127441406,294.1499938964844,261.08258056640625,260.4119873046875,262.2740783691406,261.12310791015625,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.620019912719727,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1160583496094,0.0,0.0,0.0001078011482604,291.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.07061767578125,0.0,0.0,0.0001135197599069,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959167480469,0.0,0.0,8.384534885408357e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966186523437,0.0,0.0,0.0001135198108386,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704040527344,0.0,0.0,0.0005384888499975,288.8198547363281,294.1499938964844,261.0606384277344,260.3921813964844,262.2617492675781,261.10162353515625,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.60610580444336,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10906982421875,0.0,0.0,0.0001076695334631,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06396484375,0.0,0.0,0.0001133811674662,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0890808105469,0.0,0.0,8.374297613045201e-05,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897827148437,0.0,0.0,0.000113381211122,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0637512207031,0.0,0.0,0.0005378314526751,288.8128967285156,294.1499938964844,261.03863525390625,260.3721923828125,262.24932861328125,261.0800476074219,287.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.59223175048828,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951232910156,0.0,0.0,0.0001074065439752,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506591796875,0.0,0.0,0.0001131042299675,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754089355469,0.0,0.0,8.353843441000208e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761108398437,0.0,0.0,0.0001131042736233,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504455566406,0.0,0.0,0.000536517763976,288.7990417480469,294.1499938964844,260.9944152832031,260.3316345214844,262.2242126464844,261.03668212890625,287.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.564611434936523,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951232910156,0.0,0.0,0.0001074065439752,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506591796875,0.0,0.0,0.0001131042299675,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754089355469,0.0,0.0,8.353843441000208e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761108398437,0.0,0.0,0.0001131042736233,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504455566406,0.0,0.0,0.000536517763976,288.7990417480469,294.1499938964844,260.9944152832031,260.3316345214844,262.2242126464844,261.03668212890625,287.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.564611434936523,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0812072753906,0.0,0.0,0.0001071432052413,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.037353515625,0.0,0.0,0.000112826921395,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.061767578125,0.0,0.0,8.333361620316282e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624694824219,0.0,0.0,0.0001128269723267,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0371398925781,0.0,0.0,0.000535202329047,288.7851867675781,294.1499938964844,260.95001220703125,260.290283203125,262.1987609863281,260.9928894042969,287.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.242195584756245e-08,0.0011415715562179,-0.0577114000916481,0.0,0.0,0.0,-0.015928303822875,60.0,-20.5372257232666,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0812072753906,0.0,0.0,0.0001071432052413,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.037353515625,0.0,0.0,0.000112826921395,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.061767578125,0.0,0.0,8.333361620316282e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624694824219,0.0,0.0,0.0001128269723267,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0371398925781,0.0,0.0,0.000535202329047,288.7851867675781,294.1499938964844,260.95001220703125,260.290283203125,262.1987609863281,260.9928894042969,287.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.242195584756245e-08,0.0011415715562179,-0.0577114000916481,0.0,0.0,0.0,-0.015928303822875,60.0,-20.5372257232666,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672912597656,0.0,0.0,0.0001068782585207,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240783691406,0.0,0.0,0.0001125479175243,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04815673828125,0.0,0.0,8.312754653161392e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.048828125,0.0,0.0,0.000112547968456,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238647460937,0.0,0.0,0.0005338788614608,288.7713623046875,294.1499938964844,260.9036865234375,260.24664306640625,262.1730041503906,260.9485168457031,287.24072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.510189056396484,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672912597656,0.0,0.0,0.0001068782585207,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240783691406,0.0,0.0,0.0001125479175243,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04815673828125,0.0,0.0,8.312754653161392e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.048828125,0.0,0.0,0.000112547968456,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238647460937,0.0,0.0,0.0005338788614608,288.7713623046875,294.1499938964844,260.9036865234375,260.24664306640625,262.1730041503906,260.9485168457031,287.24072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.510189056396484,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0534362792969,0.0,0.0,0.0001066067561623,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.01080322265625,0.0,0.0,0.0001122620087699,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345458984375,0.0,0.0,8.291636913781986e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03521728515625,0.0,0.0,0.0001122620524256,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106201171875,0.0,0.0,0.0005325226229615,288.757568359375,294.1499938964844,260.8539733886719,260.19940185546875,262.1468811035156,260.90203857421875,287.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.484230041503903,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0534362792969,0.0,0.0,0.0001066067561623,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.01080322265625,0.0,0.0,0.0001122620087699,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345458984375,0.0,0.0,8.291636913781986e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03521728515625,0.0,0.0,0.0001122620524256,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106201171875,0.0,0.0,0.0005325226229615,288.757568359375,294.1499938964844,260.8539733886719,260.19940185546875,262.1468811035156,260.90203857421875,287.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.484230041503903,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465087890625,0.0,0.0,0.0001064691387,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0041809082031,0.0,0.0,0.000112117100798,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277709960937,0.0,0.0,8.280933980131522e-05,290.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284118652344,0.0,0.0,0.0001121171444538,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0039978027344,0.0,0.0,0.0005318352486938,288.75067138671875,294.1499938964844,260.82794189453125,260.17449951171875,262.1336364746094,260.8778076171875,287.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.47173309326172,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0395812988281,0.0,0.0,0.0001063303934643,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99755859375,0.0,0.0,0.0001119709850172,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209655761719,0.0,0.0,8.270142279798165e-05,290.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216369628906,0.0,0.0,0.0001119710286729,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99737548828125,0.0,0.0,0.0005311421700753,288.7437744140625,294.1499938964844,260.8011474609375,260.1488342285156,262.12030029296875,260.8528747558594,287.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.45957946777344,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257568359375,0.0,0.0,0.0001060501963365,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843444824219,0.0,0.0,0.000111675930384,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,8.248349331552163e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.008056640625,0.0,0.0,0.0001116759740398,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841613769531,0.0,0.0,0.000529742508661,288.73004150390625,294.1499938964844,260.7455139160156,260.0953063964844,262.0931701660156,260.8009033203125,287.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.436315536499023,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257568359375,0.0,0.0,0.0001060501963365,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843444824219,0.0,0.0,0.000111675930384,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,8.248349331552163e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.008056640625,0.0,0.0,0.0001116759740398,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841613769531,0.0,0.0,0.000529742508661,288.73004150390625,294.1499938964844,260.7455139160156,260.0953063964844,262.0931701660156,260.8009033203125,287.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.436315536499023,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
