time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480773925781,0.0,0.0,9.452604717807844e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2290954589844,0.0,0.0,9.954046981874852e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396545410156,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2399597167969,0.0,0.0,9.954048437066376e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22900390625,0.0,0.0,0.000472177111078,287.9499816894531,294.1499938964844,259.2071533203125,258.69195556640625,260.3033752441406,259.2417907714844,286.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.7014673810206205e-09,0.0010071547003462,-0.0166088603436946,0.0,0.0,0.0,-0.0081350207328796,60.0,-18.6772403717041,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352905273437,0.0,0.0,9.4497598183807e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.216552734375,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269897460937,0.0,0.0,7.349813677137718e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.227294921875,0.0,0.0,9.951052925316616e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164611816406,0.0,0.0,0.0004720349970739,287.9371032714844,294.1499938964844,259.19122314453125,258.6747741699219,260.28369140625,259.23114013671875,286.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666024621182487e-09,0.0010068516712635,-0.0165160223841667,0.0,0.0,0.0,-0.0081174504011869,60.0,-18.67158508300781,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352905273437,0.0,0.0,9.4497598183807e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.216552734375,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269897460937,0.0,0.0,7.349813677137718e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.227294921875,0.0,0.0,9.951052925316616e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164611816406,0.0,0.0,0.0004720349970739,287.9371032714844,294.1499938964844,259.19122314453125,258.6747741699219,260.28369140625,259.23114013671875,286.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666024621182487e-09,0.0010068516712635,-0.0165160223841667,0.0,0.0,0.0,-0.0081174504011869,60.0,-18.67158508300781,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225341796875,0.0,0.0,9.447757474845277e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040100097656,0.0,0.0,9.948942897608504e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143249511719,0.0,0.0,7.348256622208282e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.214599609375,0.0,0.0,9.948944352800028e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20391845703125,0.0,0.0,0.0004719349963124,287.9242248535156,294.1499938964844,259.174560546875,258.6566772460937,260.2640686035156,259.2192687988281,286.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.641085459335727e-09,0.0010066383983939,-0.0164506956934928,0.0,0.0,0.0,-0.0081050870940089,60.0,-18.66820335388184,-0.0,-6.908951633022299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225341796875,0.0,0.0,9.447757474845277e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040100097656,0.0,0.0,9.948942897608504e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143249511719,0.0,0.0,7.348256622208282e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.214599609375,0.0,0.0,9.948944352800028e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20391845703125,0.0,0.0,0.0004719349963124,287.9242248535156,294.1499938964844,259.174560546875,258.6566772460937,260.2640686035156,259.2192687988281,286.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.641085459335727e-09,0.0010066383983939,-0.0164506956934928,0.0,0.0,0.0,-0.0081050870940089,60.0,-18.66820335388184,-0.0,-6.908951633022299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2097473144531,0.0,0.0,9.446510375710204e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19146728515625,0.0,0.0,9.947629587259144e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20166015625,0.0,0.0,7.347286737058312e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019348144531,0.0,0.0,9.947631042450666e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913757324219,0.0,0.0,0.0004718727141153,287.9113464355469,294.1499938964844,259.15728759765625,258.63775634765625,260.2445068359375,259.20623779296875,286.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065120877698,6.6255521069535925e-09,0.0010065054520964,-0.016410008072853,0.0,0.0,0.0,-0.008097386918962,60.0,-18.667007446289062,-0.0,-6.907128380362337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2097473144531,0.0,0.0,9.446510375710204e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19146728515625,0.0,0.0,9.947629587259144e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20166015625,0.0,0.0,7.347286737058312e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019348144531,0.0,0.0,9.947631042450666e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913757324219,0.0,0.0,0.0004718727141153,287.9113464355469,294.1499938964844,259.15728759765625,258.63775634765625,260.2445068359375,259.20623779296875,286.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065120877698,6.6255521069535925e-09,0.0010065054520964,-0.016410008072853,0.0,0.0,0.0,-0.008097386918962,60.0,-18.667007446289062,-0.0,-6.907128380362337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19696044921875,0.0,0.0,9.445910836802796e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17889404296875,0.0,0.0,9.946998034138232e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18896484375,0.0,0.0,7.346820348175243e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1892395019531,0.0,0.0,9.946999489329757e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788330078125,0.0,0.0,0.0004718427662737,287.8984375,294.1499938964844,259.1394348144531,258.6180725097656,260.2249755859375,259.192138671875,286.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064482921734,6.6180856350683825e-09,0.0010064416565001,-0.0163904502987861,0.0,0.0,0.0,-0.0080936849117279,60.0,-18.66765213012696,-0.0,-6.90625157062641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19696044921875,0.0,0.0,9.445910836802796e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17889404296875,0.0,0.0,9.946998034138232e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18896484375,0.0,0.0,7.346820348175243e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1892395019531,0.0,0.0,9.946999489329757e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788330078125,0.0,0.0,0.0004718427662737,287.8984375,294.1499938964844,259.1394348144531,258.6180725097656,260.2249755859375,259.192138671875,286.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064482921734,6.6180856350683825e-09,0.0010064416565001,-0.0163904502987861,0.0,0.0,0.0,-0.0080936849117279,60.0,-18.66765213012696,-0.0,-6.90625157062641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905517578125,0.0,0.0,9.445832984056324e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.172607421875,0.0,0.0,9.946915088221432e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1826171875,0.0,0.0,7.346759230131283e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1828918457031,0.0,0.0,9.946917271008716e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17254638671875,0.0,0.0,0.0004718388372566,287.8919982910156,294.1499938964844,259.1303405761719,258.6080017089844,260.2152099609375,259.1846618652344,286.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064399102702,6.6171108592527625e-09,0.0010064332745969,-0.0163878966122865,0.0,0.0,0.0,-0.0080932015553116,60.0,-18.668643951416016,-0.0,-6.906137173245952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1841735839844,0.0,0.0,9.445904288440944e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16632080078125,0.0,0.0,9.946990758180618e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17626953125,0.0,0.0,7.346814527409151e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1765441894531,0.0,0.0,9.94699221337214e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,0.0004718424170278,287.8855285644531,294.1499938964844,259.1211242675781,258.5977478027344,260.2054443359375,259.177001953125,286.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.618001258118511e-09,0.0010064408415928,-0.0163902286440134,0.0,0.0,0.0,-0.008093643002212,60.0,-18.67000198364257,-0.0,-6.90624162302811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713562011719,0.0,0.0,9.446419426240028e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537475585937,0.0,0.0,9.947533544618636e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16357421875,0.0,0.0,7.347215432673693e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,9.94753499981016e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536865234375,0.0,0.0,0.0004718681448139,287.87261962890625,294.1499938964844,259.1023864746094,258.57684326171875,260.1859741210937,259.1611022949219,286.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502425298,6.6244267848958324e-09,0.0010064957896247,-0.016407061368227,0.0,0.0,0.0,-0.0080968281254172,60.0,-18.67368125915528,-0.0,-6.906996219413486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713562011719,0.0,0.0,9.446419426240028e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537475585937,0.0,0.0,9.947533544618636e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16357421875,0.0,0.0,7.347215432673693e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,9.94753499981016e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536865234375,0.0,0.0,0.0004718681448139,287.87261962890625,294.1499938964844,259.1023864746094,258.57684326171875,260.1859741210937,259.1611022949219,286.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502425298,6.6244267848958324e-09,0.0010064957896247,-0.016407061368227,0.0,0.0,0.0,-0.0080968281254172,60.0,-18.67368125915528,-0.0,-6.906996219413486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585388183594,0.0,0.0,9.447406773688272e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14117431640625,0.0,0.0,9.948572551365942e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508483886719,0.0,0.0,7.347983046201989e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,9.948574734153226e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,0.0004719174467027,287.85968017578125,294.1499938964844,259.0833435058594,258.5554504394531,260.1664733886719,259.1444396972656,286.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006607664749,6.636728056008678e-09,0.0010066010290756,-0.0164392832666635,0.0,0.0,0.0,-0.0081029264256358,60.0,-18.67863655090332,-0.0,-6.90844004225255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585388183594,0.0,0.0,9.447406773688272e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14117431640625,0.0,0.0,9.948572551365942e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508483886719,0.0,0.0,7.347983046201989e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,9.948574734153226e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,0.0004719174467027,287.85968017578125,294.1499938964844,259.0833435058594,258.5554504394531,260.1664733886719,259.1444396972656,286.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006607664749,6.636728056008678e-09,0.0010066010290756,-0.0164392832666635,0.0,0.0,0.0,-0.0081029264256358,60.0,-18.67863655090332,-0.0,-6.90844004225255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457214355469,0.0,0.0,9.448799391975626e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285705566406,0.0,0.0,9.95003938442096e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,7.349066436290741e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383972167969,0.0,0.0,9.950040839612484e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.0004719870339613,287.84674072265625,294.1499938964844,259.06402587890625,258.5336303710937,260.14697265625,259.1271667480469,286.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067560942843,6.6540839505080385e-09,0.0010067493421956,-0.0164847448468208,0.0,0.0,0.0,-0.0081115299835801,60.0,-18.684654235839844,-0.0,-6.910477168275976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457214355469,0.0,0.0,9.448799391975626e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285705566406,0.0,0.0,9.95003938442096e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,7.349066436290741e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383972167969,0.0,0.0,9.950040839612484e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.0004719870339613,287.84674072265625,294.1499938964844,259.06402587890625,258.5336303710937,260.14697265625,259.1271667480469,286.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067560942843,6.6540839505080385e-09,0.0010067493421956,-0.0164847448468208,0.0,0.0,0.0,-0.0081115299835801,60.0,-18.684654235839844,-0.0,-6.910477168275976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.0,0.0,9.45057108765468e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159362792969,0.0,0.0,9.951904939953238e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253662109375,0.0,0.0,7.350444502662867e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256408691406,0.0,0.0,9.95190639514476e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,0.0004720755387097,287.83380126953125,294.1499938964844,259.0445556640625,258.5115051269531,260.12750244140625,259.1093139648437,286.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944803521,6.6761609573973155e-09,0.0010069381678476,-0.016542574390769,0.0,0.0,0.0,-0.0081224748864769,60.0,-18.69165802001953,-0.0,-6.91306922817603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.0,0.0,9.45057108765468e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159362792969,0.0,0.0,9.951904939953238e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253662109375,0.0,0.0,7.350444502662867e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256408691406,0.0,0.0,9.95190639514476e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,0.0004720755387097,287.83380126953125,294.1499938964844,259.0445556640625,258.5115051269531,260.12750244140625,259.1093139648437,286.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944803521,6.6761609573973155e-09,0.0010069381678476,-0.016542574390769,0.0,0.0,0.0,-0.0081224748864769,60.0,-18.69165802001953,-0.0,-6.91306922817603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12646484375,0.0,0.0,9.451562800677492e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.109619140625,0.0,0.0,9.952949039870872e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190185546875,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192626953125,0.0,0.0,9.952951222658156e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10955810546875,0.0,0.0,0.0004721250734291,287.82733154296875,294.1499938964844,259.0347595214844,258.5003662109375,260.11773681640625,259.1002197265625,286.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688516407393763e-09,0.0010070437565445,-0.0165749378502368,0.0,0.0,0.0,-0.0081286001950502,60.0,-18.69543838500977,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200561523437,0.0,0.0,9.452638914808632e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033020019531,0.0,0.0,9.954082634067164e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,7.352053216891363e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128845214844,0.0,0.0,9.954084816854448e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1032409667969,0.0,0.0,0.000472178828204,287.8208312988281,294.1499938964844,259.02496337890625,258.4891662597656,260.1080017089844,259.09100341796875,286.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701930566066494e-09,0.0010071585420519,-0.0166100747883319,0.0,0.0,0.0,-0.0081352498382329,60.0,-18.69940948486328,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.107177734375,0.0,0.0,9.454979590373114e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906677246094,0.0,0.0,9.956547728506848e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.099853515625,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001281738281,0.0,0.0,9.956549183698372e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,0.0004722957382909,287.807861328125,294.1499938964844,259.0053405761719,258.4666442871094,260.0885009765625,259.07232666015625,286.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731093016298928e-09,0.0010074079036712,-0.016686463728547,0.0,0.0,0.0,-0.0081497067585587,60.0,-18.707801818847656,-0.0,-6.919521666759465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.107177734375,0.0,0.0,9.454979590373114e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906677246094,0.0,0.0,9.956547728506848e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.099853515625,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001281738281,0.0,0.0,9.956549183698372e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,0.0004722957382909,287.807861328125,294.1499938964844,259.0053405761719,258.4666442871094,260.0885009765625,259.07232666015625,286.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731093016298928e-09,0.0010074079036712,-0.016686463728547,0.0,0.0,0.0,-0.0081497067585587,60.0,-18.707801818847656,-0.0,-6.919521666759465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943298339844,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780029296875,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779113769531,0.0,0.0,0.0004724223981611,287.7948608398437,294.1499938964844,258.9858093261719,258.4440612792969,260.0690002441406,259.0533752441406,286.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626881872229205e-09,0.0010076779872179,-0.0167692229151725,0.0,0.0,0.0,-0.0081653697416186,60.0,-18.716651916503903,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943298339844,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780029296875,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779113769531,0.0,0.0,0.0004724223981611,287.7948608398437,294.1499938964844,258.9858093261719,258.4440612792969,260.0690002441406,259.0533752441406,286.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626881872229205e-09,0.0010076779872179,-0.0167692229151725,0.0,0.0,0.0,-0.0081653697416186,60.0,-18.716651916503903,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814514160156,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743103027344,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745544433594,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,0.0004725564504042,287.7818603515625,294.1499938964844,258.96636962890625,258.4214782714844,260.0494689941406,259.0342102050781,286.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796125884278581e-09,0.0010079640196636,-0.0168568082153797,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.72580909729004,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814514160156,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743103027344,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745544433594,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,0.0004725564504042,287.7818603515625,294.1499938964844,258.96636962890625,258.4214782714844,260.0494689941406,259.0342102050781,286.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796125884278581e-09,0.0010079640196636,-0.0168568082153797,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.72580909729004,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685729980469,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615234375,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.061767578125,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,0.0004726938786916,287.76885986328125,294.1499938964844,258.9471435546875,258.3990173339844,260.02996826171875,259.0149230957031,286.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402465851648e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.73507308959961,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685729980469,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615234375,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.061767578125,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,0.0004726938786916,287.76885986328125,294.1499938964844,258.9471435546875,258.3990173339844,260.02996826171875,259.0149230957031,286.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402465851648e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.73507308959961,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621032714844,0.0,0.0,9.464337927056476e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0551147460937,0.0,0.0,7.361152529483661e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05535888671875,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04620361328125,0.0,0.0,0.0004727632331196,287.7623596191406,294.1499938964844,258.9376220703125,258.3878479003906,260.02020263671875,259.0052490234375,286.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.739707946777344,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556640625,0.0,0.0,9.465712355449796e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487060546875,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489501953125,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03985595703125,0.0,0.0,0.0004728318599518,287.7558288574219,294.1499938964844,258.9281921386719,258.3767395019531,260.0104675292969,258.99560546875,286.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74429512023925,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0427551269531,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272216796875,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0358581542969,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361022949219,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,0.000472964864457,287.7427978515625,294.1499938964844,258.9095764160156,258.354736328125,259.990966796875,258.9763488769531,286.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.753177642822266,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0427551269531,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272216796875,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0358581542969,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361022949219,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,0.000472964864457,287.7427978515625,294.1499938964844,258.9095764160156,258.354736328125,259.990966796875,258.9763488769531,286.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.753177642822266,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0298156738281,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230407714844,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232849121094,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,0.000473091378808,287.7297668457031,294.1499938964844,258.89141845703125,258.3330993652344,259.9714660644531,258.9572448730469,286.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76165580749512,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0298156738281,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230407714844,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232849121094,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,0.000473091378808,287.7297668457031,294.1499938964844,258.89141845703125,258.3330993652344,259.9714660644531,258.9572448730469,286.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76165580749512,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00177001953125,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101928710937,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01043701171875,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016784667969,0.0,0.0,0.0004732034576591,287.7167053222656,294.1499938964844,258.8737487792969,258.3118591308594,259.9520263671875,258.9384155273437,286.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.769317626953125,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00177001953125,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101928710937,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01043701171875,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016784667969,0.0,0.0,0.0004732034576591,287.7167053222656,294.1499938964844,258.8737487792969,258.3118591308594,259.9520263671875,258.9384155273437,286.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.769317626953125,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00396728515625,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99755859375,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,0.0004733005480375,287.70361328125,294.1499938964844,258.8566589355469,258.2911682128906,259.9325866699219,258.9198913574219,286.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981731193178575e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77615737915039,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00396728515625,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99755859375,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,0.0004733005480375,287.70361328125,294.1499938964844,258.8566589355469,258.2911682128906,259.9325866699219,258.9198913574219,286.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981731193178575e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77615737915039,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
