time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974670410156,0.0,0.0,9.475869592279196e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826354980469,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99090576171875,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825439453125,0.0,0.0,0.000473339256132,287.69708251953125,294.1499938964844,258.8483581542969,258.2810363769531,259.92291259765625,258.9107971191406,286.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387913046765e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.77901840209961,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909973144531,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762268066406,0.0,0.0,9.979285823646931e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98468017578125,0.0,0.0,9.979287278838456e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761657714844,0.0,0.0,0.0004733743553515,287.6905517578125,294.1499938964844,258.8402404785156,258.2710876464844,259.9132385253906,258.9017944335937,286.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001413554621195e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.78169250488281,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9780578613281,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715881347656,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718017578125,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634094238281,0.0,0.0,0.0004734208632726,287.6774597167969,294.1499938964844,258.8245544433594,258.2516784667969,259.8939208984375,258.8842468261719,286.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.785791397094727,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9780578613281,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715881347656,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718017578125,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634094238281,0.0,0.0,0.0004734208632726,287.6774597167969,294.1499938964844,258.8245544433594,258.2516784667969,259.8939208984375,258.8842468261719,286.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.785791397094727,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.965087890625,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95068359375,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587097167969,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506225585937,0.0,0.0,0.0004734375979751,287.66436767578125,294.1499938964844,258.8096618652344,258.2330322265625,259.87469482421875,258.8672790527344,286.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78828811645508,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.965087890625,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95068359375,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587097167969,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506225585937,0.0,0.0,0.0004734375979751,287.66436767578125,294.1499938964844,258.8096618652344,258.2330322265625,259.87469482421875,258.8672790527344,286.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78828811645508,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460144042969,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93780517578125,0.0,0.0,0.000473420281196,287.6512451171875,294.1499938964844,258.795654296875,258.2152404785156,259.85552978515625,258.8509521484375,286.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116095152172875e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.788991928100582,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460144042969,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93780517578125,0.0,0.0,0.000473420281196,287.6512451171875,294.1499938964844,258.795654296875,258.2152404785156,259.85552978515625,258.8509521484375,286.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116095152172875e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.788991928100582,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391174316406,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331359863281,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,0.00047336431453,287.6381530761719,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,286.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976522354409115e-09,0.0010096873156726,-0.017384672537446,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.787687301635746,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391174316406,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331359863281,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,0.00047336431453,287.6381530761719,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,286.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976522354409115e-09,0.0010096873156726,-0.017384672537446,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.787687301635746,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,9.475479600951076e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186706542969,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92645263671875,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186096191406,0.0,0.0,0.0004733197856694,287.631591796875,294.1499938964844,258.7764892578125,258.1903686523437,259.8270263671875,258.8278503417969,286.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547784748609e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.78609848022461,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261474609375,0.0,0.0,9.4743947556708e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91229248046875,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92022705078125,0.0,0.0,9.976993896998464e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122009277344,0.0,0.0,0.0004732655943371,287.6250305175781,294.1499938964844,258.7705993652344,258.1825866699219,259.81756591796875,258.820556640625,285.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030153289983e-09,0.0010094768367707,-0.017320180311799,0.0,0.0,0.0,-0.008269646205008,60.0,-18.78398704528809,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91314697265625,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89947509765625,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071044921875,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073181152344,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994140625,0.0,0.0,0.0004731204826384,287.6119079589844,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,285.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936837326776413e-09,0.0010091674048453,-0.0172253809869289,0.0,0.0,0.0,-0.008251704275608,60.0,-18.77778434753418,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91314697265625,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89947509765625,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071044921875,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073181152344,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994140625,0.0,0.0,0.0004731204826384,287.6119079589844,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,285.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936837326776413e-09,0.0010091674048453,-0.0172253809869289,0.0,0.0,0.0,-0.008251704275608,60.0,-18.77778434753418,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8866577148437,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8943786621094,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865966796875,0.0,0.050000000745058,0.0004729330248665,287.5987854003906,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938232421875,285.9728698730469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.8900880556554975e-09,0.0010087676346302,-0.0171029288321733,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.769201278686523,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8866577148437,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8943786621094,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865966796875,0.0,0.050000000745058,0.0004729330248665,287.5987854003906,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938232421875,285.9728698730469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.8900880556554975e-09,0.0010087676346302,-0.0171029288321733,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.769201278686523,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865783691406,0.6355133056640625,0.050000000745058,0.0408352874219417,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58380126953125,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853576660156,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853881835937,0.6355133056640625,0.050000000745058,0.0430015251040458,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5837707519531,0.6355133056640625,0.050000000745058,0.2039807140827179,286.355224609375,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.779296875,1.0,0.1097079813480377,0.1654470115900039,0.1654470115900039,1.0,1.0,-0.4350601136684418,0.0069415811449289,0.4281185269355774,-0.1129229739308357,0.0,0.0,0.0,10.191307067871094,60.0,-543.0969848632812,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090087890625,0.6324423551559448,0.050000000745058,0.0452326945960521,290.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088562011719,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60894775390625,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60894775390625,0.6324423551559448,0.050000000745058,0.0476322025060653,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088562011719,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5307006835937,291.1499938964844,258.7416381835937,258.1420593261719,282.3323059082031,290.92486572265625,285.2470703125,1.0,0.1210821643471717,0.3308940231800079,0.3308940231800079,1.0,1.0,-0.4819605648517608,0.0594652071595191,0.4224953353404999,-0.0721069201827049,0.0,0.0,0.0,12.523848533630373,60.0,-884.1250610351562,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2800528785137047e-22,1.2251754946673624e-20,-1.2023749557848059e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.571611762046814,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.571611762046814,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.571611762046814,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.571611762046814,0.050000000745058,0.2281663715839386,284.6993103027344,291.1499938964844,258.7347412109375,258.1310729980469,279.6557006835937,291.22369384765625,284.4706726074219,1.0,0.1405639201402664,0.5835307240486145,0.5835307240486145,1.0,1.0,-0.486698716878891,0.1733918488025665,0.3133068680763244,0.0403505526483058,0.0,0.0,1.0,20.066104888916016,60.0,-1268.1414794921875,-3335.58642578125,23.176130294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,303.6439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,4014.89794921875,18000.0,0.0,0.0,0.0001168558374047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0492389909923076,0.0493363738059997,-9.738188236951828e-05,0.0,1.1859381743306585e-07,0.0,0.0,0.4721894264221191,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.571611762046814,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.571611762046814,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.571611762046814,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.571611762046814,0.050000000745058,0.2281663715839386,284.6993103027344,291.1499938964844,258.7347412109375,258.1310729980469,279.6557006835937,291.22369384765625,284.4706726074219,1.0,0.1405639201402664,0.5835307240486145,0.5835307240486145,1.0,1.0,-0.486698716878891,0.1733918488025665,0.3133068680763244,0.0403505526483058,0.0,0.0,1.0,20.066104888916016,60.0,-1268.1414794921875,-3335.58642578125,23.176130294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,303.6439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,4014.89794921875,18000.0,0.0,0.0,0.0001168558374047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0492389909923076,0.0493363738059997,-9.738188236951828e-05,0.0,1.1859381743306585e-07,0.0,0.0,0.4721894264221191,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.5497801303863525,0.050000000745058,0.045814074575901,290.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314697265625,0.5497801303863525,0.050000000745058,0.0482444241642952,290.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46661376953125,0.5497801303863525,0.050000000745058,0.0356331691145896,290.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46661376953125,0.5497801303863525,0.050000000745058,0.0482444241642952,291.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46661376953125,0.5497801303863525,0.050000000745058,0.228850781917572,284.4634094238281,291.1499938964844,258.7317810058594,258.1260070800781,279.5206604003906,291.21636962890625,284.79803466796875,1.0,0.1489612162113189,0.5920593738555908,0.5920593738555908,1.0,1.0,-0.4881587028503418,0.1762655675411224,0.3118931353092193,0.0429982207715511,0.0,0.0,1.0,23.728534698486328,60.0,1480.637451171875,-7387.76513671875,26.325172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5703125,308.6988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,4347.8779296875,19080.0,0.0,0.0,0.0154074290767312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378971338272095,0.6382426023483276,-0.0003454188699834,0.0,1.5636582247680053e-05,0.0,0.0,29.546775817871094,0.0,0.0,0.0,0.3962431252002716,4.0,0.0,1.0
453960,290.4436950683594,297.1499938964844,293.1499938964844,0.0011094895889982,-100.72715759277344,286.9570007324219,0.5329372882843018,0.050000000745058,0.0459449961781501,290.9464111328125,297.1499938964844,293.1499938964844,0.0008953122305683,-85.59454345703125,286.6470642089844,0.5329372882843018,0.050000000745058,0.0483822934329509,290.3977355957031,297.1499938964844,293.1499938964844,0.0005726974923163,-40.43934631347656,286.06610107421875,0.5329372882843018,0.050000000745058,0.0357349961996078,290.1911926269531,297.1499938964844,293.1499938964844,0.0006830522906966,-65.30184936523438,286.2091979980469,0.5329372882843018,0.050000000745058,0.0483822934329509,291.2152099609375,297.1499938964844,293.1499938964844,0.0007007465464994,-317.7882080078125,286.3568420410156,0.5329372882843018,0.050000000745058,0.2295047640800476,285.5697021484375,291.1499938964844,258.7291259765625,258.1212463378906,279.4167175292969,291.2142333984375,286.2836608886719,1.0,0.1565224379301071,0.5974382162094116,0.5974382162094116,1.0,1.0,-0.4895537793636322,0.1781969219446182,0.3113568723201751,0.0447489917278289,0.0,0.0,1.0,27.23130226135254,60.0,2625.80419921875,-7610.4716796875,29.35441780090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1763610839844,308.3544921875,278.1499938964844,0.0,18000.0,313.1499938964844,9827.66015625,19080.0,0.0,0.0,0.0339418910443782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0068446397781372,1.0076823234558103,-0.0008377624908462,0.0,3.444670437602326e-05,0.0,0.0,113.71358489990234,0.0,0.0,0.0,0.567252516746521,4.0,0.0,1.0
454020,290.482177734375,297.1499938964844,293.1499938964844,0.0020939123351126,-178.4555206298828,290.5980224609375,0.509994387626648,0.050000000745058,0.0461836792528629,290.9642944335937,297.1499938964844,293.1499938964844,0.0017374281305819,-155.93646240234375,290.08447265625,0.509994387626648,0.050000000745058,0.0486336387693882,290.4340209960937,297.1499938964844,293.1499938964844,0.0016384036280214,-108.61016082763672,289.8791198730469,0.509994387626648,0.050000000745058,0.0359206385910511,290.2285461425781,297.1499938964844,293.1499938964844,0.0018146561924368,-162.8670654296875,290.1301574707031,0.509994387626648,0.050000000745058,0.0486336387693882,291.2415771484375,297.1499938964844,293.1499938964844,0.0014263646444305,-607.2662353515625,289.63623046875,0.509994387626648,0.050000000745058,0.2306970357894897,287.703369140625,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.23638916015625,288.0560302734375,1.0,0.1693553775548935,0.6051347851753235,0.6051347851753235,1.0,1.0,-0.4920971989631653,0.1810395717620849,0.3110576272010803,0.0473681129515171,0.0,0.0,1.0,33.618370056152344,60.0,2332.396484375,-7347.025390625,34.921817779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0400695800781,306.6792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,16165.73828125,19080.0,0.0,0.0,0.0717546120285987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2931859493255615,1.294566631317139,-0.0013807504437863,0.0,7.282180740730837e-05,0.0,0.0,240.8779296875,0.0,0.0,0.0,0.7112937569618225,4.0,0.0,1.0
454080,290.482177734375,297.1499938964844,293.1499938964844,0.0020939123351126,-178.4555206298828,290.5980224609375,0.509994387626648,0.050000000745058,0.0461836792528629,290.9642944335937,297.1499938964844,293.1499938964844,0.0017374281305819,-155.93646240234375,290.08447265625,0.509994387626648,0.050000000745058,0.0486336387693882,290.4340209960937,297.1499938964844,293.1499938964844,0.0016384036280214,-108.61016082763672,289.8791198730469,0.509994387626648,0.050000000745058,0.0359206385910511,290.2285461425781,297.1499938964844,293.1499938964844,0.0018146561924368,-162.8670654296875,290.1301574707031,0.509994387626648,0.050000000745058,0.0486336387693882,291.2415771484375,297.1499938964844,293.1499938964844,0.0014263646444305,-607.2662353515625,289.63623046875,0.509994387626648,0.050000000745058,0.2306970357894897,287.703369140625,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.23638916015625,288.0560302734375,1.0,0.1693553775548935,0.6051347851753235,0.6051347851753235,1.0,1.0,-0.4920971989631653,0.1810395717620849,0.3110576272010803,0.0473681129515171,0.0,0.0,1.0,33.618370056152344,60.0,2332.396484375,-7347.025390625,34.921817779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0400695800781,306.6792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,16165.73828125,19080.0,0.0,0.0,0.0717546120285987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2931859493255615,1.294566631317139,-0.0013807504437863,0.0,7.282180740730837e-05,0.0,0.0,240.8779296875,0.0,0.0,0.0,0.7112937569618225,4.0,0.0,1.0
454140,290.5362854003906,297.1499938964844,293.1499938964844,0.0029457244090735,-241.27658081054688,292.98553466796875,0.4958029985427856,0.050000000745058,0.0463874377310276,290.9952087402344,297.1499938964844,293.1499938964844,0.002470264211297,-213.26014709472656,292.3160705566406,0.4958029985427856,0.050000000745058,0.048848208039999,290.4826965332031,297.1499938964844,293.1499938964844,0.0025480352342128,-162.45790100097656,292.3902282714844,0.4958029985427856,0.050000000745058,0.0360791198909282,290.2770080566406,297.1499938964844,293.1499938964844,0.0027963684406131,-241.2884826660156,292.7373352050781,0.4958029985427856,0.050000000745058,0.048848208039999,291.2816772460937,297.1499938964844,293.1499938964844,0.002049037721008,-839.3109130859375,291.722900390625,0.4958029985427856,0.050000000745058,0.2317148596048355,288.9004821777344,291.1499938964844,258.7215881347656,258.1047668457031,279.2357788085937,291.27508544921875,289.1495666503906,1.0,0.1795237064361572,0.6103994846343994,0.6103994846343994,1.0,1.0,-0.4942684471607208,0.183032602071762,0.3112358450889587,0.0493254922330379,0.0,0.0,1.0,39.072391510009766,60.0,1708.7392578125,-7094.12646484375,39.72056579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7249450683594,305.49005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18247.087890625,20160.0,0.0,0.0,0.1082379594445228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373915433883667,1.3754738569259644,-0.0015584125649183,0.0,0.0001098477732739,0.0,0.0,288.896240234375,0.0,0.0,0.0,0.7668725252151489,4.0,0.0,1.0
454200,290.5362854003906,297.1499938964844,293.1499938964844,0.0029457244090735,-241.27658081054688,292.98553466796875,0.4958029985427856,0.050000000745058,0.0463874377310276,290.9952087402344,297.1499938964844,293.1499938964844,0.002470264211297,-213.26014709472656,292.3160705566406,0.4958029985427856,0.050000000745058,0.048848208039999,290.4826965332031,297.1499938964844,293.1499938964844,0.0025480352342128,-162.45790100097656,292.3902282714844,0.4958029985427856,0.050000000745058,0.0360791198909282,290.2770080566406,297.1499938964844,293.1499938964844,0.0027963684406131,-241.2884826660156,292.7373352050781,0.4958029985427856,0.050000000745058,0.048848208039999,291.2816772460937,297.1499938964844,293.1499938964844,0.002049037721008,-839.3109130859375,291.722900390625,0.4958029985427856,0.050000000745058,0.2317148596048355,288.9004821777344,291.1499938964844,258.7215881347656,258.1047668457031,279.2357788085937,291.27508544921875,289.1495666503906,1.0,0.1795237064361572,0.6103994846343994,0.6103994846343994,1.0,1.0,-0.4942684471607208,0.183032602071762,0.3112358450889587,0.0493254922330379,0.0,0.0,1.0,39.072391510009766,60.0,1708.7392578125,-7094.12646484375,39.72056579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7249450683594,305.49005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18247.087890625,20160.0,0.0,0.0,0.1082379594445228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373915433883667,1.3754738569259644,-0.0015584125649183,0.0,0.0001098477732739,0.0,0.0,288.896240234375,0.0,0.0,0.0,0.7668725252151489,4.0,0.0,1.0
454260,290.5928955078125,297.1499938964844,293.1499938964844,0.0036922432482242,-292.0732421875,294.821044921875,0.4860935807228088,0.050000000745058,0.0465560965240001,291.0296630859375,297.1499938964844,293.1499938964844,0.0031076238956302,-259.80810546875,294.0321655273437,0.4860935807228088,0.050000000745058,0.0490258112549781,290.5341796875,297.1499938964844,293.1499938964844,0.0033379201777279,-205.8861541748047,294.3212585449219,0.4860935807228088,0.050000000745058,0.036210298538208,290.3279113769531,297.1499938964844,293.1499938964844,0.0036585135385394,-304.8448486328125,294.7494506835937,0.4860935807228088,0.050000000745058,0.0490258112549781,291.3258361816406,297.1499938964844,293.1499938964844,0.0025784750469028,-1023.9417724609376,293.3101806640625,0.4860935807228088,0.050000000745058,0.2325573414564132,289.80389404296875,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.3189392089844,290.0008239746094,1.0,0.1874924004077911,0.6144145727157593,0.6144145727157593,1.0,1.0,-0.4960657060146332,0.1845196187496185,0.3115460872650146,0.0509583167731761,0.0,0.0,1.0,43.58863067626953,48.0,1250.865234375,-6994.40087890625,43.72522735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1246337890625,304.95489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,19752.435546875,20160.0,0.0,0.0,0.1413581520318985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294649362564087,1.4311518669128418,-0.0016868826933205,0.0,0.0001434605510439,0.0,0.0,325.3983459472656,0.0,0.0,0.0,0.7815230488777161,4.0,0.0,1.0
454320,290.5928955078125,297.1499938964844,293.1499938964844,0.0036922432482242,-292.0732421875,294.821044921875,0.4860935807228088,0.050000000745058,0.0465560965240001,291.0296630859375,297.1499938964844,293.1499938964844,0.0031076238956302,-259.80810546875,294.0321655273437,0.4860935807228088,0.050000000745058,0.0490258112549781,290.5341796875,297.1499938964844,293.1499938964844,0.0033379201777279,-205.8861541748047,294.3212585449219,0.4860935807228088,0.050000000745058,0.036210298538208,290.3279113769531,297.1499938964844,293.1499938964844,0.0036585135385394,-304.8448486328125,294.7494506835937,0.4860935807228088,0.050000000745058,0.0490258112549781,291.3258361816406,297.1499938964844,293.1499938964844,0.0025784750469028,-1023.9417724609376,293.3101806640625,0.4860935807228088,0.050000000745058,0.2325573414564132,289.80389404296875,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.3189392089844,290.0008239746094,1.0,0.1874924004077911,0.6144145727157593,0.6144145727157593,1.0,1.0,-0.4960657060146332,0.1845196187496185,0.3115460872650146,0.0509583167731761,0.0,0.0,1.0,43.58863067626953,48.0,1250.865234375,-6994.40087890625,43.72522735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1246337890625,304.95489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,19752.435546875,20160.0,0.0,0.0,0.1413581520318985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294649362564087,1.4311518669128418,-0.0016868826933205,0.0,0.0001434605510439,0.0,0.0,325.3983459472656,0.0,0.0,0.0,0.7815230488777161,4.0,0.0,1.0
454380,290.6429138183594,297.1499938964844,293.1499938964844,0.0043028253130614,-330.1605224609375,296.19024658203125,0.4837445318698883,0.050000000745058,0.0465993285179138,291.0610656738281,297.1499938964844,293.1499938964844,0.0036207223311066,-294.8095703125,295.3131408691406,0.4837445318698883,0.050000000745058,0.0490713380277156,290.5804748535156,297.1499938964844,293.1499938964844,0.0039780014194548,-238.40847778320312,295.7596740722656,0.4837445318698883,0.050000000745058,0.0362439230084419,290.3734436035156,297.1499938964844,293.1499938964844,0.0043689836747944,-352.6717224121094,296.2528381347656,0.4837445318698883,0.050000000745058,0.0490713380277156,291.3661499023437,297.1499938964844,293.1499938964844,0.0029932318720966,-1160.0751953125,294.4839782714844,0.4837445318698883,0.050000000745058,0.2327733039855957,290.47344970703125,291.1499938964844,258.7183532714844,258.0924072265625,279.1929931640625,291.3594665527344,290.63641357421875,1.0,0.1890266239643097,0.6175559163093567,0.6175559163093567,1.0,1.0,-0.4965267181396484,0.1852588057518005,0.3112678825855255,0.0522158294916152,0.0,0.0,1.0,44.751251220703125,48.0,970.864501953125,-7000.29150390625,44.76031112670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09185791015625,304.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,20036.810546875,20160.0,0.0,0.0,0.1676356196403503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4397181272506714,1.4414293766021729,-0.0017111494671553,0.0,0.0001701288420008,0.0,0.0,332.4553527832031,0.0,0.0,0.0,0.7866665720939636,4.0,0.0,1.0
454440,290.6473083496094,297.1499938964844,293.1499938964844,0.0043558464385569,-333.3127746582031,296.3033752441406,0.4838114082813263,0.050000000745058,0.0465980917215347,291.0638427734375,297.1499938964844,293.1499938964844,0.0036648830864578,-297.7145690917969,295.41900634765625,0.4838114082813263,0.050000000745058,0.0490700341761112,290.5845642089844,297.1499938964844,293.1499938964844,0.0040334430523216,-241.10348510742188,295.87847900390625,0.4838114082813263,0.050000000745058,0.0362429618835449,290.3774719238281,297.1499938964844,293.1499938964844,0.0044310097582638,-356.6344909667969,296.3771057128906,0.4838114082813263,0.050000000745058,0.0490700341761112,291.3697509765625,297.1499938964844,293.1499938964844,0.0030283997766673,-1171.2728271484375,294.5805053710937,0.4838114082813263,0.050000000745058,0.2327671200037002,290.5284729003906,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3630676269531,290.6890563964844,1.0,0.188943400979042,0.6178263425827026,0.6178263425827026,1.0,1.0,-0.4965135455131531,0.1852996051311493,0.3112139105796814,0.0523213148117065,0.0,0.0,1.0,44.7187728881836,36.0,951.3519287109376,-7005.2880859375,44.73130035400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.109619140625,304.9471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,20049.5234375,20160.0,0.0,0.0,0.1698099374771118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401748180389404,1.4418870210647583,-0.0017122342251241,0.0,0.000172335494426,0.0,0.0,332.7720031738281,0.0,0.0,0.0,0.7868956327438354,4.0,0.0,1.0
454500,290.673095703125,297.1499938964844,293.1499938964844,0.0046652979217469,-351.16998291015625,296.9488525390625,0.4850315749645233,0.050000000745058,0.0465755723416805,291.08026123046875,297.1499938964844,293.1499938964844,0.0039209215901792,-314.1754455566406,296.02325439453125,0.4850315749645233,0.050000000745058,0.0490463189780712,290.60845947265625,297.1499938964844,293.1499938964844,0.0043566785752773,-256.3849792480469,296.55633544921875,0.4850315749645233,0.050000000745058,0.0362254455685615,290.40118408203125,297.1499938964844,293.1499938964844,0.0047945156693458,-379.11175537109375,297.0862731933594,0.4850315749645233,0.050000000745058,0.0490463189780712,291.3908996582031,297.1499938964844,293.1499938964844,0.0032303053885698,-1234.3433837890625,295.1302185058594,0.4850315749645233,0.050000000745058,0.2326546162366867,290.842529296875,291.1499938964844,258.7180480957031,258.0892028808594,279.1880187988281,291.3844299316406,290.99090576171875,1.0,0.1877529025077819,0.619410514831543,0.619410514831543,1.0,1.0,-0.4962736666202545,0.185467854142189,0.3108057975769043,0.0529301017522811,0.0,0.0,1.0,44.12042617797852,36.0,852.5881958007812,-7048.98388671875,44.19778823852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2782592773437,305.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,20102.537109375,21240.0,0.0,0.0,0.1820517033338546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44207763671875,1.4437943696975708,-0.0017167581245303,0.0,0.0001847593375714,0.0,0.0,334.0935974121094,0.0,0.0,0.0,0.8028501272201538,4.0,0.0,1.0
454560,290.6978454589844,297.1499938964844,293.1499938964844,0.0049622268415987,-367.3892211914063,297.5455322265625,0.4875442683696747,0.050000000745058,0.0465297140181064,291.0960388183594,297.1499938964844,293.1499938964844,0.0041642701253294,-329.1744384765625,296.5826110839844,0.4875442683696747,0.050000000745058,0.0489980280399322,290.6312255859375,297.1499938964844,293.1499938964844,0.0046669705770909,-270.3225402832031,297.1833801269531,0.4875442683696747,0.050000000745058,0.0361897759139537,290.424072265625,297.1499938964844,293.1499938964844,0.0051464796997606,-399.6077575683594,297.74200439453125,0.4875442683696747,0.050000000745058,0.0489980280399322,291.4113464355469,297.1499938964844,293.1499938964844,0.0034191301092505,-1291.306640625,295.6374206542969,0.4875442683696747,0.050000000745058,0.2324255555868148,291.1347045898437,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.40509033203125,291.2750549316406,1.0,0.1854759752750396,0.6209461092948914,0.6209461092948914,1.0,1.0,-0.4957851469516754,0.1855193525552749,0.3102657794952392,0.0535047687590122,0.0,0.0,0.9929072856903076,42.89826583862305,25.0,785.7613525390625,-7125.25732421875,43.10991668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.53961181640625,305.38092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,20889.515625,21240.0,0.0,0.0,0.1929342001676559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695549011230469,1.471337914466858,-0.0017830547876656,0.0,0.000195803688257,0.0,0.0,353.611572265625,0.0,0.0,0.0,0.8032716512680054,4.0,0.0,1.0
454620,290.7440185546875,297.1499938964844,293.1499938964844,0.0055242460221052,-395.3892211914063,298.62603759765625,0.4957263767719269,0.050000000745058,0.046388667076826,291.12567138671875,297.1499938964844,293.1499938964844,0.0046172020956873,-355.12939453125,297.5986022949219,0.4957263767719269,0.050000000745058,0.0488495007157325,290.67340087890625,297.1499938964844,293.1499938964844,0.0052545838989317,-294.5219421386719,298.3194885253906,0.4957263767719269,0.050000000745058,0.0360800772905349,290.4664611816406,297.1499938964844,293.1499938964844,0.0058232168667018,-435.2594299316406,298.9298095703125,0.4957263767719269,0.050000000745058,0.0488495007157325,291.4497985839844,297.1499938964844,293.1499938964844,0.0037619862705469,-1388.587890625,296.5566711425781,0.4957263767719269,0.050000000745058,0.2317209988832473,291.6795959472656,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4440612792969,291.80877685546875,1.0,0.178515613079071,0.6239266991615295,0.6239266991615295,1.0,1.0,-0.4942823648452759,0.1853707879781723,0.3089115619659424,0.0545876584947109,0.0,0.0,0.8854393362998962,39.135250091552734,25.0,701.4407958984375,-7275.876953125,39.773712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28033447265625,306.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,22203.595703125,21240.0,0.0,0.0,0.2105712443590164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4137039184570312,1.4154189825057983,-0.0017150705680251,0.0,0.0002137030533049,0.0,0.0,323.1390686035156,0.0,0.0,0.0,0.775188684463501,4.0,0.0,1.0
454680,290.7440185546875,297.1499938964844,293.1499938964844,0.0055242460221052,-395.3892211914063,298.62603759765625,0.4957263767719269,0.050000000745058,0.046388667076826,291.12567138671875,297.1499938964844,293.1499938964844,0.0046172020956873,-355.12939453125,297.5986022949219,0.4957263767719269,0.050000000745058,0.0488495007157325,290.67340087890625,297.1499938964844,293.1499938964844,0.0052545838989317,-294.5219421386719,298.3194885253906,0.4957263767719269,0.050000000745058,0.0360800772905349,290.4664611816406,297.1499938964844,293.1499938964844,0.0058232168667018,-435.2594299316406,298.9298095703125,0.4957263767719269,0.050000000745058,0.0488495007157325,291.4497985839844,297.1499938964844,293.1499938964844,0.0037619862705469,-1388.587890625,296.5566711425781,0.4957263767719269,0.050000000745058,0.2317209988832473,291.6795959472656,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4440612792969,291.80877685546875,1.0,0.178515613079071,0.6239266991615295,0.6239266991615295,1.0,1.0,-0.4942823648452759,0.1853707879781723,0.3089115619659424,0.0545876584947109,0.0,0.0,0.8854393362998962,39.135250091552734,25.0,701.4407958984375,-7275.876953125,39.773712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28033447265625,306.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,22203.595703125,21240.0,0.0,0.0,0.2105712443590164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4137039184570312,1.4154189825057983,-0.0017150705680251,0.0,0.0002137030533049,0.0,0.0,323.1390686035156,0.0,0.0,0.0,0.775188684463501,4.0,0.0,1.0
