time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7853088378906,297.1499938964844,293.1499938964844,0.0060687148943543,-419.5882263183594,299.58380126953125,0.5031083822250366,0.050000000745058,0.0462759584188461,291.1527099609375,297.1499938964844,293.1499938964844,0.0050451350398361,-377.5506591796875,298.500732421875,0.5031083822250366,0.050000000745058,0.0487308129668235,290.7113342285156,297.1499938964844,293.1499938964844,0.0058227977715432,-315.44842529296875,299.32586669921875,0.5031083822250366,0.050000000745058,0.0359924100339412,290.5043334960937,297.1499938964844,293.1499938964844,0.0064920308068394,-466.2053833007813,299.9826354980469,0.5031083822250366,0.050000000745058,0.0487308129668235,291.4849853515625,297.1499938964844,293.1499938964844,0.0040756030939519,-1471.34912109375,297.3707275390625,0.5031083822250366,0.050000000745058,0.2311579883098602,292.1759338378906,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.479736328125,292.291015625,1.0,0.1731332689523697,0.6268118619918823,0.6268118619918823,1.0,1.0,-0.493081271648407,0.1852840632200241,0.3077971935272217,0.0557024553418159,0.0,0.0,0.7149500846862793,36.13038635253906,25.0,623.953125,-7357.166015625,37.12361526489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2321472167969,306.72265625,278.1499938964844,0.0,18000.0,313.1499938964844,24627.9921875,20160.0,0.0,0.0,0.2226854413747787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1595227718353271,1.160895824432373,-0.0013730513164773,0.0,0.0002259974135085,0.0,0.0,201.35308837890625,0.0,0.0,0.0,0.640429675579071,4.0,0.0,1.0
454800,290.7853088378906,297.1499938964844,293.1499938964844,0.0060687148943543,-419.5882263183594,299.58380126953125,0.5031083822250366,0.050000000745058,0.0462759584188461,291.1527099609375,297.1499938964844,293.1499938964844,0.0050451350398361,-377.5506591796875,298.500732421875,0.5031083822250366,0.050000000745058,0.0487308129668235,290.7113342285156,297.1499938964844,293.1499938964844,0.0058227977715432,-315.44842529296875,299.32586669921875,0.5031083822250366,0.050000000745058,0.0359924100339412,290.5043334960937,297.1499938964844,293.1499938964844,0.0064920308068394,-466.2053833007813,299.9826354980469,0.5031083822250366,0.050000000745058,0.0487308129668235,291.4849853515625,297.1499938964844,293.1499938964844,0.0040756030939519,-1471.34912109375,297.3707275390625,0.5031083822250366,0.050000000745058,0.2311579883098602,292.1759338378906,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.479736328125,292.291015625,1.0,0.1731332689523697,0.6268118619918823,0.6268118619918823,1.0,1.0,-0.493081271648407,0.1852840632200241,0.3077971935272217,0.0557024553418159,0.0,0.0,0.7149500846862793,36.13038635253906,25.0,623.953125,-7357.166015625,37.12361526489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2321472167969,306.72265625,278.1499938964844,0.0,18000.0,313.1499938964844,24627.9921875,20160.0,0.0,0.0,0.2226854413747787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1595227718353271,1.160895824432373,-0.0013730513164773,0.0,0.0002259974135085,0.0,0.0,201.35308837890625,0.0,0.0,0.0,0.640429675579071,4.0,0.0,1.0
454860,290.8221130371094,297.1499938964844,293.1499938964844,0.0066334470175206,-443.4740295410156,300.4267272949219,0.5094308257102966,0.050000000745058,0.0461907722055912,291.17724609375,297.1499938964844,293.1499938964844,0.0054763704538345,-399.5502014160156,299.2892761230469,0.5094308257102966,0.050000000745058,0.0486411079764366,290.7452087402344,297.1499938964844,293.1499938964844,0.0064092702232301,-335.8300476074219,300.2110595703125,0.5094308257102966,0.050000000745058,0.0359261557459831,290.5379943847656,297.1499938964844,293.1499938964844,0.0071982769295573,-496.4463195800781,300.9134216308594,0.5094308257102966,0.050000000745058,0.0486411079764366,291.5168151855469,297.1499938964844,293.1499938964844,0.004381681792438,-1551.8404541015625,298.07275390625,0.5094308257102966,0.050000000745058,0.2307324856519699,292.57598876953125,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120849609375,292.6470947265625,1.0,0.1688335835933685,0.6296171545982361,0.6296171545982361,0.9996594190597534,1.0,-0.4921735823154449,0.1852684915065765,0.3069050908088684,0.0568537600338459,0.0,0.0,0.4963396191596985,33.862003326416016,25.0,404.92193603515625,-7021.87939453125,35.13119125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.35906982421875,306.7881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,24939.400390625,20160.0,0.0,0.0,0.2288981676101684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419015526771545,0.6427156925201416,-0.0008141395519487,0.0,0.0002323025400983,0.0,0.0,57.07849884033203,0.0,0.0,0.0,0.4417677521705627,4.0,0.0,1.0
454920,290.8221130371094,297.1499938964844,293.1499938964844,0.0066334470175206,-443.4740295410156,300.4267272949219,0.5094308257102966,0.050000000745058,0.0461907722055912,291.17724609375,297.1499938964844,293.1499938964844,0.0054763704538345,-399.5502014160156,299.2892761230469,0.5094308257102966,0.050000000745058,0.0486411079764366,290.7452087402344,297.1499938964844,293.1499938964844,0.0064092702232301,-335.8300476074219,300.2110595703125,0.5094308257102966,0.050000000745058,0.0359261557459831,290.5379943847656,297.1499938964844,293.1499938964844,0.0071982769295573,-496.4463195800781,300.9134216308594,0.5094308257102966,0.050000000745058,0.0486411079764366,291.5168151855469,297.1499938964844,293.1499938964844,0.004381681792438,-1551.8404541015625,298.07275390625,0.5094308257102966,0.050000000745058,0.2307324856519699,292.57598876953125,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120849609375,292.6470947265625,1.0,0.1688335835933685,0.6296171545982361,0.6296171545982361,0.9996594190597534,1.0,-0.4921735823154449,0.1852684915065765,0.3069050908088684,0.0568537600338459,0.0,0.0,0.4963396191596985,33.862003326416016,25.0,404.92193603515625,-7021.87939453125,35.13119125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.35906982421875,306.7881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,24939.400390625,20160.0,0.0,0.0,0.2288981676101684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419015526771545,0.6427156925201416,-0.0008141395519487,0.0,0.0002323025400983,0.0,0.0,57.07849884033203,0.0,0.0,0.0,0.4417677521705627,4.0,0.0,1.0
454980,290.8542785644531,297.1499938964844,293.1499938964844,0.0073511758819222,-477.437255859375,301.1320495605469,0.5149397850036621,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.0060044187121093,-430.46820068359375,299.91717529296875,0.5149397850036621,0.050000000745058,0.0485709868371486,290.77496337890625,297.1499938964844,293.1499938964844,0.007142212241888,-363.6698913574219,300.9504089355469,0.5149397850036621,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081159146502614,-538.3229370117188,301.7181091308594,0.5149397850036621,0.050000000745058,0.0485709868371486,291.5448608398437,297.1499938964844,293.1499938964844,0.00474613904953,-1666.220703125,298.59014892578125,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6858825683594,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.64361572265625,1.0,0.1653920710086822,0.6323480606079102,0.6323480606079102,0.999318778514862,1.0,-0.4914640486240387,0.1852902173995971,0.3061738312244415,0.0580195598304271,0.0,0.0,0.2793742418289184,32.09115982055664,25.0,-157.2097625732422,-5951.60498046875,33.58061218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7218933105469,305.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,22436.240234375,20160.0,0.0,0.0,0.2277990877628326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691161632537842,0.2696737945079803,-0.0005576304974965,0.0,0.0002311871212441,0.0,0.0,14.343619346618652,0.0,0.0,0.0,0.324987530708313,4.0,0.0,1.0
455040,290.8542785644531,297.1499938964844,293.1499938964844,0.0073511758819222,-477.437255859375,301.1320495605469,0.5149397850036621,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.0060044187121093,-430.46820068359375,299.91717529296875,0.5149397850036621,0.050000000745058,0.0485709868371486,290.77496337890625,297.1499938964844,293.1499938964844,0.007142212241888,-363.6698913574219,300.9504089355469,0.5149397850036621,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081159146502614,-538.3229370117188,301.7181091308594,0.5149397850036621,0.050000000745058,0.0485709868371486,291.5448608398437,297.1499938964844,293.1499938964844,0.00474613904953,-1666.220703125,298.59014892578125,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6858825683594,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.64361572265625,1.0,0.1653920710086822,0.6323480606079102,0.6323480606079102,0.999318778514862,1.0,-0.4914640486240387,0.1852902173995971,0.3061738312244415,0.0580195598304271,0.0,0.0,0.2793742418289184,32.09115982055664,25.0,-157.2097625732422,-5951.60498046875,33.58061218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7218933105469,305.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,22436.240234375,20160.0,0.0,0.0,0.2277990877628326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691161632537842,0.2696737945079803,-0.0005576304974965,0.0,0.0002311871212441,0.0,0.0,14.343619346618652,0.0,0.0,0.0,0.324987530708313,4.0,0.0,1.0
455100,290.8684997558594,297.1499938964844,293.1499938964844,0.0078423535451293,-502.8566589355469,301.431396484375,0.5174076557159424,0.050000000745058,0.0460963994264602,291.2084350585937,297.1499938964844,293.1499938964844,0.0063545685261487,-453.5172424316406,300.1576232910156,0.5174076557159424,0.050000000745058,0.0485417284071445,290.78814697265625,297.1499938964844,293.1499938964844,0.0076364977285265,-384.0039978027344,301.2633056640625,0.5174076557159424,0.050000000745058,0.0358527563512325,290.57379150390625,297.1499938964844,293.1499938964844,0.0087596299126744,-569.220458984375,302.0841064453125,0.5174076557159424,0.050000000745058,0.0485417284071445,291.5570373535156,297.1499938964844,293.1499938964844,0.0049837273545563,-1752.78662109375,298.7536926269531,0.5174076557159424,0.050000000745058,0.2302610576152801,292.5469970703125,291.1499938964844,258.7251281738281,258.06964111328125,279.17724609375,291.5533752441406,292.4334716796875,1.0,0.1639343649148941,0.633669912815094,0.633669912815094,0.9991484880447388,1.0,-0.4911679923534393,0.1853077113628387,0.3058602809906006,0.0586005002260208,0.0,0.0,0.1993409693241119,31.353111267089844,25.0,-521.6531372070312,-5337.525390625,32.935604095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.507568359375,304.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,21385.384765625,19080.0,0.0,0.0,0.2240231782197952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841792613267898,0.1846919953823089,-0.0005127246840856,0.0,0.0002273550489917,0.0,0.0,8.812628746032715,0.0,0.0,0.0,0.2889825999736786,4.0,0.0,1.0
455160,290.8814392089844,297.1499938964844,293.1499938964844,0.008450623601675,-534.4655151367188,301.7100524902344,0.5196946263313293,0.050000000745058,0.0460716784000396,291.21697998046875,297.1499938964844,293.1499938964844,0.0067772893235087,-482.1871643066406,300.3616638183594,0.5196946263313293,0.050000000745058,0.0485156960785388,290.8001708984375,297.1499938964844,293.1499938964844,0.0082449363544583,-409.0952758789063,301.5539245605469,0.5196946263313293,0.050000000745058,0.0358335264027118,290.5802307128906,297.1499938964844,293.1499938964844,0.0095738871023058,-607.3788452148438,302.442138671875,0.5196946263313293,0.050000000745058,0.0485156960785388,291.5677490234375,297.1499938964844,293.1499938964844,0.0052660503424704,-1861.328369140625,298.8635559082031,0.5196946263313293,0.050000000745058,0.2301375716924667,292.2759704589844,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,291.5645446777344,292.1072692871094,1.0,0.1626264154911041,0.6349496841430664,0.6349496841430664,0.9989038109779358,1.0,-0.4909045994281769,0.1853265464305877,0.3055780529975891,0.0591764114797115,0.0,0.0,0.1507322043180465,30.69699478149414,25.0,-834.1218872070312,-4877.19921875,32.36280822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35028076171875,304.193359375,278.1499938964844,0.0,18000.0,313.1499938964844,19819.3125,19080.0,0.0,0.0,0.2180500328540802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378424018621444,0.138310819864273,-0.0004684123559854,0.0,0.0002212930558016,0.0,0.0,5.969958305358887,0.0,0.0,0.0,0.2869982123374939,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.0099560068920254,-605.5225219726562,302.2855834960937,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2315673828125,297.1499938964844,293.1499938964844,0.0077780154533684,-546.8928833007812,300.76422119140625,0.5237594246864319,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097495019435882,-465.4305419921875,302.1534118652344,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.01169612724334,-693.2778930664062,303.2035522460937,0.5237594246864319,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059123742394149,-2108.344482421875,299.0506286621094,0.5237594246864319,0.050000000745058,0.2299292832612991,291.576416015625,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.420654296875,1.0,0.1603968143463134,0.6373853087425232,0.6373853087425232,0.9984143376350404,1.0,-0.4904602766036987,0.1853629499673843,0.3050973415374756,0.0603045672178268,0.0,0.0,0.1407780349254608,29.591854095458984,25.0,-930.0914306640624,-4833.29296875,31.39928436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1455383300781,304.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19198.416015625,19080.0,0.0,0.0,0.1997133940458297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174431666731834,0.1178940683603286,-0.0004509076534304,0.0,0.0002026837173616,0.0,0.0,4.880483627319336,0.0,0.0,0.0,0.2805804908275604,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.0099560068920254,-605.5225219726562,302.2855834960937,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2315673828125,297.1499938964844,293.1499938964844,0.0077780154533684,-546.8928833007812,300.76422119140625,0.5237594246864319,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097495019435882,-465.4305419921875,302.1534118652344,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.01169612724334,-693.2778930664062,303.2035522460937,0.5237594246864319,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059123742394149,-2108.344482421875,299.0506286621094,0.5237594246864319,0.050000000745058,0.2299292832612991,291.576416015625,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.420654296875,1.0,0.1603968143463134,0.6373853087425232,0.6373853087425232,0.9984143376350404,1.0,-0.4904602766036987,0.1853629499673843,0.3050973415374756,0.0603045672178268,0.0,0.0,0.1407780349254608,29.591854095458984,25.0,-930.0914306640624,-4833.29296875,31.39928436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1455383300781,304.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19198.416015625,19080.0,0.0,0.0,0.1997133940458297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174431666731834,0.1178940683603286,-0.0004509076534304,0.0,0.0002026837173616,0.0,0.0,4.880483627319336,0.0,0.0,0.0,0.2805804908275604,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116391498595476,-667.6864013671875,302.9521789550781,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088246949017047,-603.78173828125,301.2777099609375,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114461034536361,-515.0962524414062,302.8494567871094,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143084740266203,-769.862548828125,304.0617980957031,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065488624386489,-2325.9169921875,299.36865234375,0.5272058248519897,0.050000000745058,0.2297628819942474,291.09442138671875,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.018310546875,1.0,0.1585946977138519,0.6396973729133606,0.6396973729133606,0.9979248642921448,1.0,-0.490105390548706,0.1854029446840286,0.3047024607658386,0.0613991394639015,0.0,0.0,0.1838474571704864,28.710906982421875,25.0,-574.9618530273438,-5293.2763671875,30.632349014282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7100524902344,306.1709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,19025.603515625,18000.0,0.0,0.0,0.1767942607402801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337968558073043,0.1342466175556183,-0.0004497574991546,0.0,0.000179423688678,0.0,0.0,5.562358379364014,0.0,0.0,0.0,0.2673297226428985,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116391498595476,-667.6864013671875,302.9521789550781,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088246949017047,-603.78173828125,301.2777099609375,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114461034536361,-515.0962524414062,302.8494567871094,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143084740266203,-769.862548828125,304.0617980957031,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065488624386489,-2325.9169921875,299.36865234375,0.5272058248519897,0.050000000745058,0.2297628819942474,291.09442138671875,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.018310546875,1.0,0.1585946977138519,0.6396973729133606,0.6396973729133606,0.9979248642921448,1.0,-0.490105390548706,0.1854029446840286,0.3047024607658386,0.0613991394639015,0.0,0.0,0.1838474571704864,28.710906982421875,25.0,-574.9618530273438,-5293.2763671875,30.632349014282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7100524902344,306.1709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,19025.603515625,18000.0,0.0,0.0,0.1767942607402801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337968558073043,0.1342466175556183,-0.0004497574991546,0.0,0.000179423688678,0.0,0.0,5.562358379364014,0.0,0.0,0.0,0.2673297226428985,4.0,0.0,1.0
455460,290.94342041015625,297.1499938964844,293.1499938964844,0.0134342517703771,-717.0107421875,303.67291259765625,0.5385713577270508,0.050000000745058,0.0458978787064552,291.256591796875,297.1499938964844,293.1499938964844,0.009862189181149,-649.0576782226562,301.8772277832031,0.5385713577270508,0.050000000745058,0.0483326762914657,290.8572082519531,297.1499938964844,293.1499938964844,0.0132781695574522,-554.91845703125,303.603515625,0.5385713577270508,0.050000000745058,0.0356983505189418,290.6300964355469,297.1499938964844,293.1499938964844,0.0431234762072563,-1367.6566162109375,304.0760192871094,0.6664653420448303,0.1034146547317504,0.0866656526923179,291.6151733398437,297.1499938964844,293.1499938964844,0.0071313339285552,-2496.85205078125,299.8038330078125,0.5385713577270508,0.050000000745058,0.2292694151401519,290.8836364746094,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.8492431640625,1.0,0.1578225791454315,0.6396819353103638,0.6396819353103638,0.9974364638328552,1.0,-0.5350446701049805,0.2028781771659851,0.3321665227413177,0.0678551569581031,0.0,0.0,0.2352609783411026,26.419702529907227,28.0,-277.29815673828125,-6020.94482421875,32.756202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6427917480469,307.4776916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17934.642578125,18000.0,0.0,0.0,0.1551245898008346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578396260738372,0.1582690626382827,-0.0004294444224797,0.0,0.0001574317429913,0.0,0.0,6.305353164672852,0.0,0.0,0.0,0.2790442109107971,4.0,0.0,1.0
455520,290.94342041015625,297.1499938964844,293.1499938964844,0.0134342517703771,-717.0107421875,303.67291259765625,0.5385713577270508,0.050000000745058,0.0458978787064552,291.256591796875,297.1499938964844,293.1499938964844,0.009862189181149,-649.0576782226562,301.8772277832031,0.5385713577270508,0.050000000745058,0.0483326762914657,290.8572082519531,297.1499938964844,293.1499938964844,0.0132781695574522,-554.91845703125,303.603515625,0.5385713577270508,0.050000000745058,0.0356983505189418,290.6300964355469,297.1499938964844,293.1499938964844,0.0431234762072563,-1367.6566162109375,304.0760192871094,0.6664653420448303,0.1034146547317504,0.0866656526923179,291.6151733398437,297.1499938964844,293.1499938964844,0.0071313339285552,-2496.85205078125,299.8038330078125,0.5385713577270508,0.050000000745058,0.2292694151401519,290.8836364746094,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.8492431640625,1.0,0.1578225791454315,0.6396819353103638,0.6396819353103638,0.9974364638328552,1.0,-0.5350446701049805,0.2028781771659851,0.3321665227413177,0.0678551569581031,0.0,0.0,0.2352609783411026,26.419702529907227,28.0,-277.29815673828125,-6020.94482421875,32.756202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6427917480469,307.4776916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17934.642578125,18000.0,0.0,0.0,0.1551245898008346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578396260738372,0.1582690626382827,-0.0004294444224797,0.0,0.0001574317429913,0.0,0.0,6.305353164672852,0.0,0.0,0.0,0.2790442109107971,4.0,0.0,1.0
455580,290.96612548828125,297.1499938964844,293.1499938964844,0.0187685303390026,-851.3988037109375,304.1249084472656,0.5839223861694336,0.0688067004084587,0.0527631007134914,291.2698974609375,297.1499938964844,293.1499938964844,0.010987807996571,-689.917724609375,302.4999694824219,0.5511857271194458,0.050000000745058,0.0482337474822998,290.87744140625,297.1499938964844,293.1499938964844,0.0174897145479917,-638.66796875,304.1262512207031,0.5755311846733093,0.0665962845087051,0.0395740047097206,290.7455749511719,297.1499938964844,293.1499938964844,0.0806864723563194,-2052.947998046875,304.039794921875,0.7739707827568054,0.1439285725355148,0.1279971003532409,291.6365966796875,297.1499938964844,293.1499938964844,0.0076980479061603,-2645.189208984375,300.2584228515625,0.5511857271194458,0.050000000745058,0.2288001328706741,290.7730407714844,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.6334533691406,290.7671203613281,1.0,0.1595392823219299,0.6381320953369141,0.6381320953369141,0.9969480037689208,1.0,-0.5968416929244995,0.2268937081098556,0.3699479699134826,0.0762625634670257,0.0,0.0,0.2942041158676147,24.400190353393555,48.0,-74.205322265625,-6961.4892578125,36.86005401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8193054199219,308.3187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17829.08984375,18000.0,0.0,0.0,0.1387877464294433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196674108505249,0.1971091032028198,-0.0004349911177996,0.0,0.0001408519165124,0.0,0.0,8.050108909606934,0.0,0.0,0.0,0.2856596410274505,4.0,0.0,1.0
455640,290.96612548828125,297.1499938964844,293.1499938964844,0.0187685303390026,-851.3988037109375,304.1249084472656,0.5839223861694336,0.0688067004084587,0.0527631007134914,291.2698974609375,297.1499938964844,293.1499938964844,0.010987807996571,-689.917724609375,302.4999694824219,0.5511857271194458,0.050000000745058,0.0482337474822998,290.87744140625,297.1499938964844,293.1499938964844,0.0174897145479917,-638.66796875,304.1262512207031,0.5755311846733093,0.0665962845087051,0.0395740047097206,290.7455749511719,297.1499938964844,293.1499938964844,0.0806864723563194,-2052.947998046875,304.039794921875,0.7739707827568054,0.1439285725355148,0.1279971003532409,291.6365966796875,297.1499938964844,293.1499938964844,0.0076980479061603,-2645.189208984375,300.2584228515625,0.5511857271194458,0.050000000745058,0.2288001328706741,290.7730407714844,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.6334533691406,290.7671203613281,1.0,0.1595392823219299,0.6381320953369141,0.6381320953369141,0.9969480037689208,1.0,-0.5968416929244995,0.2268937081098556,0.3699479699134826,0.0762625634670257,0.0,0.0,0.2942041158676147,24.400190353393555,48.0,-74.205322265625,-6961.4892578125,36.86005401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8193054199219,308.3187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17829.08984375,18000.0,0.0,0.0,0.1387877464294433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196674108505249,0.1971091032028198,-0.0004349911177996,0.0,0.0001408519165124,0.0,0.0,8.050108909606934,0.0,0.0,0.0,0.2856596410274505,4.0,0.0,1.0
455700,291.0014953613281,297.1499938964844,293.1499938964844,0.0354993157088756,-1163.0379638671875,304.0989074707031,0.6571842432022095,0.0895537286996841,0.0720605328679084,291.2776184082031,297.1499938964844,293.1499938964844,0.011575031094253,-708.1605224609375,302.81414794921875,0.5588172078132629,0.050000000745058,0.0481803119182586,290.905517578125,297.1499938964844,293.1499938964844,0.0341102816164493,-889.4708251953125,304.1002197265625,0.654513955116272,0.0898898541927337,0.0553765967488288,290.8143615722656,297.1499938964844,293.1499938964844,0.0943787172436714,-2323.9931640625,304.0350036621094,0.8163498044013977,0.1608746945858001,0.1447982937097549,291.651123046875,297.1499938964844,293.1499938964844,0.0079626804217696,-2707.756591796875,300.4861755371094,0.5588172078132629,0.050000000745058,0.2285466492176056,290.7599792480469,291.1499938964844,258.74169921875,258.0563659667969,279.12335205078125,291.64752197265625,290.75048828125,1.0,0.1644171476364135,0.6354475617408752,0.6354475617408752,0.996703803539276,1.0,-0.65875643491745,0.2509575188159942,0.4077988862991333,0.0842196717858314,0.0,0.0,0.3215001225471496,23.55080223083496,48.0,-65.95591735839844,-7571.5771484375,42.63919448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6282958984375,308.326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17800.875,18000.0,0.0,0.0,0.1335186213254928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188020497560501,0.2192414999008178,-0.0004394446732476,0.0,0.00013550442236,0.0,0.0,9.115918159484863,0.0,0.0,0.0,0.289919376373291,4.0,0.0,1.0
455760,291.0545959472656,297.1499938964844,293.1499938964844,0.0518460869789123,-1434.794677734375,304.07861328125,0.7073878645896912,0.1063537746667862,0.0887560695409774,291.2862243652344,297.1499938964844,293.1499938964844,0.0122613329440355,-729.1036987304688,303.1220397949219,0.5589650869369507,0.050000000745058,0.0481790900230407,290.950439453125,297.1499938964844,293.1499938964844,0.0532762669026851,-1134.9390869140625,304.0746765136719,0.7116032242774963,0.1095145717263221,0.0702308788895607,290.87872314453125,297.1499938964844,293.1499938964844,0.1079840660095214,-2591.409423828125,304.0311584472656,0.8438273668289185,0.1778174489736557,0.1608482450246811,291.66912841796875,297.1499938964844,293.1499938964844,0.0082501703873276,-2777.694580078125,300.69305419921875,0.5589650869369507,0.050000000745058,0.2285408526659011,290.7124938964844,291.1499938964844,258.74346923828125,258.05499267578125,279.1132202148437,291.6650695800781,290.6889343261719,1.0,0.1714614927768707,0.6328188180923462,0.6328188180923462,0.9968472719192504,1.0,-0.715874433517456,0.2731642127037048,0.4427101910114288,0.0917376428842544,0.0,0.0,0.3551620543003082,24.008731842041016,36.0,-109.42250061035156,-8157.791015625,50.08403778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.25946044921875,308.2475891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17745.71484375,18000.0,0.0,0.0,0.1305934190750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244915097951889,0.2453599125146865,-0.0004448073159437,0.0,0.0001325357297901,0.0,0.0,10.429340362548828,0.0,0.0,0.0,0.2953080832958221,4.0,0.0,1.0
455820,291.1748962402344,297.1499938964844,293.1499938964844,0.077080599963665,-1882.6473388671875,304.0609741210937,0.7900298833847046,0.1350678950548172,0.1157398670911789,291.30682373046875,297.1499938964844,293.1499938964844,0.013743826188147,-768.5162353515625,303.72906494140625,0.5757056474685669,0.050000000745058,0.0480751171708107,291.05694580078125,297.1499938964844,293.1499938964844,0.0826375484466552,-1545.32666015625,304.05157470703125,0.8049576878547668,0.1436704844236374,0.0950703024864196,290.9999389648437,297.1499938964844,293.1499938964844,0.1358591765165329,-3118.39111328125,304.0244445800781,0.9198594093322754,0.2107763588428497,0.1922268271446228,291.7135925292969,297.1499938964844,293.1499938964844,0.0087995678186416,-2903.5498046875,301.0740661621094,0.5757056474685669,0.050000000745058,0.2280476540327072,290.6054077148437,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6015930175781,1.0,0.1780276000499725,0.628352701663971,0.628352701663971,0.9971342086791992,1.0,-0.8150129914283752,0.3117879927158355,0.5032249689102173,0.1056403219699859,0.0,0.0,0.43622487783432,22.28968048095703,25.0,-60.60774230957031,-9409.0810546875,61.65667343139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07476806640625,308.1356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17490.3671875,18000.0,0.0,0.0,0.1321913003921508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267744481563568,0.327239066362381,-0.0004646030138246,0.0,0.0001341573661193,0.0,0.0,15.054292678833008,0.0,0.0,0.0,0.3144697546958923,4.0,0.0,1.0
455880,291.1748962402344,297.1499938964844,293.1499938964844,0.077080599963665,-1882.6473388671875,304.0609741210937,0.7900298833847046,0.1350678950548172,0.1157398670911789,291.30682373046875,297.1499938964844,293.1499938964844,0.013743826188147,-768.5162353515625,303.72906494140625,0.5757056474685669,0.050000000745058,0.0480751171708107,291.05694580078125,297.1499938964844,293.1499938964844,0.0826375484466552,-1545.32666015625,304.05157470703125,0.8049576878547668,0.1436704844236374,0.0950703024864196,290.9999389648437,297.1499938964844,293.1499938964844,0.1358591765165329,-3118.39111328125,304.0244445800781,0.9198594093322754,0.2107763588428497,0.1922268271446228,291.7135925292969,297.1499938964844,293.1499938964844,0.0087995678186416,-2903.5498046875,301.0740661621094,0.5757056474685669,0.050000000745058,0.2280476540327072,290.6054077148437,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6015930175781,1.0,0.1780276000499725,0.628352701663971,0.628352701663971,0.9971342086791992,1.0,-0.8150129914283752,0.3117879927158355,0.5032249689102173,0.1056403219699859,0.0,0.0,0.43622487783432,22.28968048095703,25.0,-60.60774230957031,-9409.0810546875,61.65667343139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07476806640625,308.1356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17490.3671875,18000.0,0.0,0.0,0.1321913003921508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267744481563568,0.327239066362381,-0.0004646030138246,0.0,0.0001341573661193,0.0,0.0,15.054292678833008,0.0,0.0,0.0,0.3144697546958923,4.0,0.0,1.0
455940,291.2954406738281,297.1499938964844,293.1499938964844,0.097412571310997,-2263.067626953125,304.05694580078125,0.8741329908370972,0.160662829875946,0.1391784250736236,291.33209228515625,297.1499938964844,293.1499938964844,0.016865074634552,-850.8514404296875,304.1375732421875,0.620973527431488,0.0627673715353012,0.0520316734910011,291.16656494140625,297.1499938964844,293.1499938964844,0.1070214360952377,-1899.9736328125,304.0439147949219,0.8975569009780884,0.1744762659072876,0.1169628575444221,291.11181640625,297.1499938964844,293.1499938964844,0.1490388363599777,-3350.2197265625,304.0477905273437,0.9852612018585204,0.2425172328948974,0.2059619128704071,291.7646484375,297.1499938964844,293.1499938964844,0.0092749390751123,-2995.8818359375,301.4466552734375,0.6037083268165588,0.050000000745058,0.2273613065481186,290.6045227050781,291.1499938964844,258.75,258.0487060546875,279.1181030273437,291.76025390625,290.6047668457031,1.0,0.1808437705039978,0.6253841519355774,0.6253841519355774,0.9974212050437928,1.0,-0.8901904225349426,0.3411732017993927,0.5490171909332275,0.1173598691821098,0.0,0.0,0.5093008875846863,19.38661193847656,45.0,0.8801478743553162,-10357.5146484375,69.3954086303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4950866699219,307.6556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17268.013671875,18000.0,0.0,0.0,0.143374890089035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270522892475128,0.4275548160076141,-0.0005025111022405,0.0,0.0001455072924727,0.0,0.0,22.31451988220215,0.0,0.0,0.0,0.3436044156551361,4.0,0.0,1.0
456000,291.2954406738281,297.1499938964844,293.1499938964844,0.097412571310997,-2263.067626953125,304.05694580078125,0.8741329908370972,0.160662829875946,0.1391784250736236,291.33209228515625,297.1499938964844,293.1499938964844,0.016865074634552,-850.8514404296875,304.1375732421875,0.620973527431488,0.0627673715353012,0.0520316734910011,291.16656494140625,297.1499938964844,293.1499938964844,0.1070214360952377,-1899.9736328125,304.0439147949219,0.8975569009780884,0.1744762659072876,0.1169628575444221,291.11181640625,297.1499938964844,293.1499938964844,0.1490388363599777,-3350.2197265625,304.0477905273437,0.9852612018585204,0.2425172328948974,0.2059619128704071,291.7646484375,297.1499938964844,293.1499938964844,0.0092749390751123,-2995.8818359375,301.4466552734375,0.6037083268165588,0.050000000745058,0.2273613065481186,290.6045227050781,291.1499938964844,258.75,258.0487060546875,279.1181030273437,291.76025390625,290.6047668457031,1.0,0.1808437705039978,0.6253841519355774,0.6253841519355774,0.9974212050437928,1.0,-0.8901904225349426,0.3411732017993927,0.5490171909332275,0.1173598691821098,0.0,0.0,0.5093008875846863,19.38661193847656,45.0,0.8801478743553162,-10357.5146484375,69.3954086303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4950866699219,307.6556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17268.013671875,18000.0,0.0,0.0,0.143374890089035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270522892475128,0.4275548160076141,-0.0005025111022405,0.0,0.0001455072924727,0.0,0.0,22.31451988220215,0.0,0.0,0.0,0.3436044156551361,4.0,0.0,1.0
456060,291.41192626953125,297.1499938964844,293.1499938964844,0.1163334995508194,-2609.97119140625,304.05645751953125,0.9233857989311218,0.1840260773897171,0.1606259495019912,291.3965148925781,297.1499938964844,293.1499938964844,0.043409589678049,-1366.70458984375,304.09765625,0.7320550084114075,0.0958808213472366,0.084132120013237,291.2737121582031,297.1499938964844,293.1499938964844,0.13045135140419,-2227.31494140625,304.040283203125,0.9568612575531006,0.2029964029788971,0.1372424215078354,291.1641540527344,297.1499938964844,293.1499938964844,0.1462955325841903,-3296.21337890625,304.0842590332031,0.9836573600769044,0.2834860980510711,0.202439472079277,291.8172607421875,297.1499938964844,293.1499938964844,0.009779549203813,-3087.8544921875,301.7978820800781,0.6061833500862122,0.050000000745058,0.2273053079843521,290.6161499023437,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.8132019042969,290.6102600097656,1.0,0.1931770145893097,0.6223324537277222,0.6223324537277222,0.9982491731643676,1.0,-0.9741337299346924,0.3743420541286468,0.5997917056083679,0.1310393959283828,0.0,0.0,0.5791836977005005,19.998226165771484,63.0,-15.996930122375488,-11187.1416015625,85.63565826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.840576171875,306.877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17046.291015625,18000.0,0.0,0.0,0.161849245429039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411555171012878,0.5417188405990601,-0.0005633352557197,0.0,0.0001642564020585,0.0,0.0,33.437477111816406,0.0,0.0,0.0,0.381648451089859,4.0,0.0,1.0
456120,291.41192626953125,297.1499938964844,293.1499938964844,0.1163334995508194,-2609.97119140625,304.05645751953125,0.9233857989311218,0.1840260773897171,0.1606259495019912,291.3965148925781,297.1499938964844,293.1499938964844,0.043409589678049,-1366.70458984375,304.09765625,0.7320550084114075,0.0958808213472366,0.084132120013237,291.2737121582031,297.1499938964844,293.1499938964844,0.13045135140419,-2227.31494140625,304.040283203125,0.9568612575531006,0.2029964029788971,0.1372424215078354,291.1641540527344,297.1499938964844,293.1499938964844,0.1462955325841903,-3296.21337890625,304.0842590332031,0.9836573600769044,0.2834860980510711,0.202439472079277,291.8172607421875,297.1499938964844,293.1499938964844,0.009779549203813,-3087.8544921875,301.7978820800781,0.6061833500862122,0.050000000745058,0.2273053079843521,290.6161499023437,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.8132019042969,290.6102600097656,1.0,0.1931770145893097,0.6223324537277222,0.6223324537277222,0.9982491731643676,1.0,-0.9741337299346924,0.3743420541286468,0.5997917056083679,0.1310393959283828,0.0,0.0,0.5791836977005005,19.998226165771484,63.0,-15.996930122375488,-11187.1416015625,85.63565826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.840576171875,306.877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17046.291015625,18000.0,0.0,0.0,0.161849245429039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411555171012878,0.5417188405990601,-0.0005633352557197,0.0,0.0001642564020585,0.0,0.0,33.437477111816406,0.0,0.0,0.0,0.381648451089859,4.0,0.0,1.0
456180,291.5232238769531,297.1499938964844,293.1499938964844,0.1356760710477829,-2954.09375,304.0553894042969,0.9366388320922852,0.2054910957813263,0.1803813874721527,291.49188232421875,297.1499938964844,293.1499938964844,0.0672813728451728,-1794.851318359375,304.0760498046875,0.7768449783325195,0.1210049763321876,0.1094359904527664,291.3769836425781,297.1499938964844,293.1499938964844,0.1546850651502609,-2554.216796875,304.0364685058594,0.9731014966964722,0.2295946180820465,0.1561835259199142,291.22467041015625,297.1499938964844,293.1499938964844,0.1697379946708679,-3717.250244140625,304.0660705566406,0.99289470911026,0.3215976059436798,0.2268215417861938,291.8707580566406,297.1499938964844,293.1499938964844,0.0103972172364592,-3207.002685546875,302.10955810546875,0.5888144969940186,0.050000000745058,0.2277030646800995,290.513671875,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.8669738769531,290.4984436035156,1.0,0.2126023322343826,0.6185266971588135,0.6185266971588135,0.9990771412849426,1.0,-1.0806821584701538,0.4165306091308594,0.6641516089439392,0.1500803977251052,0.0,0.0,0.6698742508888245,23.40414810180664,81.0,-127.60527801513672,-12159.509765625,114.69296264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21807861328125,306.0213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,16463.177734375,18000.0,0.0,0.0,0.1865749508142471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953766345977783,0.696042537689209,-0.0006659083883278,0.0,0.0001893498556455,0.0,0.0,54.26546478271485,0.0,0.0,0.0,0.4401282966136932,4.0,0.0,1.0
456240,291.5232238769531,297.1499938964844,293.1499938964844,0.1356760710477829,-2954.09375,304.0553894042969,0.9366388320922852,0.2054910957813263,0.1803813874721527,291.49188232421875,297.1499938964844,293.1499938964844,0.0672813728451728,-1794.851318359375,304.0760498046875,0.7768449783325195,0.1210049763321876,0.1094359904527664,291.3769836425781,297.1499938964844,293.1499938964844,0.1546850651502609,-2554.216796875,304.0364685058594,0.9731014966964722,0.2295946180820465,0.1561835259199142,291.22467041015625,297.1499938964844,293.1499938964844,0.1697379946708679,-3717.250244140625,304.0660705566406,0.99289470911026,0.3215976059436798,0.2268215417861938,291.8707580566406,297.1499938964844,293.1499938964844,0.0103972172364592,-3207.002685546875,302.10955810546875,0.5888144969940186,0.050000000745058,0.2277030646800995,290.513671875,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.8669738769531,290.4984436035156,1.0,0.2126023322343826,0.6185266971588135,0.6185266971588135,0.9990771412849426,1.0,-1.0806821584701538,0.4165306091308594,0.6641516089439392,0.1500803977251052,0.0,0.0,0.6698742508888245,23.40414810180664,81.0,-127.60527801513672,-12159.509765625,114.69296264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21807861328125,306.0213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,16463.177734375,18000.0,0.0,0.0,0.1865749508142471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953766345977783,0.696042537689209,-0.0006659083883278,0.0,0.0001893498556455,0.0,0.0,54.26546478271485,0.0,0.0,0.0,0.4401282966136932,4.0,0.0,1.0
456300,291.5770263671875,297.1499938964844,293.1499938964844,0.1453963667154312,-3123.29052734375,304.0549011230469,0.9313888549804688,0.2155352085828781,0.1896713525056839,291.5427551269531,297.1499938964844,293.1499938964844,0.0771199166774749,-1984.5089111328125,304.0716247558594,0.7849724888801575,0.1320151537656784,0.1203710064291954,291.4271850585937,297.1499938964844,293.1499938964844,0.1669885516166687,-2716.099365234375,304.03472900390625,0.9704024791717528,0.2421941012144088,0.165189117193222,291.26934814453125,297.1499938964844,293.1499938964844,0.189000055193901,-4055.295166015625,304.0462341308594,0.9974305629730223,0.3372253775596618,0.2464517205953598,291.8984680175781,297.1499938964844,293.1499938964844,0.0107385031878948,-3271.97265625,302.25390625,0.5742797255516052,0.050000000745058,0.2280786037445068,290.43963623046875,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,291.8948059082031,290.4226989746094,1.0,0.2245505601167678,0.616466760635376,0.616466760635376,0.9994911551475524,1.0,-1.1397746801376345,0.4399788379669189,0.6997958421707153,0.161518707871437,0.0,0.0,0.7245778441429138,26.188241958618164,81.0,-170.0980987548828,-12695.4814453125,134.85223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4319763183594,305.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,16076.6220703125,18000.0,0.0,0.0,0.2010914832353592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7951684594154358,0.7959159016609192,-0.0007474746089428,0.0,0.0002040823019342,0.0,0.0,72.24591827392578,0.0,0.0,0.0,0.4815298020839691,4.0,0.0,1.0
456360,291.629638671875,297.1499938964844,293.1499938964844,0.1551584750413894,-3290.9638671875,304.054443359375,0.9199573397636414,0.2251235991716385,0.1985783278942108,291.59442138671875,297.1499938964844,293.1499938964844,0.0862709656357765,-2165.38671875,304.0692749023437,0.785864531993866,0.1422292441129684,0.1305210292339325,291.4765319824219,297.1499938964844,293.1499938964844,0.179427221417427,-2877.276611328125,304.0330810546875,0.9618932008743286,0.254324197769165,0.1738882958889007,291.3240661621094,297.1499938964844,293.1499938964844,0.2118421494960785,-4447.31201171875,304.0235595703125,0.9990000128746032,0.350313276052475,0.2689849734306335,291.9271240234375,297.1499938964844,293.1499938964844,0.0111042661592364,-3340.70849609375,302.3905334472656,0.5567914247512817,0.050000000745058,0.2285986244678497,290.3526916503906,291.1499938964844,258.75732421875,258.0360412597656,279.1093139648437,291.92352294921875,290.3337097167969,1.0,0.2377089560031891,0.6142382025718689,0.6142382025718689,0.999592900276184,1.0,-1.2007580995559692,0.4642649590969085,0.7364932298660278,0.1735421568155288,0.0,0.0,0.7863589525222778,29.815223693847656,99.0,-210.6149444580078,-13227.2353515625,159.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6744384765625,305.178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,15709.8544921875,18000.0,0.0,0.0,0.21686752140522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073116183280944,0.9081667065620422,-0.0008550889324396,0.0,0.0002200929739046,0.0,0.0,97.60675811767578,0.0,0.0,0.0,0.5306143164634705,4.0,0.0,1.0
456420,291.7316589355469,297.1499938964844,293.1499938964844,0.1749867051839828,-3625.4248046875,304.05322265625,0.8901626467704773,0.2429536879062652,0.2152615785598755,291.6988830566406,297.1499938964844,293.1499938964844,0.1035059764981269,-2508.27685546875,304.0675354003906,0.7747818827629089,0.1604714691638946,0.1487777084112167,291.57293701171875,297.1499938964844,293.1499938964844,0.2049165070056915,-3200.69384765625,304.029541015625,0.9331080317497252,0.2771749794483185,0.1903674006462097,291.4577331542969,297.1499938964844,293.1499938964844,0.2668215334415436,-5357.82421875,303.9738464355469,0.9990000128746032,0.3695410788059234,0.3199763000011444,291.987548828125,297.1499938964844,293.1499938964844,0.0119254468008875,-3492.1962890625,302.63873291015625,0.5202103853225708,0.050000000745058,0.230090394616127,290.1310119628906,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.1071472167969,1.0,0.2667857408523559,0.6093465089797974,0.6093465089797974,0.999796450138092,1.0,-1.325470209121704,0.514202892780304,0.8112673759460449,0.1982779502868652,0.0,0.0,0.9362162351608276,39.665157318115234,102.0,-299.0591125488281,-14202.15625,221.66831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3013610839844,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,15380.0068359375,18000.0,0.0,0.0,0.2513242065906524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1449857950210571,1.1461296081542969,-0.0011437139473855,0.0,0.0002550621284171,0.0,0.0,173.53285217285156,0.0,0.0,0.0,0.6402443051338196,4.0,0.0,1.0
