time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7316589355469,297.1499938964844,293.1499938964844,0.1749867051839828,-3625.4248046875,304.05322265625,0.8901626467704773,0.2429536879062652,0.2152615785598755,291.6988830566406,297.1499938964844,293.1499938964844,0.1035059764981269,-2508.27685546875,304.0675354003906,0.7747818827629089,0.1604714691638946,0.1487777084112167,291.57293701171875,297.1499938964844,293.1499938964844,0.2049165070056915,-3200.69384765625,304.029541015625,0.9331080317497252,0.2771749794483185,0.1903674006462097,291.4577331542969,297.1499938964844,293.1499938964844,0.2668215334415436,-5357.82421875,303.9738464355469,0.9990000128746032,0.3695410788059234,0.3199763000011444,291.987548828125,297.1499938964844,293.1499938964844,0.0119254468008875,-3492.1962890625,302.63873291015625,0.5202103853225708,0.050000000745058,0.230090394616127,290.1310119628906,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.1071472167969,1.0,0.2667857408523559,0.6093465089797974,0.6093465089797974,0.999796450138092,1.0,-1.325470209121704,0.514202892780304,0.8112673759460449,0.1982779502868652,0.0,0.0,0.9362162351608276,39.665157318115234,102.0,-299.0591125488281,-14202.15625,221.66831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3013610839844,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,15380.0068359375,18000.0,0.0,0.0,0.2513242065906524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1449857950210571,1.1461296081542969,-0.0011437139473855,0.0,0.0002550621284171,0.0,0.0,173.53285217285156,0.0,0.0,0.0,0.6402443051338196,4.0,0.0,1.0
456540,291.8290100097656,297.1499938964844,293.1499938964844,0.1954822838306427,-3963.617431640625,304.0513000488281,0.8683526515960693,0.2591460347175598,0.2304480820894241,291.803955078125,297.1499938964844,293.1499938964844,0.1200918406248092,-2830.245849609375,304.0673828125,0.7640466690063477,0.1759326308965683,0.1643659621477127,291.6659545898437,297.1499938964844,293.1499938964844,0.2315337061882019,-3529.818603515625,304.0252990722656,0.910316526889801,0.2982661426067352,0.205603078007698,291.60614013671875,297.1499938964844,293.1499938964844,0.3158922493457794,-6135.57275390625,303.952880859375,0.9940016269683838,0.3823207914829254,0.3594969511032104,292.0516967773437,297.1499938964844,293.1499938964844,0.0128622679039835,-3660.050048828125,302.85455322265625,0.4949667155742645,0.050000000745058,0.2317587882280349,289.8354797363281,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.0483703613281,289.806640625,1.0,0.2920892536640167,0.6051560640335083,0.6051560640335083,1.0,1.0,-1.42946457862854,0.556067943572998,0.8733965754508972,0.2191824913024902,0.0,0.0,1.0,50.3084831237793,105.0,-396.847900390625,-14780.5361328125,288.3477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2358703613281,303.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,16553.23828125,19080.0,0.0,0.0,0.2876414060592651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3076694011688232,1.309081792831421,-0.0014123633736744,0.0,0.000291919481242,0.0,0.0,249.130111694336,0.0,0.0,0.0,0.7318671941757202,4.0,0.0,1.0
456600,291.8290100097656,297.1499938964844,293.1499938964844,0.1954822838306427,-3963.617431640625,304.0513000488281,0.8683526515960693,0.2591460347175598,0.2304480820894241,291.803955078125,297.1499938964844,293.1499938964844,0.1200918406248092,-2830.245849609375,304.0673828125,0.7640466690063477,0.1759326308965683,0.1643659621477127,291.6659545898437,297.1499938964844,293.1499938964844,0.2315337061882019,-3529.818603515625,304.0252990722656,0.910316526889801,0.2982661426067352,0.205603078007698,291.60614013671875,297.1499938964844,293.1499938964844,0.3158922493457794,-6135.57275390625,303.952880859375,0.9940016269683838,0.3823207914829254,0.3594969511032104,292.0516967773437,297.1499938964844,293.1499938964844,0.0128622679039835,-3660.050048828125,302.85455322265625,0.4949667155742645,0.050000000745058,0.2317587882280349,289.8354797363281,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.0483703613281,289.806640625,1.0,0.2920892536640167,0.6051560640335083,0.6051560640335083,1.0,1.0,-1.42946457862854,0.556067943572998,0.8733965754508972,0.2191824913024902,0.0,0.0,1.0,50.3084831237793,105.0,-396.847900390625,-14780.5361328125,288.3477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2358703613281,303.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,16553.23828125,19080.0,0.0,0.0,0.2876414060592651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3076694011688232,1.309081792831421,-0.0014123633736744,0.0,0.000291919481242,0.0,0.0,249.130111694336,0.0,0.0,0.0,0.7318671941757202,4.0,0.0,1.0
456660,291.92144775390625,297.1499938964844,293.1499938964844,0.2158893793821334,-4292.3251953125,304.0502624511719,0.8502541780471802,0.273865282535553,0.2443400770425796,291.9041442871094,297.1499938964844,293.1499938964844,0.1361313611268997,-3132.83154296875,304.0682373046875,0.753531277179718,0.1897145211696624,0.178115114569664,291.7552795410156,297.1499938964844,293.1499938964844,0.2583714425563812,-3852.713623046875,304.022216796875,0.8926340937614441,0.3177552223205566,0.2197398543357849,291.7191467285156,297.1499938964844,293.1499938964844,0.3428793847560882,-6532.80126953125,303.9732666015625,0.970310628414154,0.398446261882782,0.3738517463207245,292.1173095703125,297.1499938964844,293.1499938964844,0.013882559724152,-3830.455078125,303.0501708984375,0.4739810824394226,0.050000000745058,0.2336447238922119,289.5285949707031,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.5044860839844,1.0,0.3131674230098724,0.6025584936141968,0.6025584936141968,1.0,1.0,-1.4998193979263306,0.5847452282905579,0.9150742292404176,0.2334214001893997,0.0,0.0,1.0,61.63214111328125,108.0,-407.8567810058594,-15097.0224609375,348.8536071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65191650390625,303.0421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18477.919921875,19080.0,0.0,0.0,0.3224768340587616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382576584815979,1.3841547966003418,-0.0015781108522787,0.0,0.0003272730100434,0.0,0.0,294.39801025390625,0.0,0.0,0.0,0.7562248110771179,4.0,0.0,1.0
456720,291.92144775390625,297.1499938964844,293.1499938964844,0.2158893793821334,-4292.3251953125,304.0502624511719,0.8502541780471802,0.273865282535553,0.2443400770425796,291.9041442871094,297.1499938964844,293.1499938964844,0.1361313611268997,-3132.83154296875,304.0682373046875,0.753531277179718,0.1897145211696624,0.178115114569664,291.7552795410156,297.1499938964844,293.1499938964844,0.2583714425563812,-3852.713623046875,304.022216796875,0.8926340937614441,0.3177552223205566,0.2197398543357849,291.7191467285156,297.1499938964844,293.1499938964844,0.3428793847560882,-6532.80126953125,303.9732666015625,0.970310628414154,0.398446261882782,0.3738517463207245,292.1173095703125,297.1499938964844,293.1499938964844,0.013882559724152,-3830.455078125,303.0501708984375,0.4739810824394226,0.050000000745058,0.2336447238922119,289.5285949707031,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.5044860839844,1.0,0.3131674230098724,0.6025584936141968,0.6025584936141968,1.0,1.0,-1.4998193979263306,0.5847452282905579,0.9150742292404176,0.2334214001893997,0.0,0.0,1.0,61.63214111328125,108.0,-407.8567810058594,-15097.0224609375,348.8536071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65191650390625,303.0421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18477.919921875,19080.0,0.0,0.0,0.3224768340587616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382576584815979,1.3841547966003418,-0.0015781108522787,0.0,0.0003272730100434,0.0,0.0,294.39801025390625,0.0,0.0,0.0,0.7562248110771179,4.0,0.0,1.0
456780,292.00885009765625,297.1499938964844,293.1499938964844,0.2352033108472824,-4595.79150390625,304.0513916015625,0.8418072462081909,0.2872615754604339,0.2569234669208526,291.9973449707031,297.1499938964844,293.1499938964844,0.1514803320169448,-3414.545654296875,304.0699462890625,0.7502626776695251,0.2023723423480987,0.1906477659940719,291.84063720703125,297.1499938964844,293.1499938964844,0.284222811460495,-4155.251953125,304.0218200683594,0.885343611240387,0.335776150226593,0.2327611595392227,291.80938720703125,297.1499938964844,293.1499938964844,0.3719705641269684,-6960.09228515625,303.9836120605469,0.9582349061965942,0.416381686925888,0.3908852338790893,292.1831359863281,297.1499938964844,293.1499938964844,0.0148726627230644,-3981.517333984375,303.2309265136719,0.455464243888855,0.050000000745058,0.235179603099823,289.26153564453125,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.2441101074219,1.0,0.3310988545417785,0.6003872156143188,0.6003872156143188,1.0,1.0,-1.5678963661193848,0.6128541827201843,0.9550422430038452,0.247402161359787,0.0,0.0,1.0,71.10627746582031,111.0,-359.79620361328125,-15496.654296875,408.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5299987792969,302.8828125,278.1499938964844,0.0,18000.0,313.1499938964844,18912.841796875,19080.0,0.0,0.0,0.3540645539760589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987548351287842,1.4003701210021973,-0.001615232322365,0.0,0.0003593305300455,0.0,0.0,304.8606872558594,0.0,0.0,0.0,0.7643517851829529,4.0,0.0,1.0
456840,292.00885009765625,297.1499938964844,293.1499938964844,0.2352033108472824,-4595.79150390625,304.0513916015625,0.8418072462081909,0.2872615754604339,0.2569234669208526,291.9973449707031,297.1499938964844,293.1499938964844,0.1514803320169448,-3414.545654296875,304.0699462890625,0.7502626776695251,0.2023723423480987,0.1906477659940719,291.84063720703125,297.1499938964844,293.1499938964844,0.284222811460495,-4155.251953125,304.0218200683594,0.885343611240387,0.335776150226593,0.2327611595392227,291.80938720703125,297.1499938964844,293.1499938964844,0.3719705641269684,-6960.09228515625,303.9836120605469,0.9582349061965942,0.416381686925888,0.3908852338790893,292.1831359863281,297.1499938964844,293.1499938964844,0.0148726627230644,-3981.517333984375,303.2309265136719,0.455464243888855,0.050000000745058,0.235179603099823,289.26153564453125,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.2441101074219,1.0,0.3310988545417785,0.6003872156143188,0.6003872156143188,1.0,1.0,-1.5678963661193848,0.6128541827201843,0.9550422430038452,0.247402161359787,0.0,0.0,1.0,71.10627746582031,111.0,-359.79620361328125,-15496.654296875,408.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5299987792969,302.8828125,278.1499938964844,0.0,18000.0,313.1499938964844,18912.841796875,19080.0,0.0,0.0,0.3540645539760589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987548351287842,1.4003701210021973,-0.001615232322365,0.0,0.0003593305300455,0.0,0.0,304.8606872558594,0.0,0.0,0.0,0.7643517851829529,4.0,0.0,1.0
456900,292.05059814453125,297.1499938964844,293.1499938964844,0.2441054582595825,-4732.91943359375,304.0531311035156,0.8393984436988831,0.2935216128826141,0.2627865374088287,292.0414123535156,297.1499938964844,293.1499938964844,0.1586747169494629,-3543.832275390625,304.0714111328125,0.7499514818191528,0.2083194702863693,0.196523442864418,291.8817443847656,297.1499938964844,293.1499938964844,0.2963363826274872,-4293.99853515625,304.02313232421875,0.8836438059806824,0.3442923724651336,0.23889821767807,291.8509216308594,297.1499938964844,293.1499938964844,0.3859679102897644,-7162.04345703125,303.9884033203125,0.9547851085662842,0.425205796957016,0.3993923366069793,292.21539306640625,297.1499938964844,293.1499938964844,0.0153348371386528,-4045.88525390625,303.3179626464844,0.4480981826782226,0.050000000745058,0.2358462810516357,289.15997314453125,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,292.2124938964844,289.1466369628906,1.0,0.3391050696372986,0.5994322299957275,0.5994322299957275,1.0,1.0,-1.6003715991973877,0.626359224319458,0.9740123748779296,0.2541328072547912,0.0,0.0,1.0,75.29948425292969,111.0,-311.38397216796875,-15749.2880859375,437.8180847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6037902832031,302.9192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18992.201171875,20160.0,0.0,0.0,0.3685039281845093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016863107681274,1.403308391571045,-0.0016220050165429,0.0,0.0003739846288226,0.0,0.0,306.78271484375,0.0,0.0,0.0,0.7808244228363037,4.0,0.0,1.0
456960,292.0909729003906,297.1499938964844,293.1499938964844,0.2521416842937469,-4854.7646484375,304.0561828613281,0.8377525210380554,0.2995159029960632,0.268392413854599,292.0838928222656,297.1499938964844,293.1499938964844,0.1652927994728088,-3660.87646484375,304.0736999511719,0.7501638531684875,0.2140195965766906,0.2021523267030716,291.92169189453125,297.1499938964844,293.1499938964844,0.3074552118778229,-4419.2822265625,304.0260009765625,0.8827674388885498,0.3525101542472839,0.2448110282421112,291.890869140625,297.1499938964844,293.1499938964844,0.3988175094127655,-7344.4775390625,303.99444580078125,0.9524601697921752,0.4338131844997406,0.4077144265174866,292.2469482421875,297.1499938964844,293.1499938964844,0.0157491117715835,-4098.34619140625,303.4039306640625,0.4420233964920044,0.050000000745058,0.2364574372768402,289.0956420898437,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.2441711425781,289.0889892578125,1.0,0.3465669751167297,0.5985499024391174,0.5985499024391174,1.0,1.0,-1.6316845417022705,0.6394317746162415,0.9922527074813844,0.2606512904167175,0.0,0.0,1.0,79.1880874633789,114.0,-231.20985412597656,-16097.6572265625,466.5698547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7374267578125,303.0482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,19775.693359375,20160.0,0.0,0.0,0.3821350336074829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430306315422058,1.431995153427124,-0.001688867341727,0.0,0.0003878184943459,0.0,0.0,325.9736022949219,0.0,0.0,0.0,0.7819437384605408,4.0,0.0,1.0
457020,292.16778564453125,297.1499938964844,293.1499938964844,0.2664750814437866,-5068.3564453125,304.0635986328125,0.8359911441802979,0.3107666671276092,0.2788911163806915,292.1646728515625,297.1499938964844,293.1499938964844,0.1772649735212326,-3868.75634765625,304.0791931152344,0.7515106797218323,0.2246431708335876,0.2126610428094864,291.9981384277344,297.1499938964844,293.1499938964844,0.3277123868465423,-4643.38916015625,304.0336303710937,0.8826677203178406,0.3681215941905975,0.2560175955295563,291.9669189453125,297.1499938964844,293.1499938964844,0.422173261642456,-7670.37841796875,304.00738525390625,0.950109839439392,0.4502894282341003,0.4236524999141693,292.3070068359375,297.1499938964844,293.1499938964844,0.0164963249117136,-4182.91015625,303.5711669921875,0.4326474070549011,0.050000000745058,0.2375404983758926,289.0307312011719,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.0288391113281,1.0,0.3600926995277405,0.5969577431678772,0.5969577431678772,1.0,1.0,-1.6907986402511597,0.6642250418663025,1.0265735387802124,0.2730134427547455,0.0,0.0,1.0,86.19090270996094,117.0,-112.79640197753906,-16743.365234375,522.5045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1512451171875,303.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,20055.703125,20160.0,0.0,0.0,0.4068743884563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440396785736084,1.4421095848083496,-0.0017127615865319,0.0,0.0004129257868044,0.0,0.0,332.9259948730469,0.0,0.0,0.0,0.7870070338249207,4.0,0.0,1.0
457080,292.16778564453125,297.1499938964844,293.1499938964844,0.2664750814437866,-5068.3564453125,304.0635986328125,0.8359911441802979,0.3107666671276092,0.2788911163806915,292.1646728515625,297.1499938964844,293.1499938964844,0.1772649735212326,-3868.75634765625,304.0791931152344,0.7515106797218323,0.2246431708335876,0.2126610428094864,291.9981384277344,297.1499938964844,293.1499938964844,0.3277123868465423,-4643.38916015625,304.0336303710937,0.8826677203178406,0.3681215941905975,0.2560175955295563,291.9669189453125,297.1499938964844,293.1499938964844,0.422173261642456,-7670.37841796875,304.00738525390625,0.950109839439392,0.4502894282341003,0.4236524999141693,292.3070068359375,297.1499938964844,293.1499938964844,0.0164963249117136,-4182.91015625,303.5711669921875,0.4326474070549011,0.050000000745058,0.2375404983758926,289.0307312011719,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.0288391113281,1.0,0.3600926995277405,0.5969577431678772,0.5969577431678772,1.0,1.0,-1.6907986402511597,0.6642250418663025,1.0265735387802124,0.2730134427547455,0.0,0.0,1.0,86.19090270996094,117.0,-112.79640197753906,-16743.365234375,522.5045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1512451171875,303.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,20055.703125,20160.0,0.0,0.0,0.4068743884563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440396785736084,1.4421095848083496,-0.0017127615865319,0.0,0.0004129257868044,0.0,0.0,332.9259948730469,0.0,0.0,0.0,0.7870070338249207,4.0,0.0,1.0
457140,292.2392883300781,297.1499938964844,293.1499938964844,0.2786237299442291,-5245.4619140625,304.0721740722656,0.8355332016944885,0.3211468756198883,0.2885506451129913,292.2397155761719,297.1499938964844,293.1499938964844,0.1875509917736053,-4043.287353515625,304.0856628417969,0.7534927129745483,0.2343823909759521,0.2222200036048889,292.0697326660156,297.1499938964844,293.1499938964844,0.3454540073871612,-4835.2861328125,304.0428771972656,0.8839795589447021,0.3827798068523407,0.2665064036846161,292.0381164550781,297.1499938964844,293.1499938964844,0.4424397051334381,-7947.052734375,304.0211486816406,0.9497557282447816,0.4658183157444,0.4386510550975799,292.3617553710937,297.1499938964844,293.1499938964844,0.0171509198844432,-4245.11376953125,303.7347106933594,0.4257856607437134,0.050000000745058,0.2384725362062454,289.03289794921875,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35955810546875,289.0353698730469,1.0,0.3720884919166565,0.595508873462677,0.595508873462677,1.0,1.0,-1.7455954551696775,0.6872923970222473,1.0583031177520752,0.2844909727573395,0.0,0.0,1.0,92.34440612792967,120.0,-14.635205268859863,-17430.4765625,576.4119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6962890625,303.810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,20131.998046875,21240.0,0.0,0.0,0.4283560216426849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431339502334597,1.4448531866073608,-0.0017192718805745,0.0,0.0004347269132267,0.0,0.0,334.8287658691406,0.0,0.0,0.0,0.803380012512207,4.0,0.0,1.0
457200,292.2392883300781,297.1499938964844,293.1499938964844,0.2786237299442291,-5245.4619140625,304.0721740722656,0.8355332016944885,0.3211468756198883,0.2885506451129913,292.2397155761719,297.1499938964844,293.1499938964844,0.1875509917736053,-4043.287353515625,304.0856628417969,0.7534927129745483,0.2343823909759521,0.2222200036048889,292.0697326660156,297.1499938964844,293.1499938964844,0.3454540073871612,-4835.2861328125,304.0428771972656,0.8839795589447021,0.3827798068523407,0.2665064036846161,292.0381164550781,297.1499938964844,293.1499938964844,0.4424397051334381,-7947.052734375,304.0211486816406,0.9497557282447816,0.4658183157444,0.4386510550975799,292.3617553710937,297.1499938964844,293.1499938964844,0.0171509198844432,-4245.11376953125,303.7347106933594,0.4257856607437134,0.050000000745058,0.2384725362062454,289.03289794921875,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35955810546875,289.0353698730469,1.0,0.3720884919166565,0.595508873462677,0.595508873462677,1.0,1.0,-1.7455954551696775,0.6872923970222473,1.0583031177520752,0.2844909727573395,0.0,0.0,1.0,92.34440612792967,120.0,-14.635205268859863,-17430.4765625,576.4119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6962890625,303.810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,20131.998046875,21240.0,0.0,0.0,0.4283560216426849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431339502334597,1.4448531866073608,-0.0017192718805745,0.0,0.0004347269132267,0.0,0.0,334.8287658691406,0.0,0.0,0.0,0.803380012512207,4.0,0.0,1.0
457260,292.3057861328125,297.1499938964844,293.1499938964844,0.2882135212421417,-5381.6171875,304.0821228027344,0.8358576893806458,0.330730527639389,0.2974585890769958,292.3078308105469,297.1499938964844,293.1499938964844,0.1961756944656372,-4186.115234375,304.0927124023437,0.756070077419281,0.2436201274394989,0.2312159240245819,292.1365966796875,297.1499938964844,293.1499938964844,0.3601751327514648,-4990.65185546875,304.0540466308594,0.8861490488052368,0.3965863883495331,0.2763674259185791,292.1048278808594,297.1499938964844,293.1499938964844,0.4589357376098633,-8166.580078125,304.0365905761719,0.9506359100341796,0.4804538190364837,0.4527689814567566,292.4109802246094,297.1499938964844,293.1499938964844,0.0176813621073961,-4282.1640625,303.8952941894531,0.4205682277679443,0.050000000745058,0.239282414317131,289.11285400390625,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1191101074219,1.0,0.3828882277011871,0.5941039323806763,0.5941039323806763,1.0,1.0,-1.7968581914901731,0.7088795304298401,1.0879786014556885,0.295194149017334,0.0,0.0,1.0,97.81066131591795,123.0,83.44988250732422,-18218.671875,628.6158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27838134765625,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,21061.951171875,21240.0,0.0,0.0,0.4471906721591949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760888814926147,1.477887511253357,-0.0017986217280849,0.0,0.0004538416687864,0.0,0.0,358.3107604980469,0.0,0.0,0.0,0.8066321015357971,4.0,0.0,1.0
457320,292.3057861328125,297.1499938964844,293.1499938964844,0.2882135212421417,-5381.6171875,304.0821228027344,0.8358576893806458,0.330730527639389,0.2974585890769958,292.3078308105469,297.1499938964844,293.1499938964844,0.1961756944656372,-4186.115234375,304.0927124023437,0.756070077419281,0.2436201274394989,0.2312159240245819,292.1365966796875,297.1499938964844,293.1499938964844,0.3601751327514648,-4990.65185546875,304.0540466308594,0.8861490488052368,0.3965863883495331,0.2763674259185791,292.1048278808594,297.1499938964844,293.1499938964844,0.4589357376098633,-8166.580078125,304.0365905761719,0.9506359100341796,0.4804538190364837,0.4527689814567566,292.4109802246094,297.1499938964844,293.1499938964844,0.0176813621073961,-4282.1640625,303.8952941894531,0.4205682277679443,0.050000000745058,0.239282414317131,289.11285400390625,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1191101074219,1.0,0.3828882277011871,0.5941039323806763,0.5941039323806763,1.0,1.0,-1.7968581914901731,0.7088795304298401,1.0879786014556885,0.295194149017334,0.0,0.0,1.0,97.81066131591795,123.0,83.44988250732422,-18218.671875,628.6158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27838134765625,304.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,21061.951171875,21240.0,0.0,0.0,0.4471906721591949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760888814926147,1.477887511253357,-0.0017986217280849,0.0,0.0004538416687864,0.0,0.0,358.3107604980469,0.0,0.0,0.0,0.8066321015357971,4.0,0.0,1.0
457380,292.3676452636719,297.1499938964844,293.1499938964844,0.2965296506881714,-5498.31103515625,304.0908508300781,0.8365612626075745,0.3395694196224212,0.3056685626506805,292.3697509765625,297.1499938964844,293.1499938964844,0.2040497958660125,-4314.9150390625,304.0986633300781,0.7589735984802246,0.2523951232433319,0.2397542893886566,292.1989440917969,297.1499938964844,293.1499938964844,0.3734374642372131,-5129.02001953125,304.0638732910156,0.8887384533882141,0.4096117615699768,0.2856563627719879,292.16729736328125,297.1499938964844,293.1499938964844,0.4736416637897491,-8360.4375,304.0498046875,0.9521729946136476,0.4942612946033478,0.4660680294036865,292.4550170898437,297.1499938964844,293.1499938964844,0.0181827004998922,-4312.44287109375,304.0510559082031,0.4164165556430816,0.050000000745058,0.240001231431961,289.2074890136719,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.453369140625,289.2143249511719,1.0,0.3927440345287323,0.5926806926727295,0.5926806926727295,1.0,1.0,-1.8449554443359373,0.7290769815444946,1.1158785820007324,0.3051613569259643,0.0,0.0,1.0,102.75697326660156,126.0,121.02804565429688,-18919.576171875,679.3591918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86785888671875,304.8150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.888671875,21240.0,0.0,0.0,0.463598370552063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806699752807615,1.4824798107147217,-0.0018097934080287,0.0,0.0004704934253823,0.0,0.0,361.6595458984375,0.0,0.0,0.0,0.8089264631271362,4.0,0.0,1.0
457440,292.3676452636719,297.1499938964844,293.1499938964844,0.2965296506881714,-5498.31103515625,304.0908508300781,0.8365612626075745,0.3395694196224212,0.3056685626506805,292.3697509765625,297.1499938964844,293.1499938964844,0.2040497958660125,-4314.9150390625,304.0986633300781,0.7589735984802246,0.2523951232433319,0.2397542893886566,292.1989440917969,297.1499938964844,293.1499938964844,0.3734374642372131,-5129.02001953125,304.0638732910156,0.8887384533882141,0.4096117615699768,0.2856563627719879,292.16729736328125,297.1499938964844,293.1499938964844,0.4736416637897491,-8360.4375,304.0498046875,0.9521729946136476,0.4942612946033478,0.4660680294036865,292.4550170898437,297.1499938964844,293.1499938964844,0.0181827004998922,-4312.44287109375,304.0510559082031,0.4164165556430816,0.050000000745058,0.240001231431961,289.2074890136719,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.453369140625,289.2143249511719,1.0,0.3927440345287323,0.5926806926727295,0.5926806926727295,1.0,1.0,-1.8449554443359373,0.7290769815444946,1.1158785820007324,0.3051613569259643,0.0,0.0,1.0,102.75697326660156,126.0,121.02804565429688,-18919.576171875,679.3591918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86785888671875,304.8150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.888671875,21240.0,0.0,0.0,0.463598370552063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806699752807615,1.4824798107147217,-0.0018097934080287,0.0,0.0004704934253823,0.0,0.0,361.6595458984375,0.0,0.0,0.0,0.8089264631271362,4.0,0.0,1.0
457500,292.39697265625,297.1499938964844,293.1499938964844,0.3002569377422333,-5550.1865234375,304.0948181152344,0.8369633555412292,0.3437179625034332,0.3095245957374573,292.3986511230469,297.1499938964844,293.1499938964844,0.2077201604843139,-4374.44091796875,304.101318359375,0.7604550123214722,0.256600558757782,0.2438488155603408,292.2285461425781,297.1499938964844,293.1499938964844,0.379578948020935,-5192.607421875,304.068359375,0.8900911211967468,0.4158468842506408,0.2901005744934082,292.197021484375,297.1499938964844,293.1499938964844,0.4804020226001739,-8449.0126953125,304.05572509765625,0.9530606865882874,0.5008723139762878,0.4724319875240326,292.47528076171875,297.1499938964844,293.1499938964844,0.0184256024658679,-4325.69921875,304.12713623046875,0.4146184921264648,0.050000000745058,0.2403351068496704,289.2581481933594,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4737548828125,289.2650756835937,1.0,0.3973777294158935,0.591957688331604,0.591957688331604,1.0,1.0,-1.8678821325302124,0.7386735677719116,1.1292085647583008,0.3098780810832977,0.0,0.0,1.0,105.08068084716795,126.0,131.03286743164062,-19257.861328125,704.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1571960449219,305.05145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.775390625,22320.0,0.0,0.0,0.4709768891334533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814692735671997,1.4832810163497925,-0.0018117461586371,0.0,0.0004779816663358,0.0,0.0,362.2459411621094,0.0,0.0,0.0,0.8243268728256226,4.0,0.0,1.0
457560,292.4254455566406,297.1499938964844,293.1499938964844,0.3033297657966614,-5592.04345703125,304.0992736816406,0.838781476020813,0.3476628065109253,0.3131770491600036,292.42645263671875,297.1499938964844,293.1499938964844,0.2109377533197403,-4425.84326171875,304.1043395996094,0.7632695436477661,0.2606553137302398,0.247780755162239,292.2572631835937,297.1499938964844,293.1499938964844,0.384942889213562,-5247.30908203125,304.0734558105469,0.8931035995483398,0.4218769371509552,0.2943850755691528,292.2259216308594,297.1499938964844,293.1499938964844,0.4862178862094879,-8523.9033203125,304.06231689453125,0.9558459520339966,0.5072680115699768,0.4785705804824829,292.4947509765625,297.1499938964844,293.1499938964844,0.0192912053316831,-4419.6728515625,304.1458435058594,0.4187063574790954,0.0534620098769664,0.2467695623636245,289.32440185546875,291.1499938964844,258.7192077636719,257.9183959960937,279.1327819824219,292.49322509765625,289.332763671875,1.0,0.4020714461803436,0.5909191966056824,0.5909191966056824,1.0,1.0,-1.897207856178284,0.7509452700614929,1.146262526512146,0.3156038820743561,0.0,0.0,1.0,106.56321716308594,129.0,156.85354614257812,-19710.666015625,732.0075073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4258117675781,305.3031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,21984.154296875,22320.0,0.0,0.0,0.4780031144618988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080581903457642,1.50993549823761,-0.0018773010233417,0.0,0.000485112395836,0.0,0.0,382.11627197265625,0.0,0.0,0.0,0.8243541121482849,4.0,0.0,1.0
457620,292.4799194335937,297.1499938964844,293.1499938964844,0.3103072345256805,-5689.7421875,304.1044311523437,0.8458920121192932,0.3549724519252777,0.3198324739933014,292.4791259765625,297.1499938964844,293.1499938964844,0.2179185301065445,-4538.93017578125,304.1078186035156,0.7721777558326721,0.268301784992218,0.2550841569900512,292.3128356933594,297.1499938964844,293.1499938964844,0.3967987596988678,-5370.23486328125,304.0790710449219,0.9031259417533876,0.4332230687141418,0.3023934364318847,292.2816162109375,297.1499938964844,293.1499938964844,0.4994000494480133,-8697.900390625,304.0693664550781,0.965663194656372,0.5193842649459839,0.4900949597358703,292.53973388671875,297.1499938964844,293.1499938964844,0.0252523440867662,-5020.0654296875,304.13739013671875,0.4495689570903778,0.0609622374176979,0.2817897200584411,289.38720703125,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379638671875,289.3892822265625,1.0,0.412559449672699,0.5880027413368225,0.5880027413368225,1.0,1.0,-1.9794814586639404,0.7851166129112244,1.1943649053573608,0.3321380615234375,0.0,0.0,1.0,107.65486907958984,132.0,90.44884490966795,-20566.078125,803.3541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8686828613281,305.628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.4765625,22320.0,0.0,0.0,0.4915442764759063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165513753890991,1.5184499025344849,-0.0018984854687005,0.0,0.0004988549626432,0.0,0.0,388.6133117675781,0.0,0.0,0.0,0.828602135181427,4.0,0.0,1.0
457680,292.4799194335937,297.1499938964844,293.1499938964844,0.3103072345256805,-5689.7421875,304.1044311523437,0.8458920121192932,0.3549724519252777,0.3198324739933014,292.4791259765625,297.1499938964844,293.1499938964844,0.2179185301065445,-4538.93017578125,304.1078186035156,0.7721777558326721,0.268301784992218,0.2550841569900512,292.3128356933594,297.1499938964844,293.1499938964844,0.3967987596988678,-5370.23486328125,304.0790710449219,0.9031259417533876,0.4332230687141418,0.3023934364318847,292.2816162109375,297.1499938964844,293.1499938964844,0.4994000494480133,-8697.900390625,304.0693664550781,0.965663194656372,0.5193842649459839,0.4900949597358703,292.53973388671875,297.1499938964844,293.1499938964844,0.0252523440867662,-5020.0654296875,304.13739013671875,0.4495689570903778,0.0609622374176979,0.2817897200584411,289.38720703125,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379638671875,289.3892822265625,1.0,0.412559449672699,0.5880027413368225,0.5880027413368225,1.0,1.0,-1.9794814586639404,0.7851166129112244,1.1943649053573608,0.3321380615234375,0.0,0.0,1.0,107.65486907958984,132.0,90.44884490966795,-20566.078125,803.3541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8686828613281,305.628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.4765625,22320.0,0.0,0.0,0.4915442764759063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165513753890991,1.5184499025344849,-0.0018984854687005,0.0,0.0004988549626432,0.0,0.0,388.6133117675781,0.0,0.0,0.0,0.828602135181427,4.0,0.0,1.0
457740,292.531005859375,297.1499938964844,293.1499938964844,0.3176223039627075,-5793.01806640625,304.1073913574219,0.8492476344108582,0.3615864813327789,0.3259408473968506,292.52789306640625,297.1499938964844,293.1499938964844,0.2251630276441574,-4656.52587890625,304.1098022460937,0.7774301767349243,0.2754046618938446,0.2619543373584747,292.3663330078125,297.1499938964844,293.1499938964844,0.408961683511734,-5496.51513671875,304.0824279785156,0.9088059067726136,0.4435838162899017,0.3097845911979675,292.3345642089844,297.1499938964844,293.1499938964844,0.5132574439048767,-8881.8330078125,304.0731201171875,0.9705345630645752,0.5306459069252014,0.500899612903595,292.5888366699219,297.1499938964844,293.1499938964844,0.0306587722152471,-5493.39990234375,304.1326904296875,0.4710225760936737,0.0664726495742797,0.308561235666275,289.4045715332031,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5870666503906,289.4052734375,1.0,0.4230842888355255,0.5855701565742493,0.5855701565742493,1.0,1.0,-2.049076557159424,0.8140004873275757,1.2350761890411377,0.3461144566535949,0.0,0.0,1.0,110.53097534179688,135.0,39.19242477416992,-21255.267578125,874.3284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206420898437,305.8767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,22297.30078125,23400.0,0.0,0.0,0.5044236183166504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187606811523438,1.5206646919250488,-0.0019040154293179,0.0,0.0005119258421473,0.0,0.0,390.31536865234375,0.0,0.0,0.0,0.8447074890136719,4.0,0.0,1.0
457800,292.531005859375,297.1499938964844,293.1499938964844,0.3176223039627075,-5793.01806640625,304.1073913574219,0.8492476344108582,0.3615864813327789,0.3259408473968506,292.52789306640625,297.1499938964844,293.1499938964844,0.2251630276441574,-4656.52587890625,304.1098022460937,0.7774301767349243,0.2754046618938446,0.2619543373584747,292.3663330078125,297.1499938964844,293.1499938964844,0.408961683511734,-5496.51513671875,304.0824279785156,0.9088059067726136,0.4435838162899017,0.3097845911979675,292.3345642089844,297.1499938964844,293.1499938964844,0.5132574439048767,-8881.8330078125,304.0731201171875,0.9705345630645752,0.5306459069252014,0.500899612903595,292.5888366699219,297.1499938964844,293.1499938964844,0.0306587722152471,-5493.39990234375,304.1326904296875,0.4710225760936737,0.0664726495742797,0.308561235666275,289.4045715332031,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5870666503906,289.4052734375,1.0,0.4230842888355255,0.5855701565742493,0.5855701565742493,1.0,1.0,-2.049076557159424,0.8140004873275757,1.2350761890411377,0.3461144566535949,0.0,0.0,1.0,110.53097534179688,135.0,39.19242477416992,-21255.267578125,874.3284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206420898437,305.8767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,22297.30078125,23400.0,0.0,0.0,0.5044236183166504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187606811523438,1.5206646919250488,-0.0019040154293179,0.0,0.0005119258421473,0.0,0.0,390.31536865234375,0.0,0.0,0.0,0.8447074890136719,4.0,0.0,1.0
457860,292.57916259765625,297.1499938964844,293.1499938964844,0.32387575507164,-5880.13916015625,304.11114501953125,0.8503462076187134,0.367504358291626,0.3314584195613861,292.5733947753906,297.1499938964844,293.1499938964844,0.2316506505012512,-4760.55712890625,304.11236572265625,0.7804166674613953,0.2819356024265289,0.2683264315128326,292.4176025390625,297.1499938964844,293.1499938964844,0.4197066128253937,-5606.537109375,304.0870056152344,0.9117905497550964,0.4530453383922577,0.3165565729141235,292.38507080078125,297.1499938964844,293.1499938964844,0.5256197452545166,-9043.724609375,304.0780639648437,0.9727396368980408,0.5410604476928711,0.5109384059906006,292.63690185546875,297.1499938964844,293.1499938964844,0.0351349376142025,-5862.24951171875,304.1310729980469,0.4819124937057495,0.0709389373660087,0.3300062417984009,289.43560791015625,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6352844238281,289.4364929199219,1.0,0.4332070052623749,0.5835201144218445,0.5835201144218445,1.0,1.0,-2.1093053817749023,0.8390136957168579,1.2702915668487549,0.3581839501857757,0.0,0.0,1.0,114.29298400878906,138.0,36.4769287109375,-21939.349609375,943.6133422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4944763183594,306.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,23233.826171875,23400.0,0.0,0.0,0.5168366432189941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503278970718384,1.5523117780685425,-0.0019839035812765,0.0,0.0005245234933681,0.0,0.0,415.1804809570313,0.0,0.0,0.0,0.8471871018409729,4.0,0.0,1.0
457920,292.57916259765625,297.1499938964844,293.1499938964844,0.32387575507164,-5880.13916015625,304.11114501953125,0.8503462076187134,0.367504358291626,0.3314584195613861,292.5733947753906,297.1499938964844,293.1499938964844,0.2316506505012512,-4760.55712890625,304.11236572265625,0.7804166674613953,0.2819356024265289,0.2683264315128326,292.4176025390625,297.1499938964844,293.1499938964844,0.4197066128253937,-5606.537109375,304.0870056152344,0.9117905497550964,0.4530453383922577,0.3165565729141235,292.38507080078125,297.1499938964844,293.1499938964844,0.5256197452545166,-9043.724609375,304.0780639648437,0.9727396368980408,0.5410604476928711,0.5109384059906006,292.63690185546875,297.1499938964844,293.1499938964844,0.0351349376142025,-5862.24951171875,304.1310729980469,0.4819124937057495,0.0709389373660087,0.3300062417984009,289.43560791015625,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6352844238281,289.4364929199219,1.0,0.4332070052623749,0.5835201144218445,0.5835201144218445,1.0,1.0,-2.1093053817749023,0.8390136957168579,1.2702915668487549,0.3581839501857757,0.0,0.0,1.0,114.29298400878906,138.0,36.4769287109375,-21939.349609375,943.6133422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4944763183594,306.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,23233.826171875,23400.0,0.0,0.0,0.5168366432189941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503278970718384,1.5523117780685425,-0.0019839035812765,0.0,0.0005245234933681,0.0,0.0,415.1804809570313,0.0,0.0,0.0,0.8471871018409729,4.0,0.0,1.0
457980,292.624267578125,297.1499938964844,293.1499938964844,0.3301612138748169,-5968.125,304.1136169433594,0.8503033518791199,0.3728126287460327,0.3364260494709015,292.6158142089844,297.1499938964844,293.1499938964844,0.238134279847145,-4864.5107421875,304.11407470703125,0.7821877002716064,0.287940114736557,0.27420574426651,292.4659729003906,297.1499938964844,293.1499938964844,0.4305191934108734,-5717.31689453125,304.0899658203125,0.9133416414260864,0.4617832601070404,0.3228080868721008,292.432861328125,297.1499938964844,293.1499938964844,0.5382220149040222,-9209.1181640625,304.0810241699219,0.9736893773078918,0.5507458448410034,0.5202776789665222,292.6820678710937,297.1499938964844,293.1499938964844,0.0391445904970169,-6186.8369140625,304.1307067871094,0.4888898730278015,0.0747771859169006,0.3483500480651855,289.4388427734375,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.6806030273437,289.4388732910156,1.0,0.4427818059921264,0.5817261934280396,0.5817261934280396,1.0,1.0,-2.163093090057373,0.8613519668579102,1.301741123199463,0.3689430654048919,0.0,0.0,1.0,118.38196563720705,141.0,11.019411087036133,-22464.193359375,1011.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73779296875,306.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.8828125,23400.0,0.0,0.0,0.5285313725471497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544613599777222,1.5564558506011963,-0.0019944850355386,0.0,0.0005363921518437,0.0,0.0,418.5125427246094,0.0,0.0,0.0,0.8492520451545715,4.0,0.0,1.0
458040,292.624267578125,297.1499938964844,293.1499938964844,0.3301612138748169,-5968.125,304.1136169433594,0.8503033518791199,0.3728126287460327,0.3364260494709015,292.6158142089844,297.1499938964844,293.1499938964844,0.238134279847145,-4864.5107421875,304.11407470703125,0.7821877002716064,0.287940114736557,0.27420574426651,292.4659729003906,297.1499938964844,293.1499938964844,0.4305191934108734,-5717.31689453125,304.0899658203125,0.9133416414260864,0.4617832601070404,0.3228080868721008,292.432861328125,297.1499938964844,293.1499938964844,0.5382220149040222,-9209.1181640625,304.0810241699219,0.9736893773078918,0.5507458448410034,0.5202776789665222,292.6820678710937,297.1499938964844,293.1499938964844,0.0391445904970169,-6186.8369140625,304.1307067871094,0.4888898730278015,0.0747771859169006,0.3483500480651855,289.4388427734375,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.6806030273437,289.4388732910156,1.0,0.4427818059921264,0.5817261934280396,0.5817261934280396,1.0,1.0,-2.163093090057373,0.8613519668579102,1.301741123199463,0.3689430654048919,0.0,0.0,1.0,118.38196563720705,141.0,11.019411087036133,-22464.193359375,1011.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73779296875,306.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.8828125,23400.0,0.0,0.0,0.5285313725471497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544613599777222,1.5564558506011963,-0.0019944850355386,0.0,0.0005363921518437,0.0,0.0,418.5125427246094,0.0,0.0,0.0,0.8492520451545715,4.0,0.0,1.0
458100,292.6457214355469,297.1499938964844,293.1499938964844,0.3331805765628814,-6010.3017578125,304.1147155761719,0.8500381112098694,0.3752596080303192,0.3387230336666107,292.6358947753906,297.1499938964844,293.1499938964844,0.2412747293710708,-4914.67724609375,304.1148986816406,0.7827946543693542,0.2907615602016449,0.2769735455513,292.4890441894531,297.1499938964844,293.1499938964844,0.435795396566391,-5771.17578125,304.0912780761719,0.9138083457946776,0.4659180045127868,0.3257671594619751,292.4556884765625,297.1499938964844,293.1499938964844,0.5444052219390869,-9289.9853515625,304.08233642578125,0.973910391330719,0.5553454160690308,0.5247151851654053,292.7033386230469,297.1499938964844,293.1499938964844,0.0409947223961353,-6336.10302734375,304.130859375,0.4916693866252899,0.076523944735527,0.3566927015781402,289.43658447265625,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.70196533203125,289.4364318847656,1.0,0.4473534524440765,0.5808976292610168,0.5808976292610168,1.0,1.0,-2.188082218170166,0.8717212677001953,1.3163609504699707,0.3739303350448608,0.0,0.0,1.0,120.46446990966795,141.0,2.516122341156006,-22706.099609375,1044.0316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85418701171875,306.3653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.78125,24480.0,0.0,0.0,0.5340744256973267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551565885543823,1.5571528673171997,-0.0019962678197771,0.0,0.0005420176894403,0.0,0.0,419.0747680664063,0.0,0.0,0.0,0.8645995259284973,4.0,0.0,1.0
458160,292.6664733886719,297.1499938964844,293.1499938964844,0.3355789482593536,-6043.02880859375,304.1167907714844,0.8496565818786621,0.3775703608989715,0.3409004211425781,292.6552734375,297.1499938964844,293.1499938964844,0.2439556419849395,-4956.82080078125,304.1164245605469,0.7832633256912231,0.2934669554233551,0.2796322405338287,292.5113830566406,297.1499938964844,293.1499938964844,0.4402904212474823,-5816.24853515625,304.09381103515625,0.9141283631324768,0.4699024856090545,0.3286226093769073,292.4778747558594,297.1499938964844,293.1499938964844,0.5496509671211243,-9357.23828125,304.0851135253906,0.974014937877655,0.5597851872444153,0.5290054082870483,292.7237548828125,297.1499938964844,293.1499938964844,0.0426587909460067,-6469.17138671875,304.1313171386719,0.4941299259662628,0.0781736224889755,0.364578902721405,289.4521789550781,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.7224426269531,289.45379638671875,1.0,0.4517816305160522,0.580105185508728,0.580105185508728,1.0,1.0,-2.211947202682495,0.8816139101982117,1.3303334712982178,0.3786833882331848,0.0,0.0,1.0,122.5511703491211,144.0,23.990964889526367,-23026.61328125,1076.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95458984375,306.4737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24158.958984375,24480.0,0.0,0.0,0.5395593643188477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5808924436569214,1.582955241203308,-0.0020628096535801,0.0,0.0005475841462612,0.0,0.0,440.2417602539063,0.0,0.0,0.0,0.864130973815918,4.0,0.0,1.0
458220,292.7060241699219,297.1499938964844,293.1499938964844,0.3405963182449341,-6112.32568359375,304.1194763183594,0.8485990762710571,0.3817985355854034,0.3448964655399322,292.6920166015625,297.1499938964844,293.1499938964844,0.2494673281908035,-5043.91552734375,304.118408203125,0.7838497757911682,0.2985451221466064,0.2846306562423706,292.5539245605469,297.1499938964844,293.1499938964844,0.4496438503265381,-5910.693359375,304.0968933105469,0.9144066572189332,0.4774543344974518,0.3340333998203277,292.520263671875,297.1499938964844,293.1499938964844,0.5606346130371094,-9499.2666015625,304.08837890625,0.973937690258026,0.5682135820388794,0.5371485948562622,292.7619934082031,297.1499938964844,293.1499938964844,0.0458233840763568,-6725.0166015625,304.1322631835937,0.4982988238334656,0.0812114030122757,0.379136323928833,289.4592590332031,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608337402344,289.4593505859375,1.0,0.4602131843566894,0.5786117315292358,0.5786117315292358,1.0,1.0,-2.256519556045532,0.9000500440597534,1.3564695119857788,0.3875239789485931,0.0,0.0,1.0,126.7102279663086,147.0,9.869181632995604,-23472.390625,1139.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1420593261719,306.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,24400.041015625,24480.0,0.0,0.0,0.5500884056091309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887606143951416,1.5908440351486206,-0.0020833702292293,0.0,0.0005582697922363,0.0,0.0,446.8526916503906,0.0,0.0,0.0,0.8680590391159058,4.0,0.0,1.0
