time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.7060241699219,297.1499938964844,293.1499938964844,0.3405963182449341,-6112.32568359375,304.1194763183594,0.8485990762710571,0.3817985355854034,0.3448964655399322,292.6920166015625,297.1499938964844,293.1499938964844,0.2494673281908035,-5043.91552734375,304.118408203125,0.7838497757911682,0.2985451221466064,0.2846306562423706,292.5539245605469,297.1499938964844,293.1499938964844,0.4496438503265381,-5910.693359375,304.0968933105469,0.9144066572189332,0.4774543344974518,0.3340333998203277,292.520263671875,297.1499938964844,293.1499938964844,0.5606346130371094,-9499.2666015625,304.08837890625,0.973937690258026,0.5682135820388794,0.5371485948562622,292.7619934082031,297.1499938964844,293.1499938964844,0.0458233840763568,-6725.0166015625,304.1322631835937,0.4982988238334656,0.0812114030122757,0.379136323928833,289.4592590332031,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608337402344,289.4593505859375,1.0,0.4602131843566894,0.5786117315292358,0.5786117315292358,1.0,1.0,-2.256519556045532,0.9000500440597534,1.3564695119857788,0.3875239789485931,0.0,0.0,1.0,126.7102279663086,147.0,9.869181632995604,-23472.390625,1139.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1420593261719,306.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,24400.041015625,24480.0,0.0,0.0,0.5500884056091309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887606143951416,1.5908440351486206,-0.0020833702292293,0.0,0.0005582697922363,0.0,0.0,446.8526916503906,0.0,0.0,0.0,0.8680590391159058,4.0,0.0,1.0
458340,292.7430114746094,297.1499938964844,293.1499938964844,0.3453471958637237,-6177.9130859375,304.1217346191406,0.8472504615783691,0.3855417668819427,0.3484523296356201,292.7262268066406,297.1499938964844,293.1499938964844,0.2547627985477447,-5127.35791015625,304.1201171875,0.7840670943260193,0.303205281496048,0.2892298400402069,292.5936279296875,297.1499938964844,293.1499938964844,0.4587749242782593,-6002.65576171875,304.099365234375,0.9143332839012146,0.4844968020915985,0.3390841484069824,292.56005859375,297.1499938964844,293.1499938964844,0.5714068412780762,-9638.232421875,304.0909729003906,0.9735894203186036,0.5760937929153442,0.5447673797607422,292.7969970703125,297.1499938964844,293.1499938964844,0.048695508390665,-6959.8603515625,304.1333923339844,0.5016679763793945,0.0839345231652259,0.3922427892684936,289.4555053710937,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79595947265625,289.45538330078125,1.0,0.468102365732193,0.5772164463996887,0.5772164463996887,1.0,1.0,-2.2972798347473145,0.9168450832366944,1.3804348707199097,0.3955521583557129,0.0,0.0,1.0,130.8157196044922,150.0,-1.3475810289382937,-23871.51953125,1200.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32843017578125,306.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.91796875,25560.0,0.0,0.0,0.5598793625831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.59070885181427,1.5927972793579102,-0.0020884766709059,0.0,0.0005682064220309,0.0,0.0,448.4997253417969,0.0,0.0,0.0,0.8840315341949463,4.0,0.0,1.0
458400,292.7430114746094,297.1499938964844,293.1499938964844,0.3453471958637237,-6177.9130859375,304.1217346191406,0.8472504615783691,0.3855417668819427,0.3484523296356201,292.7262268066406,297.1499938964844,293.1499938964844,0.2547627985477447,-5127.35791015625,304.1201171875,0.7840670943260193,0.303205281496048,0.2892298400402069,292.5936279296875,297.1499938964844,293.1499938964844,0.4587749242782593,-6002.65576171875,304.099365234375,0.9143332839012146,0.4844968020915985,0.3390841484069824,292.56005859375,297.1499938964844,293.1499938964844,0.5714068412780762,-9638.232421875,304.0909729003906,0.9735894203186036,0.5760937929153442,0.5447673797607422,292.7969970703125,297.1499938964844,293.1499938964844,0.048695508390665,-6959.8603515625,304.1333923339844,0.5016679763793945,0.0839345231652259,0.3922427892684936,289.4555053710937,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79595947265625,289.45538330078125,1.0,0.468102365732193,0.5772164463996887,0.5772164463996887,1.0,1.0,-2.2972798347473145,0.9168450832366944,1.3804348707199097,0.3955521583557129,0.0,0.0,1.0,130.8157196044922,150.0,-1.3475810289382937,-23871.51953125,1200.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32843017578125,306.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.91796875,25560.0,0.0,0.0,0.5598793625831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.59070885181427,1.5927972793579102,-0.0020884766709059,0.0,0.0005682064220309,0.0,0.0,448.4997253417969,0.0,0.0,0.0,0.8840315341949463,4.0,0.0,1.0
458460,292.7777099609375,297.1499938964844,293.1499938964844,0.3488214612007141,-6224.60107421875,304.12530517578125,0.845639169216156,0.3888108432292938,0.3515856266021728,292.7581787109375,297.1499938964844,293.1499938964844,0.2590955793857574,-5194.44970703125,304.122802734375,0.7839525938034058,0.3074637055397033,0.2934494018554687,292.630859375,297.1499938964844,293.1499938964844,0.4663482308387756,-6077.5283203125,304.10357666015625,0.9139418005943298,0.4910398721694946,0.343789130449295,292.5975646972656,297.1499938964844,293.1499938964844,0.5803231000900269,-9750.92578125,304.095703125,0.9729920625686646,0.5834308862686157,0.5518798232078552,292.8290710449219,297.1499938964844,293.1499938964844,0.051118716597557,-7158.14990234375,304.1348876953125,0.5043628215789795,0.0863727033138275,0.4040497839450836,289.4796142578125,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.828125,289.48016357421875,1.0,0.4754827320575714,0.5759050846099854,0.5759050846099854,1.0,1.0,-2.334493637084961,0.93210631608963,1.4023873805999756,0.4028217792510986,0.0,0.0,1.0,134.86618041992188,153.0,19.22644424438477,-24341.662109375,1259.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4838256835937,306.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.5546875,25560.0,0.0,0.0,0.5692950487136841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211023330688477,1.623271346092224,-0.0021689468994736,0.0,0.0005777621408924,0.0,0.0,474.7220458984375,0.0,0.0,0.0,0.8858544230461121,4.0,0.0,1.0
458520,292.7777099609375,297.1499938964844,293.1499938964844,0.3488214612007141,-6224.60107421875,304.12530517578125,0.845639169216156,0.3888108432292938,0.3515856266021728,292.7581787109375,297.1499938964844,293.1499938964844,0.2590955793857574,-5194.44970703125,304.122802734375,0.7839525938034058,0.3074637055397033,0.2934494018554687,292.630859375,297.1499938964844,293.1499938964844,0.4663482308387756,-6077.5283203125,304.10357666015625,0.9139418005943298,0.4910398721694946,0.343789130449295,292.5975646972656,297.1499938964844,293.1499938964844,0.5803231000900269,-9750.92578125,304.095703125,0.9729920625686646,0.5834308862686157,0.5518798232078552,292.8290710449219,297.1499938964844,293.1499938964844,0.051118716597557,-7158.14990234375,304.1348876953125,0.5043628215789795,0.0863727033138275,0.4040497839450836,289.4796142578125,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.828125,289.48016357421875,1.0,0.4754827320575714,0.5759050846099854,0.5759050846099854,1.0,1.0,-2.334493637084961,0.93210631608963,1.4023873805999756,0.4028217792510986,0.0,0.0,1.0,134.86618041992188,153.0,19.22644424438477,-24341.662109375,1259.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4838256835937,306.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.5546875,25560.0,0.0,0.0,0.5692950487136841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211023330688477,1.623271346092224,-0.0021689468994736,0.0,0.0005777621408924,0.0,0.0,474.7220458984375,0.0,0.0,0.0,0.8858544230461121,4.0,0.0,1.0
458580,292.8102722167969,297.1499938964844,293.1499938964844,0.3523332774639129,-6272.43408203125,304.127685546875,0.8437913060188293,0.391636312007904,0.3543141782283783,292.7880249023437,297.1499938964844,293.1499938964844,0.263438880443573,-5262.0400390625,304.1246337890625,0.7835333943367004,0.3113366663455963,0.2973014116287231,292.66571044921875,297.1499938964844,293.1499938964844,0.4740865230560303,-6154.51025390625,304.10614013671875,0.9132665395736694,0.4971218407154083,0.348165363073349,292.63287353515625,297.1499938964844,293.1499938964844,0.5894827246665955,-9867.5908203125,304.0985107421875,0.9721662402153016,0.5902666449546814,0.5585078597068787,292.85845947265625,297.1499938964844,293.1499938964844,0.0533600412309169,-7344.6484375,304.1361999511719,0.5064530372619629,0.0885434672236442,0.4146382808685303,289.48321533203125,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8575744628906,289.4833984375,1.0,0.4823775291442871,0.574670672416687,0.574670672416687,1.0,1.0,-2.368340253829956,0.9459112882614136,1.422428846359253,0.4093706011772156,0.0,0.0,1.0,138.85873413085938,156.0,8.167142868041992,-24685.076171875,1315.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387939453125,307.0082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,25521.87109375,25560.0,0.0,0.0,0.5781009793281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624873161315918,1.6270521879196167,-0.0021790356840938,0.0,0.0005866989959031,0.0,0.0,478.0448913574219,0.0,0.0,0.0,0.8877348303794861,4.0,0.0,1.0
458640,292.8102722167969,297.1499938964844,293.1499938964844,0.3523332774639129,-6272.43408203125,304.127685546875,0.8437913060188293,0.391636312007904,0.3543141782283783,292.7880249023437,297.1499938964844,293.1499938964844,0.263438880443573,-5262.0400390625,304.1246337890625,0.7835333943367004,0.3113366663455963,0.2973014116287231,292.66571044921875,297.1499938964844,293.1499938964844,0.4740865230560303,-6154.51025390625,304.10614013671875,0.9132665395736694,0.4971218407154083,0.348165363073349,292.63287353515625,297.1499938964844,293.1499938964844,0.5894827246665955,-9867.5908203125,304.0985107421875,0.9721662402153016,0.5902666449546814,0.5585078597068787,292.85845947265625,297.1499938964844,293.1499938964844,0.0533600412309169,-7344.6484375,304.1361999511719,0.5064530372619629,0.0885434672236442,0.4146382808685303,289.48321533203125,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8575744628906,289.4833984375,1.0,0.4823775291442871,0.574670672416687,0.574670672416687,1.0,1.0,-2.368340253829956,0.9459112882614136,1.422428846359253,0.4093706011772156,0.0,0.0,1.0,138.85873413085938,156.0,8.167142868041992,-24685.076171875,1315.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387939453125,307.0082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,25521.87109375,25560.0,0.0,0.0,0.5781009793281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624873161315918,1.6270521879196167,-0.0021790356840938,0.0,0.0005866989959031,0.0,0.0,478.0448913574219,0.0,0.0,0.0,0.8877348303794861,4.0,0.0,1.0
458700,292.8258056640625,297.1499938964844,293.1499938964844,0.3539430201053619,-6294.3076171875,304.1288146972656,0.8427891135215759,0.3928884267807007,0.3555346131324768,292.8022155761719,297.1499938964844,293.1499938964844,0.2654927968978882,-5293.91552734375,304.1255187988281,0.7832197546958923,0.313133031129837,0.2990947663784027,292.6822814941406,297.1499938964844,293.1499938964844,0.4778109788894653,-6191.45751953125,304.1073303222656,0.9128374457359314,0.4999987483024597,0.3502388298511505,292.64971923828125,297.1499938964844,293.1499938964844,0.5939030051231384,-9923.7314453125,304.099853515625,0.9716784358024596,0.5935069918632507,0.5616542100906372,292.8721923828125,297.1499938964844,293.1499938964844,0.0543885007500648,-7430.90966796875,304.1368408203125,0.5072929859161377,0.0895349606871604,0.419504314661026,289.48370361328125,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.8713684082031,289.48388671875,1.0,0.4856526255607605,0.5740804076194763,0.5740804076194763,1.0,1.0,-2.384078025817871,0.952301561832428,1.431776523590088,0.4123921394348144,0.0,0.0,1.0,140.8325653076172,156.0,5.091869354248047,-24846.40234375,1341.9920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7187194824219,307.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,25541.130859375,26640.0,0.0,0.0,0.5822438597679138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625486135482788,1.6276668310165403,-0.0021806778386235,0.0,0.0005909035098738,0.0,0.0,478.5865173339844,0.0,0.0,0.0,0.9030404686927797,4.0,0.0,1.0
458760,292.8409118652344,297.1499938964844,293.1499938964844,0.3548766076564789,-6306.09765625,304.1309814453125,0.8417344689369202,0.3940327167510986,0.3566604256629944,292.81597900390625,297.1499938964844,293.1499938964844,0.2670307159423828,-5317.07568359375,304.1271667480469,0.7828377485275269,0.3148368000984192,0.300801545381546,292.6983947753906,297.1499938964844,293.1499938964844,0.4806655049324035,-6218.91015625,304.10992431640625,0.9123469591140748,0.5027622580528259,0.3522365391254425,292.6661071777344,297.1499938964844,293.1499938964844,0.5972723960876465,-9965.046875,304.10284423828125,0.9711385369300842,0.5966233015060425,0.5646892786026001,292.8853759765625,297.1499938964844,293.1499938964844,0.0552480481564998,-7501.94091796875,304.1376647949219,0.5080044269561768,0.0904665887355804,0.4240996539592743,289.5040283203125,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.88458251953125,289.5057373046875,1.0,0.4888173937797546,0.5735079646110535,0.5735079646110535,1.0,1.0,-2.3990488052368164,0.9583611488342284,1.4406875371932983,0.4152512848377228,0.0,0.0,1.0,142.79322814941406,159.0,30.68330764770508,-25094.060546875,1368.2252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7858581542969,307.152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26331.8828125,26640.0,0.0,0.0,0.5863660573959351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650456786155701,1.652704834938049,-0.0022481002379208,0.0,0.000595087010879,0.0,0.0,501.0001525878906,0.0,0.0,0.0,0.902130126953125,4.0,0.0,1.0
458820,292.86962890625,297.1499938964844,293.1499938964844,0.3570959270000458,-6335.5908203125,304.1335754394531,0.8394773602485657,0.3960394561290741,0.3586429059505462,292.8421630859375,297.1499938964844,293.1499938964844,0.2703570127487182,-5368.06591796875,304.12921142578125,0.7818767428398132,0.3179879188537597,0.3039645254611969,292.7291259765625,297.1499938964844,293.1499938964844,0.486895889043808,-6279.99560546875,304.11285400390625,0.9111788868904114,0.5079675316810608,0.3560009598731994,292.69757080078125,297.1499938964844,293.1499938964844,0.6046655178070068,-10057.775390625,304.106201171875,0.969892144203186,0.602502703666687,0.5704161524772644,292.9100952148437,297.1499938964844,293.1499938964844,0.0569272264838218,-7643.23681640625,304.13897705078125,0.509059727191925,0.0921569839119911,0.4325048923492431,289.5199279785156,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093933105469,289.5205078125,1.0,0.4948253035545349,0.5724171996116638,0.5724171996116638,1.0,1.0,-2.4267325401306152,0.9695119261741638,1.4572207927703855,0.4204933941364288,0.0,0.0,1.0,146.67784118652344,162.0,21.68409919738769,-25398.25,1418.5579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9167785644531,307.25537109375,278.1499938964844,0.0,18000.0,313.1499938964844,26565.966796875,26640.0,0.0,0.0,0.5942529439926147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577765941619873,1.6600446701049805,-0.0022680573165416,0.0,0.0006030911463312,0.0,0.0,507.7007141113281,0.0,0.0,0.0,0.905776023864746,4.0,0.0,1.0
458880,292.86962890625,297.1499938964844,293.1499938964844,0.3570959270000458,-6335.5908203125,304.1335754394531,0.8394773602485657,0.3960394561290741,0.3586429059505462,292.8421630859375,297.1499938964844,293.1499938964844,0.2703570127487182,-5368.06591796875,304.12921142578125,0.7818767428398132,0.3179879188537597,0.3039645254611969,292.7291259765625,297.1499938964844,293.1499938964844,0.486895889043808,-6279.99560546875,304.11285400390625,0.9111788868904114,0.5079675316810608,0.3560009598731994,292.69757080078125,297.1499938964844,293.1499938964844,0.6046655178070068,-10057.775390625,304.106201171875,0.969892144203186,0.602502703666687,0.5704161524772644,292.9100952148437,297.1499938964844,293.1499938964844,0.0569272264838218,-7643.23681640625,304.13897705078125,0.509059727191925,0.0921569839119911,0.4325048923492431,289.5199279785156,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093933105469,289.5205078125,1.0,0.4948253035545349,0.5724171996116638,0.5724171996116638,1.0,1.0,-2.4267325401306152,0.9695119261741638,1.4572207927703855,0.4204933941364288,0.0,0.0,1.0,146.67784118652344,162.0,21.68409919738769,-25398.25,1418.5579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9167785644531,307.25537109375,278.1499938964844,0.0,18000.0,313.1499938964844,26565.966796875,26640.0,0.0,0.0,0.5942529439926147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577765941619873,1.6600446701049805,-0.0022680573165416,0.0,0.0006030911463312,0.0,0.0,507.7007141113281,0.0,0.0,0.0,0.905776023864746,4.0,0.0,1.0
458940,292.8962097167969,297.1499938964844,293.1499938964844,0.359134167432785,-6362.830078125,304.1356506347656,0.8371106386184692,0.397744745016098,0.3603408336639404,292.86651611328125,297.1499938964844,293.1499938964844,0.273501843214035,-5416.298828125,304.1308898925781,0.7807276248931885,0.3208414316177368,0.3068366050720215,292.7579650878906,297.1499938964844,293.1499938964844,0.4929011762142181,-6338.88916015625,304.115234375,0.9098389148712158,0.5127784013748169,0.3594878315925598,292.7272033691406,297.1499938964844,293.1499938964844,0.6118202209472656,-10147.5849609375,304.10888671875,0.968486189842224,0.6079545021057129,0.5757353901863098,292.9327697753906,297.1499938964844,293.1499938964844,0.0584261044859886,-7770.58251953125,304.14013671875,0.5096893310546875,0.09363304823637,0.4399281442165375,289.5282897949219,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287780761719,1.0,0.5004333257675171,0.5713930130004883,0.5713930130004883,1.0,1.0,-2.451722860336304,0.9795104265213012,1.472212314605713,0.4251691997051239,0.0,0.0,1.0,150.49609375,165.0,14.469162940979004,-25670.462890625,1466.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05645751953125,307.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.373046875,27720.0,0.0,0.0,0.6015105843544006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595356464385986,1.6618084907531738,-0.0022728664334863,0.0,0.0006104567437432,0.0,0.0,509.31976318359375,0.0,0.0,0.0,0.9216521978378296,4.0,0.0,1.0
459000,292.8962097167969,297.1499938964844,293.1499938964844,0.359134167432785,-6362.830078125,304.1356506347656,0.8371106386184692,0.397744745016098,0.3603408336639404,292.86651611328125,297.1499938964844,293.1499938964844,0.273501843214035,-5416.298828125,304.1308898925781,0.7807276248931885,0.3208414316177368,0.3068366050720215,292.7579650878906,297.1499938964844,293.1499938964844,0.4929011762142181,-6338.88916015625,304.115234375,0.9098389148712158,0.5127784013748169,0.3594878315925598,292.7272033691406,297.1499938964844,293.1499938964844,0.6118202209472656,-10147.5849609375,304.10888671875,0.968486189842224,0.6079545021057129,0.5757353901863098,292.9327697753906,297.1499938964844,293.1499938964844,0.0584261044859886,-7770.58251953125,304.14013671875,0.5096893310546875,0.09363304823637,0.4399281442165375,289.5282897949219,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287780761719,1.0,0.5004333257675171,0.5713930130004883,0.5713930130004883,1.0,1.0,-2.451722860336304,0.9795104265213012,1.472212314605713,0.4251691997051239,0.0,0.0,1.0,150.49609375,165.0,14.469162940979004,-25670.462890625,1466.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05645751953125,307.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.373046875,27720.0,0.0,0.0,0.6015105843544006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595356464385986,1.6618084907531738,-0.0022728664334863,0.0,0.0006104567437432,0.0,0.0,509.31976318359375,0.0,0.0,0.0,0.9216521978378296,4.0,0.0,1.0
459060,292.9209289550781,297.1499938964844,293.1499938964844,0.3600337505340576,-6373.48876953125,304.1388854980469,0.8346462845802307,0.3991601169109344,0.3617821931838989,292.8892517089844,297.1499938964844,293.1499938964844,0.2757320404052734,-5449.46044921875,304.1335144042969,0.7794103622436523,0.3234163522720337,0.3094450831413269,292.7851867675781,297.1499938964844,293.1499938964844,0.4973357319831848,-6381.09619140625,304.1193542480469,0.9083293080329896,0.517189621925354,0.3627000153064728,292.7552795410156,297.1499938964844,293.1499938964844,0.617091715335846,-10211.5830078125,304.1137084960937,0.9669097661972046,0.6129680275917053,0.5806492567062378,292.9535827636719,297.1499938964844,293.1499938964844,0.0595734678208828,-7866.57763671875,304.1415100097656,0.509938657283783,0.0949120596051216,0.4464533925056457,289.5649719238281,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.5660705566406,1.0,0.5056716799736023,0.5704352259635925,0.5704352259635925,1.0,1.0,-2.4741926193237305,0.9884380102157592,1.4857547283172607,0.4293232858181,0.0,0.0,1.0,154.25758361816406,168.0,35.94171524047852,-26024.337890625,1511.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1714172363281,307.4887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,27572.099609375,27720.0,0.0,0.0,0.6085015535354614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888773441314695,1.6912312507629397,-0.0023538284003734,0.0,0.0006175517337396,0.0,0.0,536.8370361328125,0.0,0.0,0.0,0.922888159751892,4.0,0.0,1.0
459120,292.9209289550781,297.1499938964844,293.1499938964844,0.3600337505340576,-6373.48876953125,304.1388854980469,0.8346462845802307,0.3991601169109344,0.3617821931838989,292.8892517089844,297.1499938964844,293.1499938964844,0.2757320404052734,-5449.46044921875,304.1335144042969,0.7794103622436523,0.3234163522720337,0.3094450831413269,292.7851867675781,297.1499938964844,293.1499938964844,0.4973357319831848,-6381.09619140625,304.1193542480469,0.9083293080329896,0.517189621925354,0.3627000153064728,292.7552795410156,297.1499938964844,293.1499938964844,0.617091715335846,-10211.5830078125,304.1137084960937,0.9669097661972046,0.6129680275917053,0.5806492567062378,292.9535827636719,297.1499938964844,293.1499938964844,0.0595734678208828,-7866.57763671875,304.1415100097656,0.509938657283783,0.0949120596051216,0.4464533925056457,289.5649719238281,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.5660705566406,1.0,0.5056716799736023,0.5704352259635925,0.5704352259635925,1.0,1.0,-2.4741926193237305,0.9884380102157592,1.4857547283172607,0.4293232858181,0.0,0.0,1.0,154.25758361816406,168.0,35.94171524047852,-26024.337890625,1511.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1714172363281,307.4887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,27572.099609375,27720.0,0.0,0.0,0.6085015535354614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888773441314695,1.6912312507629397,-0.0023538284003734,0.0,0.0006175517337396,0.0,0.0,536.8370361328125,0.0,0.0,0.0,0.922888159751892,4.0,0.0,1.0
459180,292.9440002441406,297.1499938964844,293.1499938964844,0.3611562550067901,-6388.0478515625,304.14068603515625,0.8320791125297546,0.4002854824066162,0.3629675209522247,292.91046142578125,297.1499938964844,293.1499938964844,0.2780964374542236,-5485.31103515625,304.1350402832031,0.7779289484024048,0.3257146179676056,0.3117951154708862,292.810791015625,297.1499938964844,293.1499938964844,0.5020569562911987,-6426.908203125,304.1216735839844,0.9066705107688904,0.5212395787239075,0.365653246641159,292.7818298339844,297.1499938964844,293.1499938964844,0.6227339506149292,-10281.6474609375,304.1163635253906,0.96516615152359,0.6175860166549683,0.5851786136627197,292.97271728515625,297.1499938964844,293.1499938964844,0.0606525726616382,-7958.52294921875,304.1425476074219,0.5098447203636169,0.096008114516735,0.4521434009075165,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.97216796875,289.58203125,1.0,0.5105626583099365,0.5695459842681885,0.5695459842681885,1.0,1.0,-2.49426817893982,0.9963579177856444,1.4979103803634644,0.4329888522624969,0.0,0.0,1.0,157.96786499023438,171.0,25.746871948242188,-26259.82421875,1553.290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2911682128906,307.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.279296875,27720.0,0.0,0.0,0.6149808764457703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923401355743408,1.6947035789489746,-0.0023634759709239,0.0,0.0006241273949854,0.0,0.0,540.1483764648438,0.0,0.0,0.0,0.9246113300323486,4.0,0.0,1.0
459240,292.9440002441406,297.1499938964844,293.1499938964844,0.3611562550067901,-6388.0478515625,304.14068603515625,0.8320791125297546,0.4002854824066162,0.3629675209522247,292.91046142578125,297.1499938964844,293.1499938964844,0.2780964374542236,-5485.31103515625,304.1350402832031,0.7779289484024048,0.3257146179676056,0.3117951154708862,292.810791015625,297.1499938964844,293.1499938964844,0.5020569562911987,-6426.908203125,304.1216735839844,0.9066705107688904,0.5212395787239075,0.365653246641159,292.7818298339844,297.1499938964844,293.1499938964844,0.6227339506149292,-10281.6474609375,304.1163635253906,0.96516615152359,0.6175860166549683,0.5851786136627197,292.97271728515625,297.1499938964844,293.1499938964844,0.0606525726616382,-7958.52294921875,304.1425476074219,0.5098447203636169,0.096008114516735,0.4521434009075165,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.97216796875,289.58203125,1.0,0.5105626583099365,0.5695459842681885,0.5695459842681885,1.0,1.0,-2.49426817893982,0.9963579177856444,1.4979103803634644,0.4329888522624969,0.0,0.0,1.0,157.96786499023438,171.0,25.746871948242188,-26259.82421875,1553.290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2911682128906,307.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.279296875,27720.0,0.0,0.0,0.6149808764457703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923401355743408,1.6947035789489746,-0.0023634759709239,0.0,0.0006241273949854,0.0,0.0,540.1483764648438,0.0,0.0,0.0,0.9246113300323486,4.0,0.0,1.0
459300,292.955078125,297.1499938964844,293.1499938964844,0.3616081774234772,-6393.84423828125,304.1415710449219,0.8307433724403381,0.4007179141044616,0.3634513020515442,292.920654296875,297.1499938964844,293.1499938964844,0.2791830003261566,-5501.75537109375,304.13580322265625,0.7771177291870117,0.3267478048801422,0.3128655850887298,292.822998046875,297.1499938964844,293.1499938964844,0.5042973756790161,-6448.6240234375,304.12274169921875,0.9057908654212952,0.5231347680091858,0.3670397996902466,292.7945251464844,297.1499938964844,293.1499938964844,0.6254200339317322,-10314.9716796875,304.1176147460937,0.9642325639724731,0.619753897190094,0.5873108506202698,292.981689453125,297.1499938964844,293.1499938964844,0.0611359439790248,-7999.8466796875,304.1430053710937,0.5096791982650757,0.0964920371770858,0.4546966254711151,289.5882568359375,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9811706542969,289.5890197753906,1.0,0.5128838419914246,0.5691283941268921,0.5691283941268921,1.0,1.0,-2.503431797027588,0.9999530911445618,1.503478765487671,0.4346470534801483,0.0,0.0,1.0,159.80743408203125,171.0,22.97750663757324,-26370.3828125,1573.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35479736328125,307.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.01171875,28800.0,0.0,0.0,0.6179969310760498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692882061004639,1.6952470541000366,-0.0023649875074625,0.0,0.0006271883030422,0.0,0.0,540.6678466796875,0.0,0.0,0.0,0.9398810267448424,4.0,0.0,1.0
459360,292.9659118652344,297.1499938964844,293.1499938964844,0.3613967597484588,-6389.79736328125,304.1434936523437,0.8293632864952087,0.4010581374168396,0.3638551831245422,292.9306030273437,297.1499938964844,293.1499938964844,0.2797482311725616,-5509.52685546875,304.1373596191406,0.7762527465820312,0.3277009427547455,0.3138624429702759,292.8348999023437,297.1499938964844,293.1499938964844,0.505659282207489,-6460.904296875,304.125244140625,0.904875636100769,0.5249393582344055,0.368367075920105,292.8069152832031,297.1499938964844,293.1499938964844,0.6270447969436646,-10333.5517578125,304.1205444335937,0.9632523655891418,0.6218220591545105,0.5893555879592896,292.9902648925781,297.1499938964844,293.1499938964844,0.0614696033298969,-8026.89306640625,304.1436767578125,0.5094397068023682,0.0969358086585998,0.4570700228214264,289.6148986816406,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9897766113281,289.6169738769531,1.0,0.5151259303092957,0.5687299370765686,0.5687299370765686,1.0,1.0,-2.512018918991089,1.0033098459243774,1.508708953857422,0.4361923635005951,0.0,0.0,1.0,161.64053344726562,174.0,47.74072647094727,-26567.943359375,1592.7982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40625,307.7084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,28503.365234375,28800.0,0.0,0.0,0.6210196614265442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717162013053894,1.719595193862915,-0.0024332047905772,0.0,0.0006302560213953,0.0,0.0,564.28515625,0.0,0.0,0.0,0.9385722279548644,4.0,0.0,1.0
459420,292.9867248535156,297.1499938964844,293.1499938964844,0.3614289462566376,-6389.08251953125,304.14556884765625,0.8264774680137634,0.4015004336833954,0.3644348084926605,292.94970703125,297.1499938964844,293.1499938964844,0.2812130749225616,-5531.14501953125,304.1390991210937,0.7743685841560364,0.3293840885162353,0.3156387209892273,292.85772705078125,297.1499938964844,293.1499938964844,0.509060263633728,-6493.3466796875,304.1277770996094,0.90294349193573,0.5282939076423645,0.3708370625972748,292.83074951171875,297.1499938964844,293.1499938964844,0.6311246752738953,-10383.322265625,304.12353515625,0.9611446261405944,0.6256778240203857,0.5931693911552429,293.00640869140625,297.1499938964844,293.1499938964844,0.0621771663427352,-8086.51123046875,304.14459228515625,0.5087491273880005,0.0977062657475471,0.4612869918346405,289.6420593261719,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431579589844,1.0,0.5193744897842407,0.5679939389228821,0.5679939389228821,1.0,1.0,-2.527467966079712,1.00931715965271,1.5181506872177124,0.4389488399028778,0.0,0.0,1.0,165.28607177734375,177.0,38.10660552978516,-26776.357421875,1629.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082702636719,307.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.11328125,28800.0,0.0,0.0,0.6267726421356201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724008560180664,1.7264611721038818,-0.0024526149500161,0.0,0.0006360945990309,0.0,0.0,571.0670776367188,0.0,0.0,0.0,0.9419749975204468,4.0,0.0,1.0
459480,292.9867248535156,297.1499938964844,293.1499938964844,0.3614289462566376,-6389.08251953125,304.14556884765625,0.8264774680137634,0.4015004336833954,0.3644348084926605,292.94970703125,297.1499938964844,293.1499938964844,0.2812130749225616,-5531.14501953125,304.1390991210937,0.7743685841560364,0.3293840885162353,0.3156387209892273,292.85772705078125,297.1499938964844,293.1499938964844,0.509060263633728,-6493.3466796875,304.1277770996094,0.90294349193573,0.5282939076423645,0.3708370625972748,292.83074951171875,297.1499938964844,293.1499938964844,0.6311246752738953,-10383.322265625,304.12353515625,0.9611446261405944,0.6256778240203857,0.5931693911552429,293.00640869140625,297.1499938964844,293.1499938964844,0.0621771663427352,-8086.51123046875,304.14459228515625,0.5087491273880005,0.0977062657475471,0.4612869918346405,289.6420593261719,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431579589844,1.0,0.5193744897842407,0.5679939389228821,0.5679939389228821,1.0,1.0,-2.527467966079712,1.00931715965271,1.5181506872177124,0.4389488399028778,0.0,0.0,1.0,165.28607177734375,177.0,38.10660552978516,-26776.357421875,1629.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082702636719,307.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.11328125,28800.0,0.0,0.0,0.6267726421356201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724008560180664,1.7264611721038818,-0.0024526149500161,0.0,0.0006360945990309,0.0,0.0,571.0670776367188,0.0,0.0,0.0,0.9419749975204468,4.0,0.0,1.0
459540,293.0063171386719,297.1499938964844,293.1499938964844,0.3613156378269195,-6386.611328125,304.1472473144531,0.8234791159629822,0.4016608297824859,0.3647586405277252,292.9677734375,297.1499938964844,293.1499938964844,0.2825197875499725,-5550.49560546875,304.1405639648437,0.7723317742347717,0.3307910561561584,0.317151814699173,292.879150390625,297.1499938964844,293.1499938964844,0.5123251080513,-6524.66357421875,304.1297607421875,0.9009262919425964,0.5313501954078674,0.3730939030647278,292.853271484375,297.1499938964844,293.1499938964844,0.6350580453872681,-10431.626953125,304.12579345703125,0.9588995575904846,0.6291971206665039,0.5966654419898987,293.021240234375,297.1499938964844,293.1499938964844,0.0627850890159607,-8138.04296875,304.1453857421875,0.5078243017196655,0.0983332023024559,0.4648470282554626,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.66314697265625,1.0,0.5233293771743774,0.5673383474349976,0.5673383474349976,1.0,1.0,-2.540866136550904,1.0144959688186646,1.5263702869415283,0.4413179159164428,0.0,0.0,1.0,168.88671875,180.0,30.83638381958008,-26959.302734375,1663.5936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62115478515625,307.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.6319863200187683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.728055119514465,-0.002457131864503,0.0,0.0006413857918232,0.0,0.0,572.6492309570312,0.0,0.0,0.0,0.9577650427818298,4.0,0.0,1.0
459600,293.0063171386719,297.1499938964844,293.1499938964844,0.3613156378269195,-6386.611328125,304.1472473144531,0.8234791159629822,0.4016608297824859,0.3647586405277252,292.9677734375,297.1499938964844,293.1499938964844,0.2825197875499725,-5550.49560546875,304.1405639648437,0.7723317742347717,0.3307910561561584,0.317151814699173,292.879150390625,297.1499938964844,293.1499938964844,0.5123251080513,-6524.66357421875,304.1297607421875,0.9009262919425964,0.5313501954078674,0.3730939030647278,292.853271484375,297.1499938964844,293.1499938964844,0.6350580453872681,-10431.626953125,304.12579345703125,0.9588995575904846,0.6291971206665039,0.5966654419898987,293.021240234375,297.1499938964844,293.1499938964844,0.0627850890159607,-8138.04296875,304.1453857421875,0.5078243017196655,0.0983332023024559,0.4648470282554626,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.66314697265625,1.0,0.5233293771743774,0.5673383474349976,0.5673383474349976,1.0,1.0,-2.540866136550904,1.0144959688186646,1.5263702869415283,0.4413179159164428,0.0,0.0,1.0,168.88671875,180.0,30.83638381958008,-26959.302734375,1663.5936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62115478515625,307.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.6319863200187683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.728055119514465,-0.002457131864503,0.0,0.0006413857918232,0.0,0.0,572.6492309570312,0.0,0.0,0.0,0.9577650427818298,4.0,0.0,1.0
459660,293.0249328613281,297.1499938964844,293.1499938964844,0.3601040542125702,-6368.15625,304.1501159667969,0.8203468918800354,0.4015246331691742,0.3648240268230438,292.9849548339844,297.1499938964844,293.1499938964844,0.2829281985759735,-5555.23681640625,304.1429748535156,0.7701436877250671,0.3319246470928192,0.3184102773666382,292.8992614746094,297.1499938964844,293.1499938964844,0.5141575932502747,-6540.9814453125,304.13336181640625,0.8988046050071716,0.5341318249702454,0.3751605451107025,292.8748779296875,297.1499938964844,293.1499938964844,0.6371928453445435,-10455.6064453125,304.13018798828125,0.9564864635467528,0.6323343515396118,0.5998165607452393,293.0348815917969,297.1499938964844,293.1499938964844,0.0631173700094223,-8163.78955078125,304.1463623046875,0.5066933035850525,0.0988295674324035,0.4678150117397308,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.7106018066406,1.0,0.5270096063613892,0.5667635202407837,0.5667635202407837,1.0,1.0,-2.5522940158843994,1.0188854932785034,1.533408522605896,0.4433231651782989,0.0,0.0,1.0,172.45362854003906,183.0,50.6692008972168,-27225.203125,1695.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7115173339844,308.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.556640625,29880.0,0.0,0.0,0.637014627456665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754003405570984,1.7565419673919678,-0.0025385518092662,0.0,0.0006464888574555,0.0,0.0,601.4200439453125,0.0,0.0,0.0,0.9584792256355286,4.0,0.0,1.0
459720,293.0249328613281,297.1499938964844,293.1499938964844,0.3601040542125702,-6368.15625,304.1501159667969,0.8203468918800354,0.4015246331691742,0.3648240268230438,292.9849548339844,297.1499938964844,293.1499938964844,0.2829281985759735,-5555.23681640625,304.1429748535156,0.7701436877250671,0.3319246470928192,0.3184102773666382,292.8992614746094,297.1499938964844,293.1499938964844,0.5141575932502747,-6540.9814453125,304.13336181640625,0.8988046050071716,0.5341318249702454,0.3751605451107025,292.8748779296875,297.1499938964844,293.1499938964844,0.6371928453445435,-10455.6064453125,304.13018798828125,0.9564864635467528,0.6323343515396118,0.5998165607452393,293.0348815917969,297.1499938964844,293.1499938964844,0.0631173700094223,-8163.78955078125,304.1463623046875,0.5066933035850525,0.0988295674324035,0.4678150117397308,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.7106018066406,1.0,0.5270096063613892,0.5667635202407837,0.5667635202407837,1.0,1.0,-2.5522940158843994,1.0188854932785034,1.533408522605896,0.4433231651782989,0.0,0.0,1.0,172.45362854003906,183.0,50.6692008972168,-27225.203125,1695.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7115173339844,308.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.556640625,29880.0,0.0,0.0,0.637014627456665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754003405570984,1.7565419673919678,-0.0025385518092662,0.0,0.0006464888574555,0.0,0.0,601.4200439453125,0.0,0.0,0.0,0.9584792256355286,4.0,0.0,1.0
459780,293.0426330566406,297.1499938964844,293.1499938964844,0.3591285347938537,-6353.74755859375,304.1517028808594,0.8170702457427979,0.4011072516441345,0.364633560180664,293.0013732910156,297.1499938964844,293.1499938964844,0.2834786176681518,-5562.8349609375,304.1443786621094,0.7678038477897644,0.332777738571167,0.3194057643413543,292.9181213378906,297.1499938964844,293.1499938964844,0.5164233446121216,-6562.4619140625,304.1351013183594,0.8965889811515808,0.536657452583313,0.377045214176178,292.8953552246094,297.1499938964844,293.1499938964844,0.6398018598556519,-10487.111328125,304.1324462890625,0.9539194703102112,0.6351502537727356,0.6026473641395569,293.0473937988281,297.1499938964844,293.1499938964844,0.0634520798921585,-8191.20263671875,304.1470031738281,0.5053826570510864,0.0992056801915168,0.4702351093292236,289.7357788085937,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468444824219,289.73699951171875,1.0,0.5304283499717712,0.5662791728973389,0.5662791728973389,1.0,1.0,-2.5618364810943604,1.0225378274917605,1.5392986536026,0.4449949264526367,0.0,0.0,1.0,175.9869842529297,186.0,40.43109893798828,-27379.146484375,1723.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086242675781,308.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,29848.130859375,29880.0,0.0,0.0,0.6416057348251343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757202386856079,1.7597501277923584,-0.0025478033348917,0.0,0.0006511482060886,0.0,0.0,604.7191772460938,0.0,0.0,0.0,0.960067093372345,4.0,0.0,1.0
459840,293.0426330566406,297.1499938964844,293.1499938964844,0.3591285347938537,-6353.74755859375,304.1517028808594,0.8170702457427979,0.4011072516441345,0.364633560180664,293.0013732910156,297.1499938964844,293.1499938964844,0.2834786176681518,-5562.8349609375,304.1443786621094,0.7678038477897644,0.332777738571167,0.3194057643413543,292.9181213378906,297.1499938964844,293.1499938964844,0.5164233446121216,-6562.4619140625,304.1351013183594,0.8965889811515808,0.536657452583313,0.377045214176178,292.8953552246094,297.1499938964844,293.1499938964844,0.6398018598556519,-10487.111328125,304.1324462890625,0.9539194703102112,0.6351502537727356,0.6026473641395569,293.0473937988281,297.1499938964844,293.1499938964844,0.0634520798921585,-8191.20263671875,304.1470031738281,0.5053826570510864,0.0992056801915168,0.4702351093292236,289.7357788085937,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468444824219,289.73699951171875,1.0,0.5304283499717712,0.5662791728973389,0.5662791728973389,1.0,1.0,-2.5618364810943604,1.0225378274917605,1.5392986536026,0.4449949264526367,0.0,0.0,1.0,175.9869842529297,186.0,40.43109893798828,-27379.146484375,1723.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086242675781,308.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,29848.130859375,29880.0,0.0,0.0,0.6416057348251343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757202386856079,1.7597501277923584,-0.0025478033348917,0.0,0.0006511482060886,0.0,0.0,604.7191772460938,0.0,0.0,0.0,0.960067093372345,4.0,0.0,1.0
459900,293.0511474609375,297.1499938964844,293.1499938964844,0.3585519194602966,-6345.34423828125,304.1524353027344,0.8153768181800842,0.4007933735847473,0.3644453287124634,293.0093078613281,297.1499938964844,293.1499938964844,0.2836645245552063,-5565.28125,304.14508056640625,0.7665819525718689,0.3331004977226257,0.3198056817054748,292.9271240234375,297.1499938964844,293.1499938964844,0.5174766182899475,-6572.45263671875,304.1358947753906,0.8954529166221619,0.5378269553184509,0.3779231607913971,292.9051513671875,297.1499938964844,293.1499938964844,0.641004204750061,-10501.6376953125,304.1334228515625,0.952590823173523,0.6364483833312988,0.6039589643478394,293.0532531738281,297.1499938964844,293.1499938964844,0.0635863915085792,-8202.09765625,304.1473083496094,0.504670262336731,0.0993522852659225,0.4712553024291992,289.7480773925781,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.05279541015625,289.7492980957031,1.0,0.5320450067520142,0.5660747289657593,0.5660747289657593,1.0,1.0,-2.565948247909546,1.0241142511367798,1.541833996772766,0.4457221925258636,0.0,0.0,1.0,177.73951721191406,186.0,37.678802490234375,-27450.87109375,1737.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86138916015625,308.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.587890625,30960.0,0.0,0.0,0.6437061429023743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576866149902344,1.7602359056472778,-0.0025492054410278,0.0,0.0006532799452543,0.0,0.0,605.2197265625,0.0,0.0,0.0,0.9753076434135436,4.0,0.0,1.0
459960,293.0594787597656,297.1499938964844,293.1499938964844,0.3573585152626037,-6327.75439453125,304.1541748046875,0.8136404156684875,0.4004055857658386,0.3641948401927948,293.01708984375,297.1499938964844,293.1499938964844,0.2833477854728699,-5559.40478515625,304.14654541015625,0.7653254270553589,0.3333524167537689,0.3201419413089752,292.9358825683594,297.1499938964844,293.1499938964844,0.517686128616333,-6573.42724609375,304.1380920410156,0.894295871257782,0.5389293432235718,0.3787582218647003,292.91473388671875,297.1499938964844,293.1499938964844,0.6411808133125305,-10501.9931640625,304.1361389160156,0.9512301087379456,0.6376678943634033,0.6052027940750122,293.05889892578125,297.1499938964844,293.1499938964844,0.0635874345898628,-8200.0078125,304.1477966308594,0.5039241909980774,0.099473588168621,0.4721616804599762,289.7792358398437,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0584716796875,289.7816467285156,1.0,0.5336039662361145,0.5658934116363525,0.5658934116363525,1.0,1.0,-2.569638967514038,1.0255305767059326,1.544108510017395,0.4463800191879272,0.0,0.0,1.0,179.48519897460938,189.0,61.09513473510742,-27607.509765625,1750.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9024963378906,308.19830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30673.689453125,30960.0,0.0,0.0,0.6458294987678528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813374996185305,1.7839555740356443,-0.0026181424036622,0.0,0.000655434851069,0.0,0.0,630.0010986328125,0.0,0.0,0.0,0.9736361503601074,4.0,0.0,1.0
460020,293.07568359375,297.1499938964844,293.1499938964844,0.35547935962677,-6300.65869140625,304.1558837890625,0.8100096583366394,0.3994154632091522,0.3634963035583496,293.03228759765625,297.1499938964844,293.1499938964844,0.283082902431488,-5554.26123046875,304.14813232421875,0.762692928314209,0.3336392641067505,0.3206087648868561,292.9526672363281,297.1499938964844,293.1499938964844,0.5189051628112793,-6584.49609375,304.1399841308594,0.8919070363044739,0.5409507155418396,0.3802929520606994,292.93316650390625,297.1499938964844,293.1499938964844,0.642485499382019,-10516.90625,304.1385498046875,0.9483963251113892,0.6398895978927612,0.6074740290641785,293.0694274902344,297.1499938964844,293.1499938964844,0.0636788383126258,-8205.5908203125,304.1483764648437,0.5023329854011536,0.099643163383007,0.4736431241035461,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.5365483164787292,0.5656139254570007,0.5656139254570007,1.0,1.0,-2.5757153034210205,1.0278807878494265,1.5478345155715942,0.4474914669990539,0.0,0.0,1.0,182.96083068847656,192.0,50.93999862670898,-27741.6796875,1774.3968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98504638671875,308.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.5390625,30960.0,0.0,0.0,0.6498315930366516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787767767906189,1.7904047966003418,-0.0026370426639914,0.0,0.0006594964652322,0.0,0.0,636.853759765625,0.0,0.0,0.0,0.9768255352973938,4.0,0.0,1.0
