time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.07568359375,297.1499938964844,293.1499938964844,0.35547935962677,-6300.65869140625,304.1558837890625,0.8100096583366394,0.3994154632091522,0.3634963035583496,293.03228759765625,297.1499938964844,293.1499938964844,0.283082902431488,-5554.26123046875,304.14813232421875,0.762692928314209,0.3336392641067505,0.3206087648868561,292.9526672363281,297.1499938964844,293.1499938964844,0.5189051628112793,-6584.49609375,304.1399841308594,0.8919070363044739,0.5409507155418396,0.3802929520606994,292.93316650390625,297.1499938964844,293.1499938964844,0.642485499382019,-10516.90625,304.1385498046875,0.9483963251113892,0.6398895978927612,0.6074740290641785,293.0694274902344,297.1499938964844,293.1499938964844,0.0636788383126258,-8205.5908203125,304.1483764648437,0.5023329854011536,0.099643163383007,0.4736431241035461,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.5365483164787292,0.5656139254570007,0.5656139254570007,1.0,1.0,-2.5757153034210205,1.0278807878494265,1.5478345155715942,0.4474914669990539,0.0,0.0,1.0,182.96083068847656,192.0,50.93999862670898,-27741.6796875,1774.3968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98504638671875,308.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.5390625,30960.0,0.0,0.0,0.6498315930366516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787767767906189,1.7904047966003418,-0.0026370426639914,0.0,0.0006594964652322,0.0,0.0,636.853759765625,0.0,0.0,0.0,0.9768255352973938,4.0,0.0,1.0
460140,293.0911560058594,297.1499938964844,293.1499938964844,0.3534830510616302,-6272.12158203125,304.1572570800781,0.8061710000038147,0.3981567323207855,0.3625568449497223,293.04693603515625,297.1499938964844,293.1499938964844,0.2826665639877319,-5546.9638671875,304.1494445800781,0.7599332928657532,0.3336503803730011,0.3208143711090088,292.9683837890625,297.1499938964844,293.1499938964844,0.5200967788696289,-6595.55224609375,304.1413269042969,0.8894648551940918,0.5427584052085876,0.3816770017147064,292.9505310058594,297.1499938964844,293.1499938964844,0.6437476873397827,-10531.751953125,304.1402587890625,0.945465922355652,0.6418619155883789,0.6095066666603088,293.0790710449219,297.1499938964844,293.1499938964844,0.0637255609035492,-8207.6962890625,304.1488342285156,0.5006395578384399,0.0997247546911239,0.4747206568717956,289.8444519042969,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8458557128906,1.0,0.5392765402793884,0.5654497742652893,0.5654497742652893,1.0,1.0,-2.580235004425049,1.029676914215088,1.550558090209961,0.4483790397644043,0.0,0.0,1.0,186.4022521972656,195.0,43.59759140014648,-27854.994140625,1796.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790405273437,308.3582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.525390625,32040.0,0.0,0.0,0.6533645391464233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892132997512815,1.7918546199798584,-0.0026413011364638,0.0,0.0006630819407291,0.0,0.0,638.4012451171875,0.0,0.0,0.0,0.992542803287506,4.0,0.0,1.0
460200,293.0911560058594,297.1499938964844,293.1499938964844,0.3534830510616302,-6272.12158203125,304.1572570800781,0.8061710000038147,0.3981567323207855,0.3625568449497223,293.04693603515625,297.1499938964844,293.1499938964844,0.2826665639877319,-5546.9638671875,304.1494445800781,0.7599332928657532,0.3336503803730011,0.3208143711090088,292.9683837890625,297.1499938964844,293.1499938964844,0.5200967788696289,-6595.55224609375,304.1413269042969,0.8894648551940918,0.5427584052085876,0.3816770017147064,292.9505310058594,297.1499938964844,293.1499938964844,0.6437476873397827,-10531.751953125,304.1402587890625,0.945465922355652,0.6418619155883789,0.6095066666603088,293.0790710449219,297.1499938964844,293.1499938964844,0.0637255609035492,-8207.6962890625,304.1488342285156,0.5006395578384399,0.0997247546911239,0.4747206568717956,289.8444519042969,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8458557128906,1.0,0.5392765402793884,0.5654497742652893,0.5654497742652893,1.0,1.0,-2.580235004425049,1.029676914215088,1.550558090209961,0.4483790397644043,0.0,0.0,1.0,186.4022521972656,195.0,43.59759140014648,-27854.994140625,1796.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790405273437,308.3582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.525390625,32040.0,0.0,0.0,0.6533645391464233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892132997512815,1.7918546199798584,-0.0026413011364638,0.0,0.0006630819407291,0.0,0.0,638.4012451171875,0.0,0.0,0.0,0.992542803287506,4.0,0.0,1.0
460260,293.1061096191406,297.1499938964844,293.1499938964844,0.3504858016967773,-6228.86376953125,304.1597595214844,0.8021173477172852,0.3966179490089416,0.3613722324371338,293.0611267089844,297.1499938964844,293.1499938964844,0.2813951075077057,-5525.7646484375,304.1517028808594,0.7570424675941467,0.3333853781223297,0.3207628130912781,292.98358154296875,297.1499938964844,293.1499938964844,0.519949734210968,-6592.58984375,304.1443786621094,0.8869380950927734,0.5442826747894287,0.3828871250152588,292.967041015625,297.1499938964844,293.1499938964844,0.6434129476547241,-10525.0478515625,304.1439514160156,0.942421853542328,0.6435666084289551,0.6112967729568481,293.0879211425781,297.1499938964844,293.1499938964844,0.0635559856891632,-8189.1708984375,304.1495056152344,0.4988560080528259,0.0997276678681373,0.4754433929920196,289.8987121582031,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.9005432128906,1.0,0.5418017506599426,0.565364420413971,0.565364420413971,1.0,1.0,-2.583224534988404,1.0308902263641355,1.5523343086242676,0.4490102231502533,0.0,0.0,1.0,189.8228759765625,198.0,61.608428955078125,-28049.533203125,1815.491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.152099609375,308.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.13671875,32040.0,0.0,0.0,0.656769335269928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816771507263184,1.819494605064392,-0.002723129466176,0.0,0.0006665373803116,0.0,0.0,668.381591796875,0.0,0.0,0.0,0.99278324842453,4.0,0.0,1.0
460320,293.1061096191406,297.1499938964844,293.1499938964844,0.3504858016967773,-6228.86376953125,304.1597595214844,0.8021173477172852,0.3966179490089416,0.3613722324371338,293.0611267089844,297.1499938964844,293.1499938964844,0.2813951075077057,-5525.7646484375,304.1517028808594,0.7570424675941467,0.3333853781223297,0.3207628130912781,292.98358154296875,297.1499938964844,293.1499938964844,0.519949734210968,-6592.58984375,304.1443786621094,0.8869380950927734,0.5442826747894287,0.3828871250152588,292.967041015625,297.1499938964844,293.1499938964844,0.6434129476547241,-10525.0478515625,304.1439514160156,0.942421853542328,0.6435666084289551,0.6112967729568481,293.0879211425781,297.1499938964844,293.1499938964844,0.0635559856891632,-8189.1708984375,304.1495056152344,0.4988560080528259,0.0997276678681373,0.4754433929920196,289.8987121582031,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.9005432128906,1.0,0.5418017506599426,0.565364420413971,0.565364420413971,1.0,1.0,-2.583224534988404,1.0308902263641355,1.5523343086242676,0.4490102231502533,0.0,0.0,1.0,189.8228759765625,198.0,61.608428955078125,-28049.533203125,1815.491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.152099609375,308.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.13671875,32040.0,0.0,0.0,0.656769335269928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816771507263184,1.819494605064392,-0.002723129466176,0.0,0.0006665373803116,0.0,0.0,668.381591796875,0.0,0.0,0.0,0.99278324842453,4.0,0.0,1.0
460380,293.1204528808594,297.1499938964844,293.1499938964844,0.3477454483509063,-6189.84326171875,304.1610717773437,0.7979303598403931,0.3948200345039367,0.3599503636360168,293.0748291015625,297.1499938964844,293.1499938964844,0.2802777588367462,-5507.57275390625,304.1529846191406,0.7540262937545776,0.3328525424003601,0.3204570710659027,292.9982604980469,297.1499938964844,293.1499938964844,0.5201995372772217,-6594.326171875,304.1458435058594,0.8842955231666565,0.5455166101455688,0.3838830292224884,292.98260498046875,297.1499938964844,293.1499938964844,0.6436784863471985,-10527.4521484375,304.1455078125,0.9392740726470948,0.6450427174568176,0.6128605604171753,293.09600830078125,297.1499938964844,293.1499938964844,0.0634344518184661,-8176.240234375,304.1498718261719,0.4969916641712188,0.0996579080820083,0.4758376479148865,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349060058594,1.0,0.5441295504570007,0.5653936266899109,0.5653936266899109,1.0,1.0,-2.5846993923187256,1.031567096710205,1.553132176399231,0.4494241178035736,0.0,0.0,1.0,193.2243804931641,201.0,51.485538482666016,-28138.904296875,1832.6361083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23272705078125,308.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.423828125,32040.0,0.0,0.0,0.6597959995269775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197381496429443,1.8224701881408687,-0.002732012188062,0.0,0.0006696090567857,0.0,0.0,671.6640014648438,0.0,0.0,0.0,0.9942539930343628,4.0,0.0,1.0
460440,293.1204528808594,297.1499938964844,293.1499938964844,0.3477454483509063,-6189.84326171875,304.1610717773437,0.7979303598403931,0.3948200345039367,0.3599503636360168,293.0748291015625,297.1499938964844,293.1499938964844,0.2802777588367462,-5507.57275390625,304.1529846191406,0.7540262937545776,0.3328525424003601,0.3204570710659027,292.9982604980469,297.1499938964844,293.1499938964844,0.5201995372772217,-6594.326171875,304.1458435058594,0.8842955231666565,0.5455166101455688,0.3838830292224884,292.98260498046875,297.1499938964844,293.1499938964844,0.6436784863471985,-10527.4521484375,304.1455078125,0.9392740726470948,0.6450427174568176,0.6128605604171753,293.09600830078125,297.1499938964844,293.1499938964844,0.0634344518184661,-8176.240234375,304.1498718261719,0.4969916641712188,0.0996579080820083,0.4758376479148865,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349060058594,1.0,0.5441295504570007,0.5653936266899109,0.5653936266899109,1.0,1.0,-2.5846993923187256,1.031567096710205,1.553132176399231,0.4494241178035736,0.0,0.0,1.0,193.2243804931641,201.0,51.485538482666016,-28138.904296875,1832.6361083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23272705078125,308.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.423828125,32040.0,0.0,0.0,0.6597959995269775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197381496429443,1.8224701881408687,-0.002732012188062,0.0,0.0006696090567857,0.0,0.0,671.6640014648438,0.0,0.0,0.0,0.9942539930343628,4.0,0.0,1.0
460500,293.1274108886719,297.1499938964844,293.1499938964844,0.3463018238544464,-6169.310546875,304.16168212890625,0.7957971096038818,0.3938256800174713,0.3591545522212982,293.08154296875,297.1499938964844,293.1499938964844,0.279637336730957,-5497.2314453125,304.1535949707031,0.7524785995483398,0.3324863314628601,0.3202103674411773,293.0053405761719,297.1499938964844,293.1499938964844,0.5202536582946777,-6594.5302734375,304.146484375,0.8829531669616699,0.5460507273674011,0.3843202292919159,292.99005126953125,297.1499938964844,293.1499938964844,0.6437499523162842,-10527.9462890625,304.14617919921875,0.937675416469574,0.6457002758979797,0.6135671734809875,293.09979248046875,297.1499938964844,293.1499938964844,0.0633566975593566,-8168.35546875,304.1500244140625,0.496036171913147,0.0995985716581344,0.4759217500686645,289.9496459960937,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.098876953125,289.9512023925781,1.0,0.545223593711853,0.5654581189155579,0.5654581189155579,1.0,1.0,-2.584922790527344,1.0317374467849731,1.5531853437423706,0.4495705664157867,0.0,0.0,1.0,194.9136657714844,201.0,48.802642822265625,-28179.595703125,1840.4068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27734375,308.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.830078125,33120.0,0.0,0.0,0.6611373424530029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201760053634644,1.8229093551635744,-0.0027333244215697,0.0,0.0006709703593514,0.0,0.0,672.1493530273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1342468261719,297.1499938964844,293.1499938964844,0.3445462882518768,-6144.10302734375,304.1627502441406,0.7936386466026306,0.3927679657936096,0.3583038449287414,293.0881652832031,297.1499938964844,293.1499938964844,0.2787296772003174,-5482.47998046875,304.15460205078125,0.7509065866470337,0.332055389881134,0.3199037611484527,293.01220703125,297.1499938964844,293.1499938964844,0.5198783278465271,-6590.17578125,304.1477966308594,0.8816007971763611,0.546532928943634,0.3847225308418274,292.9972839355469,297.1499938964844,293.1499938964844,0.6433088183403015,-10521.388671875,304.147705078125,0.9360610842704772,0.6463022828102112,0.6142249703407288,293.1033935546875,297.1499938964844,293.1499938964844,0.0632136315107345,-8154.14599609375,304.1502685546875,0.4950682818889618,0.0995250567793846,0.4759412109851837,289.97491455078125,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024475097656,289.9768371582031,1.0,0.5462751984596252,0.5655569434165955,0.5655569434165955,1.0,1.0,-2.584829807281494,1.0318087339401243,1.5530211925506592,0.4496839940547943,0.0,0.0,1.0,196.5966186523437,204.0,58.35028076171875,-28254.388671875,1847.6834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31768798828125,308.6282653808594,278.1499938964844,0.0,18000.0,313.1499938964844,32383.75,33120.0,0.0,0.0,0.6624385714530945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303189277648928,1.833082675933838,-0.0027638087049126,0.0,0.0006722909165546,0.0,0.0,683.4580688476562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.3412814140319824,-6097.6396484375,304.1639404296875,0.7892451286315918,0.3904777467250824,0.3564358055591583,293.1011047363281,297.1499938964844,293.1499938964844,0.2770694494247436,-5455.87158203125,304.15582275390625,0.7476845383644104,0.330997109413147,0.3191040158271789,293.0253601074219,297.1499938964844,293.1499938964844,0.5195764303207397,-6586.58642578125,304.1490478515625,0.8788655400276184,0.547355592250824,0.3854229152202606,293.0111999511719,297.1499938964844,293.1499938964844,0.642979621887207,-10516.4677734375,304.1490173339844,0.932781994342804,0.6473503708839417,0.6153867244720459,293.11016845703125,297.1499938964844,293.1499938964844,0.0629843920469284,-8131.85107421875,304.15057373046875,0.4930950701236725,0.0993367806077003,0.4757944941520691,290.0095520019531,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0111999511719,1.0,0.5482518076896667,0.5658645033836365,0.5658645033836365,1.0,1.0,-2.583686828613281,1.031658172607422,1.5520285367965698,0.4498156607151031,0.0,0.0,1.0,199.94454956054688,207.0,51.03100204467773,-28319.951171875,1860.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4046936035156,308.70672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,33120.0,0.0,0.0,0.6647259593009949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006746123544871,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.3412814140319824,-6097.6396484375,304.1639404296875,0.7892451286315918,0.3904777467250824,0.3564358055591583,293.1011047363281,297.1499938964844,293.1499938964844,0.2770694494247436,-5455.87158203125,304.15582275390625,0.7476845383644104,0.330997109413147,0.3191040158271789,293.0253601074219,297.1499938964844,293.1499938964844,0.5195764303207397,-6586.58642578125,304.1490478515625,0.8788655400276184,0.547355592250824,0.3854229152202606,293.0111999511719,297.1499938964844,293.1499938964844,0.642979621887207,-10516.4677734375,304.1490173339844,0.932781994342804,0.6473503708839417,0.6153867244720459,293.11016845703125,297.1499938964844,293.1499938964844,0.0629843920469284,-8131.85107421875,304.15057373046875,0.4930950701236725,0.0993367806077003,0.4757944941520691,290.0095520019531,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0111999511719,1.0,0.5482518076896667,0.5658645033836365,0.5658645033836365,1.0,1.0,-2.583686828613281,1.031658172607422,1.5520285367965698,0.4498156607151031,0.0,0.0,1.0,199.94454956054688,207.0,51.03100204467773,-28319.951171875,1860.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4046936035156,308.70672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,33120.0,0.0,0.0,0.6647259593009949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006746123544871,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3378026187419891,-6048.07470703125,304.1650695800781,0.7848024964332581,0.3880094587802887,0.3544001281261444,293.1136474609375,297.1499938964844,293.1499938964844,0.2751332521438598,-5424.91650390625,304.1571044921875,0.7443735599517822,0.3296858370304107,0.3180642426013946,293.0376892089844,297.1499938964844,293.1499938964844,0.5190200209617615,-6580.47705078125,304.1502685546875,0.87611323595047,0.5480054020881653,0.3860022127628326,293.0242919921875,297.1499938964844,293.1499938964844,0.6423541903495789,-10507.7529296875,304.1503601074219,0.9294658303260804,0.6482058167457581,0.6163670420646667,293.1163330078125,297.1499938964844,293.1499938964844,0.0627014935016632,-8104.83740234375,304.1508483886719,0.4910719096660614,0.0990934744477272,0.4753999412059784,290.044921875,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.046630859375,1.0,0.5500720143318176,0.5663240551948547,0.5663240551948547,1.0,1.0,-2.581392288208008,1.0311778783798218,1.550214409828186,0.4498524367809295,0.0,0.0,1.0,203.26271057128903,210.0,50.08314514160156,-28383.146484375,1871.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4979858398437,308.791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.666584312915802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006764983409084,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3378026187419891,-6048.07470703125,304.1650695800781,0.7848024964332581,0.3880094587802887,0.3544001281261444,293.1136474609375,297.1499938964844,293.1499938964844,0.2751332521438598,-5424.91650390625,304.1571044921875,0.7443735599517822,0.3296858370304107,0.3180642426013946,293.0376892089844,297.1499938964844,293.1499938964844,0.5190200209617615,-6580.47705078125,304.1502685546875,0.87611323595047,0.5480054020881653,0.3860022127628326,293.0242919921875,297.1499938964844,293.1499938964844,0.6423541903495789,-10507.7529296875,304.1503601074219,0.9294658303260804,0.6482058167457581,0.6163670420646667,293.1163330078125,297.1499938964844,293.1499938964844,0.0627014935016632,-8104.83740234375,304.1508483886719,0.4910719096660614,0.0990934744477272,0.4753999412059784,290.044921875,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.046630859375,1.0,0.5500720143318176,0.5663240551948547,0.5663240551948547,1.0,1.0,-2.581392288208008,1.0311778783798218,1.550214409828186,0.4498524367809295,0.0,0.0,1.0,203.26271057128903,210.0,50.08314514160156,-28383.146484375,1871.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4979858398437,308.791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.666584312915802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006764983409084,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3339708745479584,-5993.30126953125,304.1664428710937,0.7801249027252197,0.3851564526557922,0.3521020710468292,293.1268615722656,297.1499938964844,293.1499938964844,0.2727951407432556,-5387.537109375,304.1586608886719,0.7408003211021423,0.3279315531253814,0.316689133644104,293.05010986328125,297.1499938964844,293.1499938964844,0.5180700421333313,-6570.36181640625,304.1517944335937,0.8731721043586731,0.5483386516571045,0.3864067494869232,293.0374755859375,297.1499938964844,293.1499938964844,0.6412752866744995,-10493.0654296875,304.1520690917969,0.9259152412414552,0.6487213969230652,0.6170910000801086,293.122802734375,297.1499938964844,293.1499938964844,0.0622812807559967,-8065.6630859375,304.1512756347656,0.4887663125991821,0.098636046051979,0.4743626713752746,290.08258056640625,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.08447265625,1.0,0.551706850528717,0.5669869184494019,0.5669869184494019,1.0,1.0,-2.5770914554595947,1.030038833618164,1.5470526218414309,0.4496787786483764,0.0,0.0,1.0,206.6678924560547,213.0,52.521270751953125,-28434.3515625,1880.5050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5931396484375,308.88018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.6680502891540527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006779861287213,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3339708745479584,-5993.30126953125,304.1664428710937,0.7801249027252197,0.3851564526557922,0.3521020710468292,293.1268615722656,297.1499938964844,293.1499938964844,0.2727951407432556,-5387.537109375,304.1586608886719,0.7408003211021423,0.3279315531253814,0.316689133644104,293.05010986328125,297.1499938964844,293.1499938964844,0.5180700421333313,-6570.36181640625,304.1517944335937,0.8731721043586731,0.5483386516571045,0.3864067494869232,293.0374755859375,297.1499938964844,293.1499938964844,0.6412752866744995,-10493.0654296875,304.1520690917969,0.9259152412414552,0.6487213969230652,0.6170910000801086,293.122802734375,297.1499938964844,293.1499938964844,0.0622812807559967,-8065.6630859375,304.1512756347656,0.4887663125991821,0.098636046051979,0.4743626713752746,290.08258056640625,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.08447265625,1.0,0.551706850528717,0.5669869184494019,0.5669869184494019,1.0,1.0,-2.5770914554595947,1.030038833618164,1.5470526218414309,0.4496787786483764,0.0,0.0,1.0,206.6678924560547,213.0,52.521270751953125,-28434.3515625,1880.5050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5931396484375,308.88018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.6680502891540527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006779861287213,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18634033203125,297.1499938964844,293.1499938964844,0.3295215666294098,-5929.38916015625,304.1683959960937,0.7750053405761719,0.3818330764770508,0.3493712544441223,293.14117431640625,297.1499938964844,293.1499938964844,0.2697978019714355,-5339.54541015625,304.1607666015625,0.7367516160011292,0.3256195485591888,0.3147870898246765,293.06256103515625,297.1499938964844,293.1499938964844,0.5165024995803833,-6553.9052734375,304.15380859375,0.8698984384536743,0.5483404397964478,0.3865707814693451,293.05078125,297.1499938964844,293.1499938964844,0.6394757032394409,-10468.8056640625,304.1543884277344,0.9219648838043212,0.6488696336746216,0.6174591779708862,293.1297607421875,297.1499938964844,293.1499938964844,0.0615909732878208,-8002.63037109375,304.1520080566406,0.4858732223510742,0.0979096814990043,0.4720809459686279,290.1255187988281,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.1276550292969,1.0,0.5530552864074707,0.567902684211731,0.567902684211731,1.0,1.0,-2.569425344467163,1.0276975631713867,1.5417277812957764,0.4490250647068023,0.0,0.0,1.0,210.2349090576172,216.0,58.56549835205078,-28465.16796875,1884.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6909484863281,308.9739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.6691021919250488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006790536572225,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18634033203125,297.1499938964844,293.1499938964844,0.3295215666294098,-5929.38916015625,304.1683959960937,0.7750053405761719,0.3818330764770508,0.3493712544441223,293.14117431640625,297.1499938964844,293.1499938964844,0.2697978019714355,-5339.54541015625,304.1607666015625,0.7367516160011292,0.3256195485591888,0.3147870898246765,293.06256103515625,297.1499938964844,293.1499938964844,0.5165024995803833,-6553.9052734375,304.15380859375,0.8698984384536743,0.5483404397964478,0.3865707814693451,293.05078125,297.1499938964844,293.1499938964844,0.6394757032394409,-10468.8056640625,304.1543884277344,0.9219648838043212,0.6488696336746216,0.6174591779708862,293.1297607421875,297.1499938964844,293.1499938964844,0.0615909732878208,-8002.63037109375,304.1520080566406,0.4858732223510742,0.0979096814990043,0.4720809459686279,290.1255187988281,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.1276550292969,1.0,0.5530552864074707,0.567902684211731,0.567902684211731,1.0,1.0,-2.569425344467163,1.0276975631713867,1.5417277812957764,0.4490250647068023,0.0,0.0,1.0,210.2349090576172,216.0,58.56549835205078,-28465.16796875,1884.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6909484863281,308.9739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.6691021919250488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006790536572225,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.3271207213401794,-5894.82763671875,304.1694030761719,0.7723845839500427,0.3800667226314544,0.3478940427303314,293.1483764648437,297.1499938964844,293.1499938964844,0.2680898904800415,-5312.1865234375,304.1618957519531,0.7346304059028625,0.3243099153041839,0.3136758208274841,293.0686340332031,297.1499938964844,293.1499938964844,0.5155190229415894,-6543.66259765625,304.1549072265625,0.8682262301445007,0.5482525825500488,0.3865865767002105,293.05731201171875,297.1499938964844,293.1499938964844,0.6383346319198608,-10453.5390625,304.1556396484375,0.919949471950531,0.6488418579101562,0.6175410151481628,293.1332702636719,297.1499938964844,293.1499938964844,0.0611706711351871,-7964.533203125,304.15240478515625,0.4842839539051056,0.0974811911582946,0.470611572265625,290.1489562988281,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1377868652344,290.1512145996094,1.0,0.5536244511604309,0.5684418082237244,0.5684418082237244,1.0,1.0,-2.5646677017211914,1.0262082815170288,1.5384594202041626,0.4485722482204437,0.0,0.0,1.0,212.0164337158203,216.0,61.91513442993164,-28475.2734375,1885.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74090576171875,309.0226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,35280.0,0.0,0.0,0.6694678068161011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006794247310608,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3246420621871948,-5859.10888671875,304.1703796386719,0.7697641253471375,0.3782555758953094,0.3463708758354187,293.1555480957031,297.1499938964844,293.1499938964844,0.2662782967090606,-5283.15966796875,304.1630249023437,0.7324784994125366,0.32292640209198,0.3124863803386688,293.0745849609375,297.1499938964844,293.1499938964844,0.5144262313842773,-6532.33056640625,304.156005859375,0.8665574789047241,0.54811692237854,0.3865672051906585,293.063720703125,297.1499938964844,293.1499938964844,0.6370595693588257,-10436.5595703125,304.1569519042969,0.9179429411888124,0.648758590221405,0.6175678968429565,293.1366882324219,297.1499938964844,293.1499938964844,0.0607136599719524,-7923.26611328125,304.1528015136719,0.4826242923736572,0.0970211774110794,0.4689854979515075,290.1734619140625,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1424865722656,290.1758117675781,1.0,0.5541331171989441,0.5690271854400635,0.5690271854400635,1.0,1.0,-2.559464454650879,1.024571657180786,1.5348927974700928,0.4480637013912201,0.0,0.0,1.0,213.7798309326172,219.0,65.09439086914062,-28482.681640625,1885.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7912902832031,309.0719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,35280.0,0.0,0.0,0.6697314381599426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006796922534704,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.211669921875,297.1499938964844,293.1499938964844,0.3195003569126129,-5784.90185546875,304.1721496582031,0.7645599246025085,0.3745176196098327,0.3432132601737976,293.1693725585937,297.1499938964844,293.1499938964844,0.2624092400074005,-5221.1396484375,304.1651306152344,0.7281166911125183,0.3199787735939026,0.3099214136600494,293.0859680175781,297.1499938964844,293.1499938964844,0.5119515061378479,-6506.818359375,304.1581115722656,0.8632524609565735,0.54771488904953,0.3864330053329468,293.0760803222656,297.1499938964844,293.1499938964844,0.6341522336006165,-10398.095703125,304.1594543457031,0.9139937162399292,0.6484397053718567,0.6174718141555786,293.1432800292969,297.1499938964844,293.1499938964844,0.0597079433500766,-7832.93798828125,304.1535339355469,0.4790937602519989,0.0960218235850334,0.4653417468070984,290.22509765625,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.22760009765625,1.0,0.5549871325492859,0.5703244805335999,0.5703244805335999,1.0,1.0,-2.547935009002685,1.020932912826538,1.5270020961761477,0.4469105899333954,0.0,0.0,1.0,217.240478515625,222.0,70.46116638183594,-28489.7421875,1883.397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8920288085937,309.1718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,35280.0,0.0,0.0,0.6699554324150085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006799195543862,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.211669921875,297.1499938964844,293.1499938964844,0.3195003569126129,-5784.90185546875,304.1721496582031,0.7645599246025085,0.3745176196098327,0.3432132601737976,293.1693725585937,297.1499938964844,293.1499938964844,0.2624092400074005,-5221.1396484375,304.1651306152344,0.7281166911125183,0.3199787735939026,0.3099214136600494,293.0859680175781,297.1499938964844,293.1499938964844,0.5119515061378479,-6506.818359375,304.1581115722656,0.8632524609565735,0.54771488904953,0.3864330053329468,293.0760803222656,297.1499938964844,293.1499938964844,0.6341522336006165,-10398.095703125,304.1594543457031,0.9139937162399292,0.6484397053718567,0.6174718141555786,293.1432800292969,297.1499938964844,293.1499938964844,0.0597079433500766,-7832.93798828125,304.1535339355469,0.4790937602519989,0.0960218235850334,0.4653417468070984,290.22509765625,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.22760009765625,1.0,0.5549871325492859,0.5703244805335999,0.5703244805335999,1.0,1.0,-2.547935009002685,1.020932912826538,1.5270020961761477,0.4469105899333954,0.0,0.0,1.0,217.240478515625,222.0,70.46116638183594,-28489.7421875,1883.397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8920288085937,309.1718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,35280.0,0.0,0.0,0.6699554324150085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006799195543862,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3141695857048034,-5707.791015625,304.17364501953125,0.7594221830368042,0.3706423640251159,0.3399272263050079,293.1825256347656,297.1499938964844,293.1499938964844,0.2582826018333435,-5154.919921875,304.1669616699219,0.7236765623092651,0.3168202936649322,0.3071485161781311,293.0967102050781,297.1499938964844,293.1499938964844,0.5091574788093567,-6478.18896484375,304.1600646972656,0.8599998354911804,0.5471565127372742,0.3861859142780304,293.0877685546875,297.1499938964844,293.1499938964844,0.6308467984199524,-10354.673828125,304.16180419921875,0.9101592898368835,0.6479380130767822,0.6171978116035461,293.1494445800781,297.1499938964844,293.1499938964844,0.058606881648302,-7734.7138671875,304.1541748046875,0.4752440452575683,0.0949382930994033,0.4612855613231659,290.2792053222656,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2818298339844,1.0,0.5556565523147583,0.5717732310295105,0.5717732310295105,1.0,1.0,-2.535156488418579,1.0168908834457395,1.5182656049728394,0.4456063508987427,0.0,0.0,1.0,220.6189727783203,225.0,74.33259582519531,-28486.3671875,1879.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99090576171875,309.2711181640625,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.6713959574699402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006813815562054,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3141695857048034,-5707.791015625,304.17364501953125,0.7594221830368042,0.3706423640251159,0.3399272263050079,293.1825256347656,297.1499938964844,293.1499938964844,0.2582826018333435,-5154.919921875,304.1669616699219,0.7236765623092651,0.3168202936649322,0.3071485161781311,293.0967102050781,297.1499938964844,293.1499938964844,0.5091574788093567,-6478.18896484375,304.1600646972656,0.8599998354911804,0.5471565127372742,0.3861859142780304,293.0877685546875,297.1499938964844,293.1499938964844,0.6308467984199524,-10354.673828125,304.16180419921875,0.9101592898368835,0.6479380130767822,0.6171978116035461,293.1494445800781,297.1499938964844,293.1499938964844,0.058606881648302,-7734.7138671875,304.1541748046875,0.4752440452575683,0.0949382930994033,0.4612855613231659,290.2792053222656,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2818298339844,1.0,0.5556565523147583,0.5717732310295105,0.5717732310295105,1.0,1.0,-2.535156488418579,1.0168908834457395,1.5182656049728394,0.4456063508987427,0.0,0.0,1.0,220.6189727783203,225.0,74.33259582519531,-28486.3671875,1879.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99090576171875,309.2711181640625,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.6713959574699402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006813815562054,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085909485816955,-5626.767578125,304.175048828125,0.7543528079986572,0.3666422963142395,0.3365263342857361,293.1949462890625,297.1499938964844,293.1499938964844,0.2538639903068542,-5083.79541015625,304.1686706542969,0.7191187739372253,0.3134725093841553,0.3041924834251404,293.1068115234375,297.1499938964844,293.1499938964844,0.5059359669685364,-6445.22314453125,304.1620788574219,0.8567960262298584,0.5464569330215454,0.3858385980129242,293.0988464355469,297.1499938964844,293.1499938964844,0.6270106434822083,-10304.3603515625,304.1642761230469,0.9064598083496094,0.6472703218460083,0.6167650818824768,293.1551818847656,297.1499938964844,293.1499938964844,0.0574088469147682,-7628.3408203125,304.15478515625,0.4709828794002533,0.0937872380018234,0.4569053649902344,290.339111328125,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3420715332031,1.0,0.5561748743057251,0.5733580589294434,0.5733580589294434,1.0,1.0,-2.5213193893432617,1.0125051736831665,1.5088142156600952,0.4441692233085632,0.0,0.0,1.0,223.9326171875,228.0,81.94255065917969,-28492.908203125,1873.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106872558594,309.3900451660156,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.6712332367897034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006812163628637,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085909485816955,-5626.767578125,304.175048828125,0.7543528079986572,0.3666422963142395,0.3365263342857361,293.1949462890625,297.1499938964844,293.1499938964844,0.2538639903068542,-5083.79541015625,304.1686706542969,0.7191187739372253,0.3134725093841553,0.3041924834251404,293.1068115234375,297.1499938964844,293.1499938964844,0.5059359669685364,-6445.22314453125,304.1620788574219,0.8567960262298584,0.5464569330215454,0.3858385980129242,293.0988464355469,297.1499938964844,293.1499938964844,0.6270106434822083,-10304.3603515625,304.1642761230469,0.9064598083496094,0.6472703218460083,0.6167650818824768,293.1551818847656,297.1499938964844,293.1499938964844,0.0574088469147682,-7628.3408203125,304.15478515625,0.4709828794002533,0.0937872380018234,0.4569053649902344,290.339111328125,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3420715332031,1.0,0.5561748743057251,0.5733580589294434,0.5733580589294434,1.0,1.0,-2.5213193893432617,1.0125051736831665,1.5088142156600952,0.4441692233085632,0.0,0.0,1.0,223.9326171875,228.0,81.94255065917969,-28492.908203125,1873.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106872558594,309.3900451660156,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.6712332367897034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006812163628637,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.3028587698936462,-5543.2353515625,304.1762390136719,0.7493459582328796,0.3625252246856689,0.333017498254776,293.20672607421875,297.1499938964844,293.1499938964844,0.2492366731166839,-5009.115234375,304.1701354980469,0.7143732309341431,0.3099440038204193,0.301062673330307,293.1163024902344,297.1499938964844,293.1499938964844,0.5024195909500122,-6409.35400390625,304.1639099121094,0.8536311984062195,0.5456240177154541,0.3853963315486908,293.1092834472656,297.1499938964844,293.1499938964844,0.6228013634681702,-10249.3779296875,304.16650390625,0.9029111862182616,0.6464448571205139,0.6161808967590332,293.1604919433594,297.1499938964844,293.1499938964844,0.0561408922076225,-7516.44580078125,304.1553039550781,0.4661652445793152,0.0925773307681083,0.4522480070590973,290.40185546875,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4049072265625,1.0,0.5565636157989502,0.5750696063041687,0.5750696063041687,1.0,1.0,-2.50651478767395,1.0077985525131226,1.4987163543701172,0.4426018893718719,0.0,0.0,1.0,227.1976776123047,231.0,86.0321044921875,-28485.66796875,1865.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22314453125,309.5034484863281,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.6706748008728027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006806496530771,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.3028587698936462,-5543.2353515625,304.1762390136719,0.7493459582328796,0.3625252246856689,0.333017498254776,293.20672607421875,297.1499938964844,293.1499938964844,0.2492366731166839,-5009.115234375,304.1701354980469,0.7143732309341431,0.3099440038204193,0.301062673330307,293.1163024902344,297.1499938964844,293.1499938964844,0.5024195909500122,-6409.35400390625,304.1639099121094,0.8536311984062195,0.5456240177154541,0.3853963315486908,293.1092834472656,297.1499938964844,293.1499938964844,0.6228013634681702,-10249.3779296875,304.16650390625,0.9029111862182616,0.6464448571205139,0.6161808967590332,293.1604919433594,297.1499938964844,293.1499938964844,0.0561408922076225,-7516.44580078125,304.1553039550781,0.4661652445793152,0.0925773307681083,0.4522480070590973,290.40185546875,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4049072265625,1.0,0.5565636157989502,0.5750696063041687,0.5750696063041687,1.0,1.0,-2.50651478767395,1.0077985525131226,1.4987163543701172,0.4426018893718719,0.0,0.0,1.0,227.1976776123047,231.0,86.0321044921875,-28485.66796875,1865.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22314453125,309.5034484863281,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.6706748008728027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006806496530771,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481384277344,297.1499938964844,293.1499938964844,0.2999619543552398,-5500.919921875,304.1767272949219,0.7468652129173279,0.3604260981082916,0.3312256038188934,293.2123718261719,297.1499938964844,293.1499938964844,0.2468673586845398,-4970.80224609375,304.1707763671875,0.7119024395942688,0.3081145584583282,0.2994352579116821,293.1208190917969,297.1499938964844,293.1499938964844,0.5005910396575928,-6390.748046875,304.1647033691406,0.8520625829696655,0.5451614260673523,0.3851422369480133,293.1142883300781,297.1499938964844,293.1499938964844,0.6206057071685791,-10220.7890625,304.16748046875,0.9011839628219604,0.6459773182868958,0.6158360838890076,293.1629943847656,297.1499938964844,293.1499938964844,0.0554874837398529,-7459.07861328125,304.155517578125,0.4634894132614136,0.0919523537158966,0.4498255550861358,290.4334716796875,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1831970214844,290.4365234375,1.0,0.5567148923873901,0.5759702920913696,0.5759702920913696,1.0,1.0,-2.498776912689209,1.0053318738937378,1.4934450387954712,0.4417704045772552,0.0,0.0,1.0,228.81529235839844,231.0,86.98575592041016,-28476.830078125,1860.953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763061523437,309.5577392578125,278.1499938964844,0.0,18000.0,313.7900085449219,32383.994140625,36000.0,0.0,0.0,0.6750587821006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006850988720543,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.2969522774219513,-5456.7666015625,304.1773376464844,0.7443994879722595,0.358302354812622,0.3294113278388977,293.2178649902344,297.1499938964844,293.1499938964844,0.2443861365318298,-4930.51953125,304.1715087890625,0.7093493938446045,0.3062450289726257,0.2977696061134338,293.1252136230469,297.1499938964844,293.1499938964844,0.4985632300376892,-6370.0126953125,304.16571044921875,0.8505035042762756,0.5446699857711792,0.3848684430122375,293.119140625,297.1499938964844,293.1499938964844,0.6181647777557373,-10188.8271484375,304.16876220703125,0.8994608521461487,0.645475447177887,0.6154595613479614,293.1654052734375,297.1499938964844,293.1499938964844,0.0548004768788814,-7398.76123046875,304.15576171875,0.4606771469116211,0.0913155600428581,0.4473485946655273,290.4688720703125,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874389648437,290.47271728515625,1.0,0.5568413138389587,0.5768990516662598,0.5768990516662598,1.0,1.0,-2.4908390045166016,1.0027971267700195,1.488041877746582,0.4409092664718628,0.0,0.0,1.0,230.4248962402344,234.0,94.88220977783205,-28496.0625,1856.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36444091796875,309.6434326171875,278.1499938964844,0.0,18000.0,313.7900085449219,32383.994140625,36000.0,0.0,0.0,0.6751152276992798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000685156090185,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2611083984375,297.1499938964844,293.1499938964844,0.2906721532344818,-5364.19189453125,304.1786804199219,0.7395027279853821,0.3539799451828003,0.3257146179676056,293.2284240722656,297.1499938964844,293.1499938964844,0.2391535937786102,-4845.189453125,304.1730651855469,0.704037070274353,0.3023840487003326,0.2943221926689148,293.13360595703125,297.1499938964844,293.1499938964844,0.4940111041069031,-6323.37451171875,304.1680603027344,0.8474041223526001,0.5435935258865356,0.384256362915039,293.12847900390625,297.1499938964844,293.1499938964844,0.6126642823219299,-10116.6591796875,304.1716613769531,0.8960165977478027,0.644359290599823,0.6146022081375122,293.169921875,297.1499938964844,293.1499938964844,0.0533445701003074,-7271.20654296875,304.1562805175781,0.4550681412220001,0.0900075286626815,0.4422359764575958,290.5495910644531,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.5535583496094,1.0,0.5570223927497864,0.5788401961326599,0.5788401961326599,1.0,1.0,-2.474348306655884,0.9975124597549438,1.47683584690094,0.4390908777713775,0.0,0.0,1.0,233.62600708007807,222.0,107.56216430664062,-28519.568359375,1845.8819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5306091308594,309.8065185546875,278.1499938964844,0.0,18000.0,313.7900085449219,32383.994140625,36000.0,0.0,0.0,0.6748145222663879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006848509074188,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
