time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.2611083984375,297.1499938964844,293.1499938964844,0.2906721532344818,-5364.19189453125,304.1786804199219,0.7395027279853821,0.3539799451828003,0.3257146179676056,293.2284240722656,297.1499938964844,293.1499938964844,0.2391535937786102,-4845.189453125,304.1730651855469,0.704037070274353,0.3023840487003326,0.2943221926689148,293.13360595703125,297.1499938964844,293.1499938964844,0.4940111041069031,-6323.37451171875,304.1680603027344,0.8474041223526001,0.5435935258865356,0.384256362915039,293.12847900390625,297.1499938964844,293.1499938964844,0.6126642823219299,-10116.6591796875,304.1716613769531,0.8960165977478027,0.644359290599823,0.6146022081375122,293.169921875,297.1499938964844,293.1499938964844,0.0533445701003074,-7271.20654296875,304.1562805175781,0.4550681412220001,0.0900075286626815,0.4422359764575958,290.5495910644531,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.5535583496094,1.0,0.5570223927497864,0.5788401961326599,0.5788401961326599,1.0,1.0,-2.474348306655884,0.9975124597549438,1.47683584690094,0.4390908777713775,0.0,0.0,1.0,233.62600708007807,222.0,107.56216430664062,-28519.568359375,1845.8819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5306091308594,309.8065185546875,278.1499938964844,0.0,18000.0,313.7900085449219,32383.994140625,36000.0,0.0,0.0,0.6748145222663879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006848509074188,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.2840884625911712,-5266.63916015625,304.1800842285156,0.7381424903869629,0.349629670381546,0.321735680103302,293.2381896972656,297.1499938964844,293.1499938964844,0.2335622012615203,-4753.5810546875,304.1746826171875,0.7023820877075195,0.2984161376953125,0.2905090153217315,293.1412658691406,297.1499938964844,293.1499938964844,0.488966166973114,-6271.6494140625,304.1704406738281,0.8485338687896729,0.5424546003341675,0.3834044337272644,293.1371154785156,297.1499938964844,293.1499938964844,0.6065847277641296,-10036.8564453125,304.174560546875,0.8973753452301025,0.6431523561477661,0.6133953928947449,293.1738586425781,297.1499938964844,293.1499938964844,0.0516385771334171,-7123.26123046875,304.1570129394531,0.4529812037944793,0.0887060612440109,0.4358968138694763,290.6330871582031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.63726806640625,1.0,0.5526255965232849,0.5809511542320251,0.5809511542320251,1.0,1.0,-2.454900026321411,0.991028606891632,1.4638714790344238,0.4367357790470123,0.0,0.0,1.0,230.5355224609375,210.0,114.53496551513672,-28508.771484375,1805.008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6825256347656,309.95977783203125,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.6788255572319031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006889216601848,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.2840884625911712,-5266.63916015625,304.1800842285156,0.7381424903869629,0.349629670381546,0.321735680103302,293.2381896972656,297.1499938964844,293.1499938964844,0.2335622012615203,-4753.5810546875,304.1746826171875,0.7023820877075195,0.2984161376953125,0.2905090153217315,293.1412658691406,297.1499938964844,293.1499938964844,0.488966166973114,-6271.6494140625,304.1704406738281,0.8485338687896729,0.5424546003341675,0.3834044337272644,293.1371154785156,297.1499938964844,293.1499938964844,0.6065847277641296,-10036.8564453125,304.174560546875,0.8973753452301025,0.6431523561477661,0.6133953928947449,293.1738586425781,297.1499938964844,293.1499938964844,0.0516385771334171,-7123.26123046875,304.1570129394531,0.4529812037944793,0.0887060612440109,0.4358968138694763,290.6330871582031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.63726806640625,1.0,0.5526255965232849,0.5809511542320251,0.5809511542320251,1.0,1.0,-2.454900026321411,0.991028606891632,1.4638714790344238,0.4367357790470123,0.0,0.0,1.0,230.5355224609375,210.0,114.53496551513672,-28508.771484375,1805.008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6825256347656,309.95977783203125,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.6788255572319031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006889216601848,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.2771003842353821,-5162.322265625,304.1817321777344,0.7390260100364685,0.3453034162521362,0.3176329731941223,293.2470397949219,297.1499938964844,293.1499938964844,0.2275439202785492,-4654.27197265625,304.1764831542969,0.7030594944953918,0.2943883836269378,0.2864841520786285,293.1481018066406,297.1499938964844,293.1499938964844,0.4831259846687317,-6211.4970703125,304.1733703613281,0.8524064421653748,0.5412920713424683,0.3824247121810913,293.1449584960937,297.1499938964844,293.1499938964844,0.5995204448699951,-9943.666015625,304.1781921386719,0.901820421218872,0.6418893337249756,0.611985445022583,293.177001953125,297.1499938964844,293.1499938964844,0.0497605837881565,-6961.1376953125,304.1578063964844,0.453214019536972,0.087461270391941,0.4290741384029388,290.7308959960937,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7360534667969,1.0,0.5458917617797852,0.5831840634346008,0.5831840634346008,1.0,1.0,-2.434068441390991,0.9840034246444702,1.4500651359558103,0.4340965449810028,0.0,0.0,1.0,223.58511352539065,198.0,133.05931091308594,-28538.40625,1746.7130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8970031738281,310.1704406738281,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.678598165512085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006886908668093,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.2771003842353821,-5162.322265625,304.1817321777344,0.7390260100364685,0.3453034162521362,0.3176329731941223,293.2470397949219,297.1499938964844,293.1499938964844,0.2275439202785492,-4654.27197265625,304.1764831542969,0.7030594944953918,0.2943883836269378,0.2864841520786285,293.1481018066406,297.1499938964844,293.1499938964844,0.4831259846687317,-6211.4970703125,304.1733703613281,0.8524064421653748,0.5412920713424683,0.3824247121810913,293.1449584960937,297.1499938964844,293.1499938964844,0.5995204448699951,-9943.666015625,304.1781921386719,0.901820421218872,0.6418893337249756,0.611985445022583,293.177001953125,297.1499938964844,293.1499938964844,0.0497605837881565,-6961.1376953125,304.1578063964844,0.453214019536972,0.087461270391941,0.4290741384029388,290.7308959960937,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7360534667969,1.0,0.5458917617797852,0.5831840634346008,0.5831840634346008,1.0,1.0,-2.434068441390991,0.9840034246444702,1.4500651359558103,0.4340965449810028,0.0,0.0,1.0,223.58511352539065,198.0,133.05931091308594,-28538.40625,1746.7130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8970031738281,310.1704406738281,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.678598165512085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006886908668093,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2699892222881317,-5055.60888671875,304.1829833984375,0.7412958145141602,0.3409874141216278,0.3134641349315643,293.25506591796875,297.1499938964844,293.1499938964844,0.2213543951511383,-4551.59423828125,304.1779479980469,0.705143928527832,0.2902979552745819,0.2823195159435272,293.1542358398437,297.1499938964844,293.1499938964844,0.476900041103363,-6147.41259765625,304.1759338378906,0.8580526113510132,0.540092945098877,0.3813605606555938,293.1521301269531,297.1499938964844,293.1499938964844,0.5919540524482727,-9843.9951171875,304.1813659667969,0.9083736538887024,0.640561044216156,0.610433042049408,293.17950439453125,297.1499938964844,293.1499938964844,0.0478270761668682,-6795.20751953125,304.1584167480469,0.4549361765384674,0.0862655192613601,0.4221007525920868,290.8348083496094,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.84002685546875,1.0,0.5377420783042908,0.5855169296264648,0.5855169296264648,1.0,1.0,-2.412536144256592,0.9767079949378968,1.4358280897140503,0.4313161671161651,0.0,0.0,1.0,214.564208984375,186.0,141.3905487060547,-28544.755859375,1679.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09283447265625,310.36541748046875,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.6777272820472717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000687807041686,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2699892222881317,-5055.60888671875,304.1829833984375,0.7412958145141602,0.3409874141216278,0.3134641349315643,293.25506591796875,297.1499938964844,293.1499938964844,0.2213543951511383,-4551.59423828125,304.1779479980469,0.705143928527832,0.2902979552745819,0.2823195159435272,293.1542358398437,297.1499938964844,293.1499938964844,0.476900041103363,-6147.41259765625,304.1759338378906,0.8580526113510132,0.540092945098877,0.3813605606555938,293.1521301269531,297.1499938964844,293.1499938964844,0.5919540524482727,-9843.9951171875,304.1813659667969,0.9083736538887024,0.640561044216156,0.610433042049408,293.17950439453125,297.1499938964844,293.1499938964844,0.0478270761668682,-6795.20751953125,304.1584167480469,0.4549361765384674,0.0862655192613601,0.4221007525920868,290.8348083496094,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.84002685546875,1.0,0.5377420783042908,0.5855169296264648,0.5855169296264648,1.0,1.0,-2.412536144256592,0.9767079949378968,1.4358280897140503,0.4313161671161651,0.0,0.0,1.0,214.564208984375,186.0,141.3905487060547,-28544.755859375,1679.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09283447265625,310.36541748046875,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.6777272820472717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000687807041686,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2664605975151062,-5002.4794921875,304.18341064453125,0.7428212761878967,0.3388320803642273,0.3113649487495422,293.2588195800781,297.1499938964844,293.1499938964844,0.2182587385177612,-4500.0615234375,304.1784973144531,0.7065663933753967,0.2882286608219147,0.2801963090896606,293.1570739746094,297.1499938964844,293.1499938964844,0.473762571811676,-6115.16357421875,304.1769104003906,0.8613987565040588,0.5394806265830994,0.380806028842926,293.1554870605469,297.1499938964844,293.1499938964844,0.5881293416023254,-9793.7265625,304.1826171875,0.9124008417129515,0.6398757100105286,0.6096179485321045,293.1805725097656,297.1499938964844,293.1499938964844,0.0468615666031837,-6712.75634765625,304.1586608886719,0.4562239050865173,0.0856813043355941,0.4185946881771087,290.8863830566406,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206726074219,290.8915405273437,1.0,0.5333196520805359,0.5867158770561218,0.5867158770561218,1.0,1.0,-2.40160608291626,0.972996473312378,1.4286096096038818,0.4298896193504333,0.0,0.0,1.0,209.5870056152344,186.0,142.40670776367188,-28539.708984375,1644.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1832580566406,310.4565124511719,278.1499938964844,0.0,18000.0,314.75,32383.994140625,36000.0,0.0,0.0,0.6818829774856567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006920245359651,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2628764510154724,-4948.29052734375,304.183837890625,0.744568407535553,0.3366775512695312,0.3092590868473053,293.2624206542969,297.1499938964844,293.1499938964844,0.2151035815477371,-4447.3232421875,304.1790466308594,0.7081950306892395,0.2861429750919342,0.2780497968196869,293.1597900390625,297.1499938964844,293.1499938964844,0.470480740070343,-6081.330078125,304.1780090332031,0.8650513291358948,0.5388586521148682,0.3802395462989807,293.15869140625,297.1499938964844,293.1499938964844,0.5841224789619446,-9740.90234375,304.1839599609375,0.9168708324432372,0.6391757130622864,0.6087819933891296,293.1815490722656,297.1499938964844,293.1499938964844,0.045880414545536,-6629.02490234375,304.1588439941406,0.4577549993991852,0.0851037800312042,0.4150845408439636,290.9408874511719,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237548828125,290.94683837890625,1.0,0.5287275314331055,0.5879346132278442,0.5879346132278442,1.0,1.0,-2.3905956745147705,0.969252586364746,1.4213430881500244,0.4284432828426361,0.0,0.0,1.0,204.40489196777344,174.0,149.3548583984375,-28560.041015625,1608.7750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30572509765625,310.5763854980469,278.1499938964844,0.0,18000.0,314.75,32383.994140625,36000.0,0.0,0.0,0.6816695332527161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006918078870512,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2556019127368927,-4837.71240234375,304.1846618652344,0.7486792802810669,0.3323674201965332,0.3050310313701629,293.2691955566406,297.1499938964844,293.1499938964844,0.2086676061153412,-4339.1533203125,304.1800842285156,0.7119285464286804,0.2819192707538605,0.2736909389495849,293.1648864746094,297.1499938964844,293.1499938964844,0.4635654389858246,-6009.86962890625,304.18017578125,0.8732176423072815,0.5375748872756958,0.379068523645401,293.1647644042969,297.1499938964844,293.1499938964844,0.5756581425666809,-9629.0712890625,304.1867370605469,0.9269667267799376,0.6377198696136475,0.6070436239242554,293.1832275390625,297.1499938964844,293.1499938964844,0.0438879840075969,-6459.18603515625,304.1592102050781,0.4614912867546081,0.0839633420109748,0.4080601632595062,291.0579833984375,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0639343261719,1.0,0.5191392302513123,0.5904292464256287,0.5904292464256287,1.0,1.0,-2.3683464527130127,0.9616689085960388,1.406677484512329,0.425491064786911,0.0,0.0,1.0,193.61672973632807,162.0,158.9196014404297,-28580.775390625,1535.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5323486328125,310.8002624511719,278.1499938964844,0.0,18000.0,314.75,32383.994140625,36000.0,0.0,0.0,0.6807146072387695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006908387877047,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2556019127368927,-4837.71240234375,304.1846618652344,0.7486792802810669,0.3323674201965332,0.3050310313701629,293.2691955566406,297.1499938964844,293.1499938964844,0.2086676061153412,-4339.1533203125,304.1800842285156,0.7119285464286804,0.2819192707538605,0.2736909389495849,293.1648864746094,297.1499938964844,293.1499938964844,0.4635654389858246,-6009.86962890625,304.18017578125,0.8732176423072815,0.5375748872756958,0.379068523645401,293.1647644042969,297.1499938964844,293.1499938964844,0.5756581425666809,-9629.0712890625,304.1867370605469,0.9269667267799376,0.6377198696136475,0.6070436239242554,293.1832275390625,297.1499938964844,293.1499938964844,0.0438879840075969,-6459.18603515625,304.1592102050781,0.4614912867546081,0.0839633420109748,0.4080601632595062,291.0579833984375,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0639343261719,1.0,0.5191392302513123,0.5904292464256287,0.5904292464256287,1.0,1.0,-2.3683464527130127,0.9616689085960388,1.406677484512329,0.425491064786911,0.0,0.0,1.0,193.61672973632807,162.0,158.9196014404297,-28580.775390625,1535.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5323486328125,310.8002624511719,278.1499938964844,0.0,18000.0,314.75,32383.994140625,36000.0,0.0,0.0,0.6807146072387695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006908387877047,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2937316894531,297.1499938964844,293.1499938964844,0.2484909445047378,-4729.07080078125,304.1849365234375,0.7535956501960754,0.3280627131462097,0.3007924854755401,293.27545166015625,297.1499938964844,293.1499938964844,0.2023167610168457,-4231.83251953125,304.1806335449219,0.7161673903465271,0.277629941701889,0.2692549228668213,293.1695861816406,297.1499938964844,293.1499938964844,0.4567106664180755,-5939.07958984375,304.1815185546875,0.8824998140335083,0.5362464189529419,0.3778546154499054,293.17041015625,297.1499938964844,293.1499938964844,0.567240297794342,-9518.0361328125,304.1884765625,0.9383171796798706,0.6362013816833496,0.6052294969558716,293.18463134765625,297.1499938964844,293.1499938964844,0.041928943246603,-6292.7294921875,304.1593933105469,0.4659600257873535,0.0828354433178901,0.4010359048843384,291.1721496582031,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.17791748046875,1.0,0.5091361999511719,0.5929932594299316,0.5929932594299316,1.0,1.0,-2.3458497524261475,0.9539731740951538,1.3918766975402832,0.4224643409252167,0.0,0.0,0.9952995777130128,182.4816436767578,150.0,158.3498077392578,-28574.20703125,1462.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7320251464844,311.0003662109375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.9140625,36000.0,0.0,0.0,0.6839760541915894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8301218748092647,1.8328864574432373,-0.0027645931113511,0.0,0.0006941487663425,0.0,0.0,683.4676513671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2937316894531,297.1499938964844,293.1499938964844,0.2484909445047378,-4729.07080078125,304.1849365234375,0.7535956501960754,0.3280627131462097,0.3007924854755401,293.27545166015625,297.1499938964844,293.1499938964844,0.2023167610168457,-4231.83251953125,304.1806335449219,0.7161673903465271,0.277629941701889,0.2692549228668213,293.1695861816406,297.1499938964844,293.1499938964844,0.4567106664180755,-5939.07958984375,304.1815185546875,0.8824998140335083,0.5362464189529419,0.3778546154499054,293.17041015625,297.1499938964844,293.1499938964844,0.567240297794342,-9518.0361328125,304.1884765625,0.9383171796798706,0.6362013816833496,0.6052294969558716,293.18463134765625,297.1499938964844,293.1499938964844,0.041928943246603,-6292.7294921875,304.1593933105469,0.4659600257873535,0.0828354433178901,0.4010359048843384,291.1721496582031,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.17791748046875,1.0,0.5091361999511719,0.5929932594299316,0.5929932594299316,1.0,1.0,-2.3458497524261475,0.9539731740951538,1.3918766975402832,0.4224643409252167,0.0,0.0,0.9952995777130128,182.4816436767578,150.0,158.3498077392578,-28574.20703125,1462.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7320251464844,311.0003662109375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.9140625,36000.0,0.0,0.0,0.6839760541915894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8301218748092647,1.8328864574432373,-0.0027645931113511,0.0,0.0006941487663425,0.0,0.0,683.4676513671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2413825839757919,-4619.66552734375,304.1851501464844,0.7593666315078735,0.3237680494785309,0.2965551316738128,293.2812194824219,297.1499938964844,293.1499938964844,0.1959228515625,-4122.9619140625,304.1810913085937,0.7209099531173706,0.2732801437377929,0.2647532224655151,293.17388916015625,297.1499938964844,293.1499938964844,0.4496276080608368,-5865.62353515625,304.1828308105469,0.8929186463356018,0.5348738431930542,0.3766058385372162,293.1756591796875,297.1499938964844,293.1499938964844,0.5585237145423889,-9402.587890625,304.190185546875,0.9505846500396729,0.634623110294342,0.6033535003662109,293.18585205078125,297.1499938964844,293.1499938964844,0.0399658046662807,-6125.66015625,304.1595458984375,0.4706814885139465,0.0817145928740501,0.394013375043869,291.2913818359375,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2976379394531,1.0,0.498808354139328,0.5956193208694458,0.5956193208694458,1.0,1.0,-2.323162078857422,0.9461800456047058,1.3769819736480713,0.4193688929080963,0.0,0.0,0.9686245918273926,171.16107177734375,138.0,165.33363342285156,-28591.71875,1389.6912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98193359375,311.2411804199219,278.1499938964844,0.0,18000.0,315.2300109863281,33326.6953125,36000.0,0.0,0.0,0.6829625964164734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826752781867981,1.8295300006866453,-0.0027771720197051,0.0,0.0006931201787665,0.0,0.0,683.4915771484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2413825839757919,-4619.66552734375,304.1851501464844,0.7593666315078735,0.3237680494785309,0.2965551316738128,293.2812194824219,297.1499938964844,293.1499938964844,0.1959228515625,-4122.9619140625,304.1810913085937,0.7209099531173706,0.2732801437377929,0.2647532224655151,293.17388916015625,297.1499938964844,293.1499938964844,0.4496276080608368,-5865.62353515625,304.1828308105469,0.8929186463356018,0.5348738431930542,0.3766058385372162,293.1756591796875,297.1499938964844,293.1499938964844,0.5585237145423889,-9402.587890625,304.190185546875,0.9505846500396729,0.634623110294342,0.6033535003662109,293.18585205078125,297.1499938964844,293.1499938964844,0.0399658046662807,-6125.66015625,304.1595458984375,0.4706814885139465,0.0817145928740501,0.394013375043869,291.2913818359375,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2976379394531,1.0,0.498808354139328,0.5956193208694458,0.5956193208694458,1.0,1.0,-2.323162078857422,0.9461800456047058,1.3769819736480713,0.4193688929080963,0.0,0.0,0.9686245918273926,171.16107177734375,138.0,165.33363342285156,-28591.71875,1389.6912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98193359375,311.2411804199219,278.1499938964844,0.0,18000.0,315.2300109863281,33326.6953125,36000.0,0.0,0.0,0.6829625964164734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826752781867981,1.8295300006866453,-0.0027771720197051,0.0,0.0006931201787665,0.0,0.0,683.4915771484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344667911529541,-4512.61572265625,304.1849365234375,0.7661004066467285,0.3194859623908996,0.2923238277435303,293.2865600585937,297.1499938964844,293.1499938964844,0.18964484333992,-4015.404052734375,304.1811828613281,0.7262386679649353,0.2688722014427185,0.2601915895938873,293.17791748046875,297.1499938964844,293.1499938964844,0.442649632692337,-5793.19580078125,304.1835021972656,0.9045563340187072,0.5334556102752686,0.3753212988376617,293.1805114746094,297.1499938964844,293.1499938964844,0.5499153137207031,-9288.55078125,304.1911315917969,0.963433027267456,0.6329837441444397,0.601414144039154,293.1868591308594,297.1499938964844,293.1499938964844,0.0380481854081153,-5962.15087890625,304.1595458984375,0.4755903482437134,0.0805975720286369,0.386992484331131,291.4076538085937,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.4135437011719,1.0,0.4881986677646637,0.5983023047447205,0.5983023047447205,1.0,1.0,-2.30029296875,0.9382860064506532,1.362006902694702,0.4162025153636932,0.0,0.0,0.9264195561408995,159.74444580078125,126.0,161.55735778808594,-28568.888671875,1317.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.45465087890625,278.1499938964844,0.0,18000.0,315.2300109863281,35295.5859375,36000.0,0.0,0.0,0.6812368631362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819242000579834,1.822046995162964,-0.0028049806132912,0.0,0.0006913688266649,0.0,0.0,683.4947509765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344667911529541,-4512.61572265625,304.1849365234375,0.7661004066467285,0.3194859623908996,0.2923238277435303,293.2865600585937,297.1499938964844,293.1499938964844,0.18964484333992,-4015.404052734375,304.1811828613281,0.7262386679649353,0.2688722014427185,0.2601915895938873,293.17791748046875,297.1499938964844,293.1499938964844,0.442649632692337,-5793.19580078125,304.1835021972656,0.9045563340187072,0.5334556102752686,0.3753212988376617,293.1805114746094,297.1499938964844,293.1499938964844,0.5499153137207031,-9288.55078125,304.1911315917969,0.963433027267456,0.6329837441444397,0.601414144039154,293.1868591308594,297.1499938964844,293.1499938964844,0.0380481854081153,-5962.15087890625,304.1595458984375,0.4755903482437134,0.0805975720286369,0.386992484331131,291.4076538085937,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.4135437011719,1.0,0.4881986677646637,0.5983023047447205,0.5983023047447205,1.0,1.0,-2.30029296875,0.9382860064506532,1.362006902694702,0.4162025153636932,0.0,0.0,0.9264195561408995,159.74444580078125,126.0,161.55735778808594,-28568.888671875,1317.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.45465087890625,278.1499938964844,0.0,18000.0,315.2300109863281,35295.5859375,36000.0,0.0,0.0,0.6812368631362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819242000579834,1.822046995162964,-0.0028049806132912,0.0,0.0006913688266649,0.0,0.0,683.4947509765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311777472496032,-4461.58544921875,304.1845703125,0.7698794007301331,0.3173511922359466,0.290212482213974,293.2890930175781,297.1499938964844,293.1499938964844,0.186627522110939,-3963.55908203125,304.18096923828125,0.7291712760925293,0.2666473388671875,0.257889837026596,293.1797790527344,297.1499938964844,293.1499938964844,0.439384788274765,-5759.41259765625,304.1833190917969,0.9112136363983154,0.5327336192131042,0.3746684789657593,293.1828308105469,297.1499938964844,293.1499938964844,0.5458788275718689,-9235.298828125,304.1909484863281,0.969976246356964,0.6321465373039246,0.6004255414009094,293.18731689453125,297.1499938964844,293.1499938964844,0.0371303670108318,-5883.86083984375,304.15948486328125,0.4781327247619629,0.0800400599837303,0.3834827542304992,291.4604187011719,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2478942871094,291.4647216796875,1.0,0.482795387506485,0.5996628999710083,0.5996628999710083,1.0,1.0,-2.288804054260254,0.9343044757843018,1.354499578475952,0.4145941436290741,0.0,0.0,0.9003759026527405,154.01583862304688,126.0,148.56483459472656,-28495.26171875,1281.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31494140625,311.5346374511719,278.1499938964844,0.0,18000.0,315.7099914550781,36387.140625,36000.0,0.0,0.0,0.6849024295806885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.801108717918396,1.803898572921753,-0.0027898494154214,0.0,0.0006950889364816,0.0,0.0,669.8924560546875,0.0,0.0,0.0,0.9912728071212769,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2284007519483566,-4418.88720703125,304.1833190917969,0.7739689350128174,0.315224677324295,0.2881059050559997,293.29150390625,297.1499938964844,293.1499938964844,0.1840124130249023,-3918.94970703125,304.1800842285156,0.7323199510574341,0.2644106149673462,0.2555753290653229,293.1815185546875,297.1499938964844,293.1499938964844,0.4370265901088714,-5735.69482421875,304.1815490722656,0.9185950756072998,0.5320132374763489,0.3740125894546509,293.1849670410156,297.1499938964844,293.1499938964844,0.5429466962814331,-9197.8955078125,304.1888427734375,0.9765486121177672,0.6313105821609497,0.599431037902832,293.187744140625,297.1499938964844,293.1499938964844,0.0363340713083744,-5816.87158203125,304.1592102050781,0.480756402015686,0.0794832557439804,0.379974216222763,291.4896850585937,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.25018310546875,291.4919128417969,1.0,0.4773293733596802,0.6010337471961975,0.6010337471961975,1.0,1.0,-2.277296304702759,0.9303054213523864,1.3469908237457275,0.4129709005355835,0.0,0.0,0.8747021555900574,148.27850341796875,114.0,112.79383850097656,-28360.96875,1246.0843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.472900390625,311.6189880371094,278.1499938964844,0.0,18000.0,315.7099914550781,36872.87890625,36000.0,0.0,0.0,0.6839593648910522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.758137583732605,1.7608457803726196,-0.0027082110755145,0.0,0.0006941318279132,0.0,0.0,631.016845703125,0.0,0.0,0.0,0.9708941578865052,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2237638384103775,-4348.19775390625,304.179931640625,0.7832204103469849,0.3109992444515228,0.2839163243770599,293.2960510253906,297.1499938964844,293.1499938964844,0.1794767528772354,-3842.05126953125,304.1776123046875,0.7394208908081055,0.2599036991596222,0.2509129345417022,293.1846008300781,297.1499938964844,293.1499938964844,0.4339776635169983,-5706.3662109375,304.1760559082031,0.9351927638053894,0.5305923223495483,0.3727118372917175,293.188720703125,297.1499938964844,293.1499938964844,0.5391365885734558,-9151.763671875,304.1821594238281,0.98963725566864,0.6296634078025818,0.5974599719047546,293.1885070800781,297.1499938964844,293.1499938964844,0.0349517501890659,-5702.263671875,304.158447265625,0.4863618612289428,0.0783720687031745,0.372961938381195,291.5061340332031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.505615234375,1.0,0.4662149250507355,0.603798508644104,0.603798508644104,1.0,1.0,-2.254309892654419,0.9222857356071472,1.332024097442627,0.4096953570842743,0.0,0.0,0.8255714774131775,136.7825927734375,102.0,40.0194206237793,-28001.8046875,1175.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85186767578125,311.7861022949219,278.1499938964844,0.0,18000.0,315.7099914550781,37311.77734375,36000.0,0.0,0.0,0.6803848147392273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6451120376586914,1.6475971937179563,-0.0024851709604263,0.0,0.0006905040936544,0.0,0.0,533.928466796875,0.0,0.0,0.0,0.9176573157310486,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2237638384103775,-4348.19775390625,304.179931640625,0.7832204103469849,0.3109992444515228,0.2839163243770599,293.2960510253906,297.1499938964844,293.1499938964844,0.1794767528772354,-3842.05126953125,304.1776123046875,0.7394208908081055,0.2599036991596222,0.2509129345417022,293.1846008300781,297.1499938964844,293.1499938964844,0.4339776635169983,-5706.3662109375,304.1760559082031,0.9351927638053894,0.5305923223495483,0.3727118372917175,293.188720703125,297.1499938964844,293.1499938964844,0.5391365885734558,-9151.763671875,304.1821594238281,0.98963725566864,0.6296634078025818,0.5974599719047546,293.1885070800781,297.1499938964844,293.1499938964844,0.0349517501890659,-5702.263671875,304.158447265625,0.4863618612289428,0.0783720687031745,0.372961938381195,291.5061340332031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.505615234375,1.0,0.4662149250507355,0.603798508644104,0.603798508644104,1.0,1.0,-2.254309892654419,0.9222857356071472,1.332024097442627,0.4096953570842743,0.0,0.0,0.8255714774131775,136.7825927734375,102.0,40.0194206237793,-28001.8046875,1175.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85186767578125,311.7861022949219,278.1499938964844,0.0,18000.0,315.7099914550781,37311.77734375,36000.0,0.0,0.0,0.6803848147392273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6451120376586914,1.6475971937179563,-0.0024851709604263,0.0,0.0006905040936544,0.0,0.0,533.928466796875,0.0,0.0,0.0,0.9176573157310486,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2199912518262863,-4291.23193359375,304.1762390136719,0.7931877374649048,0.3068165481090545,0.2797815203666687,293.3002014160156,297.1499938964844,293.1499938964844,0.175576776266098,-3776.314453125,304.1749267578125,0.7470754384994507,0.2553646564483642,0.2462353557348251,293.1871643066406,297.1499938964844,293.1499938964844,0.4325435161590576,-5694.20654296875,304.1697692871094,0.9523329734802246,0.5291939973831177,0.3714425563812256,293.1908874511719,297.1499938964844,293.1499938964844,0.5335661172866821,-9077.4228515625,304.181640625,0.9990000128746032,0.628227949142456,0.5915209650993347,293.1890869140625,297.1499938964844,293.1499938964844,0.0337822362780571,-5606.9658203125,304.1575622558594,0.4921506643295288,0.0772805213928222,0.3661039471626282,291.4839782714844,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,293.2580871582031,291.48248291015625,1.0,0.4546914398670196,0.6067667007446289,0.6067667007446289,1.0,1.0,-2.226928949356079,0.9122965335845948,1.314632534980774,0.405666321516037,0.0,0.0,0.7822777032852173,125.82469177246094,105.0,-12.505313873291016,-27554.439453125,1104.5057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3082275390625,311.97662353515625,278.1499938964844,0.0,18000.0,315.2300109863281,37390.91015625,36000.0,0.0,0.0,0.6695616841316223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5194119215011597,1.5216578245162964,-0.0022459558676928,0.0,0.0006795199587941,0.0,0.0,437.9828796386719,0.0,0.0,0.0,0.8593893647193909,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2199912518262863,-4291.23193359375,304.1762390136719,0.7931877374649048,0.3068165481090545,0.2797815203666687,293.3002014160156,297.1499938964844,293.1499938964844,0.175576776266098,-3776.314453125,304.1749267578125,0.7470754384994507,0.2553646564483642,0.2462353557348251,293.1871643066406,297.1499938964844,293.1499938964844,0.4325435161590576,-5694.20654296875,304.1697692871094,0.9523329734802246,0.5291939973831177,0.3714425563812256,293.1908874511719,297.1499938964844,293.1499938964844,0.5335661172866821,-9077.4228515625,304.181640625,0.9990000128746032,0.628227949142456,0.5915209650993347,293.1890869140625,297.1499938964844,293.1499938964844,0.0337822362780571,-5606.9658203125,304.1575622558594,0.4921506643295288,0.0772805213928222,0.3661039471626282,291.4839782714844,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,293.2580871582031,291.48248291015625,1.0,0.4546914398670196,0.6067667007446289,0.6067667007446289,1.0,1.0,-2.226928949356079,0.9122965335845948,1.314632534980774,0.405666321516037,0.0,0.0,0.7822777032852173,125.82469177246094,105.0,-12.505313873291016,-27554.439453125,1104.5057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3082275390625,311.97662353515625,278.1499938964844,0.0,18000.0,315.2300109863281,37390.91015625,36000.0,0.0,0.0,0.6695616841316223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5194119215011597,1.5216578245162964,-0.0022459558676928,0.0,0.0006795199587941,0.0,0.0,437.9828796386719,0.0,0.0,0.0,0.8593893647193909,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2167094498872757,-4241.736328125,304.1729736328125,0.7954511046409607,0.3025849461555481,0.2758766114711761,293.3042907714844,297.1499938964844,293.1499938964844,0.1720530390739441,-3716.860107421875,304.1724853515625,0.7480184435844421,0.2507294118404388,0.2417484074831009,293.1898193359375,297.1499938964844,293.1499938964844,0.4319118857383728,-5690.11669921875,304.1642150878906,0.9589583277702332,0.5277150869369507,0.3703319430351257,293.17791748046875,297.1499938964844,293.1499938964844,0.5211648344993591,-8907.2216796875,304.1910400390625,0.9990000128746032,0.6297990083694458,0.5784874558448792,293.1897277832031,297.1499938964844,293.1499938964844,0.0328855402767658,-5534.60302734375,304.15655517578125,0.4933275878429413,0.0761588513851165,0.3604280352592468,291.4500427246094,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.2588195800781,291.4471740722656,1.0,0.4471560716629028,0.6099444031715393,0.6099444031715393,1.0,1.0,-2.192946672439575,0.8994945287704468,1.2934521436691284,0.3998439610004425,0.0,0.0,0.7441220283508301,120.74581146240234,108.0,-43.81514739990234,-26997.521484375,1049.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7666015625,312.14581298828125,278.1499938964844,0.0,18000.0,315.2300109863281,37325.390625,36000.0,0.0,0.0,0.659765362739563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395371437072754,1.3973968029022217,-0.0020253336988389,0.0,0.0006695779738947,0.0,0.0,355.8062744140625,0.0,0.0,0.0,0.8029614090919495,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2167094498872757,-4241.736328125,304.1729736328125,0.7954511046409607,0.3025849461555481,0.2758766114711761,293.3042907714844,297.1499938964844,293.1499938964844,0.1720530390739441,-3716.860107421875,304.1724853515625,0.7480184435844421,0.2507294118404388,0.2417484074831009,293.1898193359375,297.1499938964844,293.1499938964844,0.4319118857383728,-5690.11669921875,304.1642150878906,0.9589583277702332,0.5277150869369507,0.3703319430351257,293.17791748046875,297.1499938964844,293.1499938964844,0.5211648344993591,-8907.2216796875,304.1910400390625,0.9990000128746032,0.6297990083694458,0.5784874558448792,293.1897277832031,297.1499938964844,293.1499938964844,0.0328855402767658,-5534.60302734375,304.15655517578125,0.4933275878429413,0.0761588513851165,0.3604280352592468,291.4500427246094,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.2588195800781,291.4471740722656,1.0,0.4471560716629028,0.6099444031715393,0.6099444031715393,1.0,1.0,-2.192946672439575,0.8994945287704468,1.2934521436691284,0.3998439610004425,0.0,0.0,0.7441220283508301,120.74581146240234,108.0,-43.81514739990234,-26997.521484375,1049.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7666015625,312.14581298828125,278.1499938964844,0.0,18000.0,315.2300109863281,37325.390625,36000.0,0.0,0.0,0.659765362739563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395371437072754,1.3973968029022217,-0.0020253336988389,0.0,0.0006695779738947,0.0,0.0,355.8062744140625,0.0,0.0,0.0,0.8029614090919495,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137781679630279,-4197.6572265625,304.17022705078125,0.7943547964096069,0.2982454895973205,0.2719493210315704,293.3087463378906,297.1499938964844,293.1499938964844,0.1687475591897964,-3661.0859375,304.1705017089844,0.7459419965744019,0.2459186017513275,0.2371812909841537,293.1928405761719,297.1499938964844,293.1499938964844,0.4320257902145386,-5693.57666015625,304.1593322753906,0.9613697528839112,0.526091456413269,0.3691787719726562,293.1627502441406,297.1499938964844,293.1499938964844,0.5164094567298889,-8847.740234375,304.18505859375,0.9990000128746032,0.6321766376495361,0.572547972202301,293.1907958984375,297.1499938964844,293.1499938964844,0.0320583991706371,-5468.7001953125,304.15576171875,0.4923292696475982,0.0749372839927673,0.3546968400478363,291.3977966308594,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3946533203125,1.0,0.4422657489776611,0.6129148602485657,0.6129148602485657,1.0,1.0,-2.1673359870910645,0.890217125415802,1.2771188020706177,0.3958425521850586,0.0,0.0,0.7145204544067383,118.18590545654295,111.0,-65.33167266845703,-26546.333984375,1014.4686889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2460327148437,312.3305358886719,278.1499938964844,0.0,18000.0,315.2300109863281,37083.7890625,36000.0,0.0,0.0,0.6478588581085205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2898298501968384,1.291677951812744,-0.0018480469007045,0.0,0.0006574943545274,0.0,0.0,294.7596435546875,0.0,0.0,0.0,0.7559357285499573,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137781679630279,-4197.6572265625,304.17022705078125,0.7943547964096069,0.2982454895973205,0.2719493210315704,293.3087463378906,297.1499938964844,293.1499938964844,0.1687475591897964,-3661.0859375,304.1705017089844,0.7459419965744019,0.2459186017513275,0.2371812909841537,293.1928405761719,297.1499938964844,293.1499938964844,0.4320257902145386,-5693.57666015625,304.1593322753906,0.9613697528839112,0.526091456413269,0.3691787719726562,293.1627502441406,297.1499938964844,293.1499938964844,0.5164094567298889,-8847.740234375,304.18505859375,0.9990000128746032,0.6321766376495361,0.572547972202301,293.1907958984375,297.1499938964844,293.1499938964844,0.0320583991706371,-5468.7001953125,304.15576171875,0.4923292696475982,0.0749372839927673,0.3546968400478363,291.3977966308594,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3946533203125,1.0,0.4422657489776611,0.6129148602485657,0.6129148602485657,1.0,1.0,-2.1673359870910645,0.890217125415802,1.2771188020706177,0.3958425521850586,0.0,0.0,0.7145204544067383,118.18590545654295,111.0,-65.33167266845703,-26546.333984375,1014.4686889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2460327148437,312.3305358886719,278.1499938964844,0.0,18000.0,315.2300109863281,37083.7890625,36000.0,0.0,0.0,0.6478588581085205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2898298501968384,1.291677951812744,-0.0018480469007045,0.0,0.0006574943545274,0.0,0.0,294.7596435546875,0.0,0.0,0.0,0.7559357285499573,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123179584741592,-4175.5625,304.169189453125,0.7928701043128967,0.2960157990455627,0.2699680626392364,293.3111877441406,297.1499938964844,293.1499938964844,0.1670710295438766,-3632.632080078125,304.1698303222656,0.7440589666366577,0.2434268593788147,0.2348533868789672,293.1944274902344,297.1499938964844,293.1499938964844,0.4321383833885193,-5695.671875,304.1574401855469,0.961457133293152,0.5252372026443481,0.3685887157917022,293.1575927734375,297.1499938964844,293.1499938964844,0.5160059928894043,-8846.01171875,304.1794128417969,0.9990000128746032,0.6330276131629944,0.5714827179908752,293.19140625,297.1499938964844,293.1499938964844,0.0316466949880123,-5435.7568359375,304.15545654296875,0.4912331998348236,0.0743024721741676,0.3518229722976684,291.3707580566406,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,293.26129150390625,291.3676452636719,1.0,0.4405683875083923,0.6143396496772766,0.6143396496772766,1.0,1.0,-2.1567184925079346,0.8864964842796326,1.2702219486236572,0.3942943513393402,0.0,0.0,0.7025156021118164,117.55892944335938,111.0,-69.95209503173828,-26355.263671875,1001.5569458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4720153808594,312.4192199707031,278.1499938964844,0.0,18000.0,314.75,36950.4296875,36000.0,0.0,0.0,0.6365370154380798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245814323425293,1.2475916147232056,-0.0017773520667105,0.0,0.0006460041622631,0.0,0.0,271.6202697753906,0.0,0.0,0.0,0.7366083264350891,4.0,0.0,1.0
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108666896820068,-4153.57080078125,304.1683349609375,0.7908490300178528,0.2937290668487549,0.2679474055767059,293.3138732910156,297.1499938964844,293.1499938964844,0.1653784662485122,-3603.84326171875,304.1693115234375,0.7416930794715881,0.2408571988344192,0.2324668020009994,293.196044921875,297.1499938964844,293.1499938964844,0.4323475062847137,-5698.7255859375,304.1557006835937,0.9609400629997252,0.5243566632270813,0.3679886758327484,293.1547546386719,297.1499938964844,293.1499938964844,0.5167937874794006,-8860.9599609375,304.172607421875,0.9990000128746032,0.633495032787323,0.5714389681816101,293.1920471191406,297.1499938964844,293.1499938964844,0.0312427189201116,-5403.498046875,304.1551818847656,0.4898074567317962,0.0736517235636711,0.3489381968975067,291.3415832519531,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631225585937,291.3377990722656,1.0,0.4392611086368561,0.6157312989234924,0.6157312989234924,1.0,1.0,-2.1471853256225586,0.8832260966300964,1.263959288597107,0.3929682970046997,0.0,0.0,0.6926288604736328,117.27637481689452,114.0,-77.41829681396484,-26159.72265625,991.0794067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.64276123046875,312.46954345703125,278.1499938964844,0.0,18000.0,314.75,36812.1015625,36000.0,0.0,0.0,0.6292095184326172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2079081535339355,1.2096259593963623,-0.0017178170382976,0.0,0.0006385676679201,0.0,0.0,252.71939086914065,0.0,0.0,0.0,0.7201398611068726,4.0,0.0,1.0
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.2078759223222732,-4107.89990234375,304.167236328125,0.7855674624443054,0.2890899181365967,0.2638414204120636,293.3194885253906,297.1499938964844,293.1499938964844,0.1618463844060897,-3543.338134765625,304.1687927246094,0.7358382344245911,0.2355712354183197,0.2275534719228744,293.1993103027344,297.1499938964844,293.1499938964844,0.4327347874641418,-5704.1005859375,304.1532287597656,0.9584415555000304,0.5225293040275574,0.3667615950107574,293.15625,297.1499938964844,293.1499938964844,0.5210358500480652,-8927.126953125,304.15802001953125,0.9990000128746032,0.6330882906913757,0.5737884640693665,293.1934814453125,297.1499938964844,293.1499938964844,0.0304111056029796,-5336.3935546875,304.15484619140625,0.4861046969890594,0.072295993566513,0.3430746793746948,291.28369140625,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.28076171875,1.0,0.4375771284103393,0.6184096336364746,0.6184096336364746,1.0,1.0,-2.1306560039520264,0.8777129054069519,1.2529430389404297,0.390813946723938,0.0,0.0,0.6788474321365356,117.5316925048828,117.0,-76.59528350830078,-25851.08203125,975.7962646484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.90240478515625,312.5476379394531,278.1499938964844,0.0,18000.0,314.75,36523.94921875,36000.0,0.0,0.0,0.6144837737083435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1534053087234497,1.155038595199585,-0.0016332454979419,0.0,0.0006236229091882,0.0,0.0,227.03419494628903,0.0,0.0,0.0,0.6966408491134644,4.0,0.0,1.0
