time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.2078759223222732,-4107.89990234375,304.167236328125,0.7855674624443054,0.2890899181365967,0.2638414204120636,293.3194885253906,297.1499938964844,293.1499938964844,0.1618463844060897,-3543.338134765625,304.1687927246094,0.7358382344245911,0.2355712354183197,0.2275534719228744,293.1993103027344,297.1499938964844,293.1499938964844,0.4327347874641418,-5704.1005859375,304.1532287597656,0.9584415555000304,0.5225293040275574,0.3667615950107574,293.15625,297.1499938964844,293.1499938964844,0.5210358500480652,-8927.126953125,304.15802001953125,0.9990000128746032,0.6330882906913757,0.5737884640693665,293.1934814453125,297.1499938964844,293.1499938964844,0.0304111056029796,-5336.3935546875,304.15484619140625,0.4861046969890594,0.072295993566513,0.3430746793746948,291.28369140625,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.28076171875,1.0,0.4375771284103393,0.6184096336364746,0.6184096336364746,1.0,1.0,-2.1306560039520264,0.8777129054069519,1.2529430389404297,0.390813946723938,0.0,0.0,0.6788474321365356,117.5316925048828,117.0,-76.59528350830078,-25851.08203125,975.7962646484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.90240478515625,312.5476379394531,278.1499938964844,0.0,18000.0,314.75,36523.94921875,36000.0,0.0,0.0,0.6144837737083435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1534053087234497,1.155038595199585,-0.0016332454979419,0.0,0.0006236229091882,0.0,0.0,227.03419494628903,0.0,0.0,0.0,0.6966408491134644,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046667784452438,-4058.265869140625,304.1668701171875,0.7791646718978882,0.284429520368576,0.2597303390502929,293.324951171875,297.1499938964844,293.1499938964844,0.1580586284399032,-3477.71728515625,304.1688537597656,0.7289401292800903,0.2301691174507141,0.2225406318902969,293.2026062011719,297.1499938964844,293.1499938964844,0.4326911270618438,-5704.3564453125,304.1522521972656,0.9544448852539062,0.5206127762794495,0.365493893623352,293.16680908203125,297.1499938964844,293.1499938964844,0.5276219248771667,-9023.9228515625,304.1444091796875,0.9990000128746032,0.6308076977729797,0.5785459876060486,293.19512939453125,297.1499938964844,293.1499938964844,0.0294584725052118,-5261.57373046875,304.15484619140625,0.4813891947269439,0.0708638727664947,0.3370104730129242,291.2372741699219,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2347717285156,1.0,0.4368209838867187,0.6209604740142822,0.6209604740142822,1.0,1.0,-2.1166040897369385,0.8731762170791626,1.243427872657776,0.3891287446022033,0.0,0.0,0.6703938841819763,118.60582733154295,120.0,-66.77349853515625,-25599.84765625,966.0386352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.034423828125,312.5682373046875,278.1499938964844,0.0,18000.0,314.2699890136719,36321.19921875,36000.0,0.0,0.0,0.595447838306427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1191112995147705,1.1206926107406616,-0.001581389689818,0.0,0.0006043039029464,0.0,0.0,211.82781982421875,0.0,0.0,0.0,0.6820066571235657,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046667784452438,-4058.265869140625,304.1668701171875,0.7791646718978882,0.284429520368576,0.2597303390502929,293.324951171875,297.1499938964844,293.1499938964844,0.1580586284399032,-3477.71728515625,304.1688537597656,0.7289401292800903,0.2301691174507141,0.2225406318902969,293.2026062011719,297.1499938964844,293.1499938964844,0.4326911270618438,-5704.3564453125,304.1522521972656,0.9544448852539062,0.5206127762794495,0.365493893623352,293.16680908203125,297.1499938964844,293.1499938964844,0.5276219248771667,-9023.9228515625,304.1444091796875,0.9990000128746032,0.6308076977729797,0.5785459876060486,293.19512939453125,297.1499938964844,293.1499938964844,0.0294584725052118,-5261.57373046875,304.15484619140625,0.4813891947269439,0.0708638727664947,0.3370104730129242,291.2372741699219,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2347717285156,1.0,0.4368209838867187,0.6209604740142822,0.6209604740142822,1.0,1.0,-2.1166040897369385,0.8731762170791626,1.243427872657776,0.3891287446022033,0.0,0.0,0.6703938841819763,118.60582733154295,120.0,-66.77349853515625,-25599.84765625,966.0386352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.034423828125,312.5682373046875,278.1499938964844,0.0,18000.0,314.2699890136719,36321.19921875,36000.0,0.0,0.0,0.595447838306427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1191112995147705,1.1206926107406616,-0.001581389689818,0.0,0.0006043039029464,0.0,0.0,211.82781982421875,0.0,0.0,0.0,0.6820066571235657,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.2014794796705246,-4008.796875,304.16656494140625,0.7720737457275391,0.2797673642635345,0.255634605884552,293.33013916015625,297.1499938964844,293.1499938964844,0.1542214006185531,-3410.875244140625,304.1689453125,0.7212603688240051,0.2246851623058319,0.2174655497074127,293.2058410644531,297.1499938964844,293.1499938964844,0.432646244764328,-5704.49169921875,304.1515808105469,0.949349284172058,0.5186219811439514,0.3641867339611053,293.1849670410156,297.1499938964844,293.1499938964844,0.5363783240318298,-9148.9111328125,304.1317138671875,0.9990000128746032,0.6267157793045044,0.5849889516830444,293.19696044921875,297.1499938964844,293.1499938964844,0.0281675588339567,-5173.6318359375,304.1553955078125,0.4755926430225372,0.0693464204668998,0.3306798934936523,291.18994140625,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1873474121094,1.0,0.4367112219333648,0.6233142614364624,0.6233142614364624,1.0,1.0,-2.104153871536255,0.8691790103912354,1.23497474193573,0.3876683712005615,0.0,0.0,0.6681744456291199,120.26580047607422,123.0,-65.87107849121094,-25353.2265625,960.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9569702148437,312.4659729003906,278.1499938964844,0.0,18000.0,314.2699890136719,36119.22265625,36000.0,0.0,0.0,0.5812718272209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1036076545715332,1.10516357421875,-0.0015559216262772,0.0,0.0005899170064367,0.0,0.0,204.9510498046875,0.0,0.0,0.0,0.675445556640625,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.2014794796705246,-4008.796875,304.16656494140625,0.7720737457275391,0.2797673642635345,0.255634605884552,293.33013916015625,297.1499938964844,293.1499938964844,0.1542214006185531,-3410.875244140625,304.1689453125,0.7212603688240051,0.2246851623058319,0.2174655497074127,293.2058410644531,297.1499938964844,293.1499938964844,0.432646244764328,-5704.49169921875,304.1515808105469,0.949349284172058,0.5186219811439514,0.3641867339611053,293.1849670410156,297.1499938964844,293.1499938964844,0.5363783240318298,-9148.9111328125,304.1317138671875,0.9990000128746032,0.6267157793045044,0.5849889516830444,293.19696044921875,297.1499938964844,293.1499938964844,0.0281675588339567,-5173.6318359375,304.1553955078125,0.4755926430225372,0.0693464204668998,0.3306798934936523,291.18994140625,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1873474121094,1.0,0.4367112219333648,0.6233142614364624,0.6233142614364624,1.0,1.0,-2.104153871536255,0.8691790103912354,1.23497474193573,0.3876683712005615,0.0,0.0,0.6681744456291199,120.26580047607422,123.0,-65.87107849121094,-25353.2265625,960.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9569702148437,312.4659729003906,278.1499938964844,0.0,18000.0,314.2699890136719,36119.22265625,36000.0,0.0,0.0,0.5812718272209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1036076545715332,1.10516357421875,-0.0015559216262772,0.0,0.0005899170064367,0.0,0.0,204.9510498046875,0.0,0.0,0.0,0.675445556640625,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981109678745269,-3955.9716796875,304.1666564941406,0.7640904188156128,0.2751158475875854,0.2515721917152405,293.3349914550781,297.1499938964844,293.1499938964844,0.1501913219690323,-3339.9677734375,304.1693725585937,0.7122842073440552,0.2191383689641952,0.2123543471097946,293.208984375,297.1499938964844,293.1499938964844,0.4321503937244415,-5699.48828125,304.1518859863281,0.9427273273468018,0.5165736675262451,0.3628589808940887,293.2083740234375,297.1499938964844,293.1499938964844,0.5436974167823792,-9249.646484375,304.1261901855469,0.9984888434410096,0.6210848093032837,0.5900416970252991,293.1988830566406,297.1499938964844,293.1499938964844,0.0274363737553358,-5092.6796875,304.15484619140625,0.4679279625415802,0.0677668377757072,0.324154257774353,291.1537170410156,291.1499938964844,259.1643371582031,257.74725341796875,279.1744384765625,293.2797546386719,291.1521301269531,1.0,0.4369367063045501,0.6257171034812927,0.6257171034812927,1.0,1.0,-2.0897786617279053,0.864250659942627,1.2255278825759888,0.3858474195003509,0.0,0.0,0.6702508926391602,122.66868591308594,126.0,-51.28823852539063,-25134.998046875,954.8234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7491455078125,312.31268310546875,278.1499938964844,0.0,18000.0,314.2699890136719,35967.28125,36000.0,0.0,0.0,0.5689827799797058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1052989959716797,1.106853723526001,-0.0015547552611678,0.0,0.0005774452001787,0.0,0.0,205.2976837158203,0.0,0.0,0.0,0.6760451197624207,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981109678745269,-3955.9716796875,304.1666564941406,0.7640904188156128,0.2751158475875854,0.2515721917152405,293.3349914550781,297.1499938964844,293.1499938964844,0.1501913219690323,-3339.9677734375,304.1693725585937,0.7122842073440552,0.2191383689641952,0.2123543471097946,293.208984375,297.1499938964844,293.1499938964844,0.4321503937244415,-5699.48828125,304.1518859863281,0.9427273273468018,0.5165736675262451,0.3628589808940887,293.2083740234375,297.1499938964844,293.1499938964844,0.5436974167823792,-9249.646484375,304.1261901855469,0.9984888434410096,0.6210848093032837,0.5900416970252991,293.1988830566406,297.1499938964844,293.1499938964844,0.0274363737553358,-5092.6796875,304.15484619140625,0.4679279625415802,0.0677668377757072,0.324154257774353,291.1537170410156,291.1499938964844,259.1643371582031,257.74725341796875,279.1744384765625,293.2797546386719,291.1521301269531,1.0,0.4369367063045501,0.6257171034812927,0.6257171034812927,1.0,1.0,-2.0897786617279053,0.864250659942627,1.2255278825759888,0.3858474195003509,0.0,0.0,0.6702508926391602,122.66868591308594,126.0,-51.28823852539063,-25134.998046875,954.8234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7491455078125,312.31268310546875,278.1499938964844,0.0,18000.0,314.2699890136719,35967.28125,36000.0,0.0,0.0,0.5689827799797058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1052989959716797,1.106853723526001,-0.0015547552611678,0.0,0.0005774452001787,0.0,0.0,205.2976837158203,0.0,0.0,0.0,0.6760451197624207,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1962788999080658,-3926.8876953125,304.1669616699219,0.759211540222168,0.2728011012077331,0.2495827972888946,293.33721923828125,297.1499938964844,293.1499938964844,0.148054152727127,-3301.956787109375,304.16973876953125,0.7065406441688538,0.216352954506874,0.2098190933465957,293.2104797363281,297.1499938964844,293.1499938964844,0.431519091129303,-5692.69189453125,304.1527099609375,0.9379662275314332,0.5155323147773743,0.3622090518474579,293.2174072265625,297.1499938964844,293.1499938964844,0.5419604778289795,-9221.7255859375,304.1336669921875,0.9946886301040648,0.6185727119445801,0.587604820728302,293.1997375488281,297.1499938964844,293.1499938964844,0.0270116254687309,-5046.251953125,304.1547546386719,0.4625350534915924,0.0669784247875213,0.3210270702838897,291.146240234375,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.1456604003906,1.0,0.4368906617164612,0.6271421313285828,0.6271421313285828,1.0,1.0,-2.076885223388672,0.8593159317970276,1.217569351196289,0.3836794793605804,0.0,0.0,0.671306848526001,124.5077133178711,126.0,-34.80101013183594,-24985.98828125,949.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.61114501953125,312.2247314453125,278.1499938964844,0.0,18000.0,313.7900085449219,35939.125,36000.0,0.0,0.0,0.5587419271469116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1089682579040527,1.110527276992798,-0.0015590480761602,0.0,0.0005670520476996,0.0,0.0,206.7402191162109,0.0,0.0,0.0,0.677506685256958,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.194451093673706,-3897.85302734375,304.1672058105469,0.7546205520629883,0.2704752087593078,0.2475830614566803,293.3394775390625,297.1499938964844,293.1499938964844,0.1459091156721115,-3263.719482421875,304.1700439453125,0.7008751630783081,0.2135399281978607,0.207258939743042,293.2120361328125,297.1499938964844,293.1499938964844,0.4308774471282959,-5685.86669921875,304.15338134765625,0.9334840774536132,0.5144591927528381,0.3615372776985168,293.2234191894531,297.1499938964844,293.1499938964844,0.5405317544937134,-9199.236328125,304.1391906738281,0.991113543510437,0.6165363192558289,0.5855691432952881,293.2006225585937,297.1499938964844,293.1499938964844,0.026477538049221,-4999.17822265625,304.15484619140625,0.457078605890274,0.0661776810884475,0.3178439140319824,291.13873291015625,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843933105469,291.1371459960937,1.0,0.4368063509464264,0.6285701990127563,0.6285701990127563,1.0,1.0,-2.064333915710449,0.8545262217521667,1.2098076343536377,0.381570965051651,0.0,0.0,0.6727536916732788,126.2276382446289,129.0,-31.94725227355957,-24803.720703125,943.2850341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4242553710937,312.0924072265625,278.1499938964844,0.0,18000.0,313.7900085449219,35931.83203125,36000.0,0.0,0.0,0.5531521439552307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121996641159058,1.1137629747390747,-0.0015632375143468,0.0,0.000561379129067,0.0,0.0,208.05712890625,0.0,0.0,0.0,0.6788973808288574,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908511668443679,-3840.59521484375,304.16748046875,0.746056854724884,0.2658280730247497,0.243567481637001,293.3438415527344,297.1499938964844,293.1499938964844,0.141617938876152,-3186.94140625,304.1705322265625,0.6898435950279236,0.2078560590744018,0.2020659744739532,293.2151184082031,297.1499938964844,293.1499938964844,0.4296573996543884,-5673.02587890625,304.154296875,0.9251209497451782,0.5122630596160889,0.3601420521736145,293.2308044433594,297.1499938964844,293.1499938964844,0.5385113954544067,-9168.03125,304.1460876464844,0.98443603515625,0.6131689548492432,0.5823809504508972,293.2022705078125,297.1499938964844,293.1499938964844,0.0254357662051916,-4904.4697265625,304.15496826171875,0.4468629658222198,0.0645621567964553,0.3113355040550232,291.118408203125,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.11749267578125,1.0,0.4365774095058441,0.6314131021499634,0.6314131021499634,1.0,1.0,-2.0399532318115234,0.8452160954475403,1.1947370767593384,0.3774924576282501,0.0,0.0,0.678484320640564,129.4515838623047,132.0,-26.473886489868164,-24482.984375,931.7230224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.02301025390625,311.8277587890625,278.1499938964844,0.0,18000.0,313.7900085449219,35840.2265625,36000.0,0.0,0.0,0.5434237718582153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267815828323364,1.1283625364303589,-0.0015809738542884,0.0,0.0005515060038305,0.0,0.0,213.9420928955078,0.0,0.0,0.0,0.685055673122406,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908511668443679,-3840.59521484375,304.16748046875,0.746056854724884,0.2658280730247497,0.243567481637001,293.3438415527344,297.1499938964844,293.1499938964844,0.141617938876152,-3186.94140625,304.1705322265625,0.6898435950279236,0.2078560590744018,0.2020659744739532,293.2151184082031,297.1499938964844,293.1499938964844,0.4296573996543884,-5673.02587890625,304.154296875,0.9251209497451782,0.5122630596160889,0.3601420521736145,293.2308044433594,297.1499938964844,293.1499938964844,0.5385113954544067,-9168.03125,304.1460876464844,0.98443603515625,0.6131689548492432,0.5823809504508972,293.2022705078125,297.1499938964844,293.1499938964844,0.0254357662051916,-4904.4697265625,304.15496826171875,0.4468629658222198,0.0645621567964553,0.3113355040550232,291.118408203125,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.11749267578125,1.0,0.4365774095058441,0.6314131021499634,0.6314131021499634,1.0,1.0,-2.0399532318115234,0.8452160954475403,1.1947370767593384,0.3774924576282501,0.0,0.0,0.678484320640564,129.4515838623047,132.0,-26.473886489868164,-24482.984375,931.7230224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.02301025390625,311.8277587890625,278.1499938964844,0.0,18000.0,313.7900085449219,35840.2265625,36000.0,0.0,0.0,0.5434237718582153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267815828323364,1.1283625364303589,-0.0015809738542884,0.0,0.0005515060038305,0.0,0.0,213.9420928955078,0.0,0.0,0.0,0.685055673122406,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871312260627746,-3781.011962890625,304.1678466796875,0.7380604147911072,0.261206716299057,0.2395643591880798,293.3479309082031,297.1499938964844,293.1499938964844,0.1371864378452301,-3106.9599609375,304.1710510253906,0.6790843605995178,0.2021161615848541,0.1968079358339309,293.21807861328125,297.1499938964844,293.1499938964844,0.4280537664890289,-5656.0390625,304.1555480957031,0.9173447489738464,0.5100149512290955,0.3587035536766052,293.2355651855469,297.1499938964844,293.1499938964844,0.5363845825195312,-9136.7392578125,304.15087890625,0.9779518246650696,0.6101539731025696,0.5796532034873962,293.2037048339844,297.1499938964844,293.1499938964844,0.0243761725723743,-4805.32080078125,304.15509033203125,0.4374628365039825,0.0629421100020408,0.3047621548175812,291.1063842773437,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.105712890625,1.0,0.4363119900226593,0.6342225670814514,0.6342225670814514,1.0,1.0,-2.0159332752227783,0.8359827995300293,1.1799503564834597,0.3734431266784668,0.0,0.0,0.6851544380187988,132.53720092773438,135.0,-18.58694076538086,-24181.35546875,920.1643676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6045227050781,311.560302734375,278.1499938964844,0.0,18000.0,313.3099975585937,35795.32421875,36000.0,0.0,0.0,0.5307209491729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1462587118148804,1.1478655338287354,-0.0016068158438429,0.0,0.0005386142875067,0.0,0.0,222.1826019287109,0.0,0.0,0.0,0.693325936794281,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871312260627746,-3781.011962890625,304.1678466796875,0.7380604147911072,0.261206716299057,0.2395643591880798,293.3479309082031,297.1499938964844,293.1499938964844,0.1371864378452301,-3106.9599609375,304.1710510253906,0.6790843605995178,0.2021161615848541,0.1968079358339309,293.21807861328125,297.1499938964844,293.1499938964844,0.4280537664890289,-5656.0390625,304.1555480957031,0.9173447489738464,0.5100149512290955,0.3587035536766052,293.2355651855469,297.1499938964844,293.1499938964844,0.5363845825195312,-9136.7392578125,304.15087890625,0.9779518246650696,0.6101539731025696,0.5796532034873962,293.2037048339844,297.1499938964844,293.1499938964844,0.0243761725723743,-4805.32080078125,304.15509033203125,0.4374628365039825,0.0629421100020408,0.3047621548175812,291.1063842773437,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.105712890625,1.0,0.4363119900226593,0.6342225670814514,0.6342225670814514,1.0,1.0,-2.0159332752227783,0.8359827995300293,1.1799503564834597,0.3734431266784668,0.0,0.0,0.6851544380187988,132.53720092773438,135.0,-18.58694076538086,-24181.35546875,920.1643676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6045227050781,311.560302734375,278.1499938964844,0.0,18000.0,313.3099975585937,35795.32421875,36000.0,0.0,0.0,0.5307209491729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1462587118148804,1.1478655338287354,-0.0016068158438429,0.0,0.0005386142875067,0.0,0.0,222.1826019287109,0.0,0.0,0.0,0.693325936794281,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1835851669311523,-3724.15576171875,304.16778564453125,0.7306254506111145,0.2567709684371948,0.2356660813093185,293.35089111328125,297.1499938964844,293.1499938964844,0.1328581869602203,-3028.448974609375,304.1712341308594,0.6688109040260315,0.1964943408966064,0.1915908306837082,293.2200927734375,297.1499938964844,293.1499938964844,0.4266218245029449,-5641.14208984375,304.1560363769531,0.9103376865386964,0.5078785419464111,0.3572942018508911,293.2384948730469,297.1499938964844,293.1499938964844,0.5345332622528076,-9110.45703125,304.15362548828125,0.9716498255729676,0.6073890328407288,0.5771374106407166,293.20416259765625,297.1499938964844,293.1499938964844,0.0234198812395334,-4714.05615234375,304.15496826171875,0.4292371869087219,0.0614877752959728,0.2986005544662475,291.0900573730469,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0889587402344,1.0,0.4360701739788055,0.6369358897209167,0.6369358897209167,1.0,1.0,-1.9928714036941528,0.827074408531189,1.165796995162964,0.3695096671581268,0.0,0.0,0.6941131353378296,135.47471618652344,138.0,-22.5535831451416,-23863.82421875,909.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1122741699219,311.23907470703125,278.1499938964844,0.0,18000.0,313.3099975585937,35725.8359375,36000.0,0.0,0.0,0.5234497785568237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170992374420166,1.1726324558258057,-0.0016400127205997,0.0,0.0005312350112944,0.0,0.0,232.95704650878903,0.0,0.0,0.0,0.7039697766304016,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1835851669311523,-3724.15576171875,304.16778564453125,0.7306254506111145,0.2567709684371948,0.2356660813093185,293.35089111328125,297.1499938964844,293.1499938964844,0.1328581869602203,-3028.448974609375,304.1712341308594,0.6688109040260315,0.1964943408966064,0.1915908306837082,293.2200927734375,297.1499938964844,293.1499938964844,0.4266218245029449,-5641.14208984375,304.1560363769531,0.9103376865386964,0.5078785419464111,0.3572942018508911,293.2384948730469,297.1499938964844,293.1499938964844,0.5345332622528076,-9110.45703125,304.15362548828125,0.9716498255729676,0.6073890328407288,0.5771374106407166,293.20416259765625,297.1499938964844,293.1499938964844,0.0234198812395334,-4714.05615234375,304.15496826171875,0.4292371869087219,0.0614877752959728,0.2986005544662475,291.0900573730469,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0889587402344,1.0,0.4360701739788055,0.6369358897209167,0.6369358897209167,1.0,1.0,-1.9928714036941528,0.827074408531189,1.165796995162964,0.3695096671581268,0.0,0.0,0.6941131353378296,135.47471618652344,138.0,-22.5535831451416,-23863.82421875,909.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1122741699219,311.23907470703125,278.1499938964844,0.0,18000.0,313.3099975585937,35725.8359375,36000.0,0.0,0.0,0.5234497785568237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170992374420166,1.1726324558258057,-0.0016400127205997,0.0,0.0005312350112944,0.0,0.0,232.95704650878903,0.0,0.0,0.0,0.7039697766304016,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801651716232299,-3669.057861328125,304.1675720214844,0.7237492203712463,0.2525454759597778,0.2319697588682174,293.3526306152344,297.1499938964844,293.1499938964844,0.1286451071500778,-2951.457275390625,304.1711730957031,0.6592816114425659,0.1910511255264282,0.1865490972995758,293.22119140625,297.1499938964844,293.1499938964844,0.4251619875431061,-5625.94091796875,304.1564636230469,0.9042922258377076,0.5058800578117371,0.3559915125370025,293.2400817871094,297.1499938964844,293.1499938964844,0.5326221585273743,-9083.8310546875,304.15557861328125,0.965667963027954,0.6048213839530945,0.5748339295387268,293.20343017578125,297.1499938964844,293.1499938964844,0.0226393342018127,-4637.7275390625,304.15460205078125,0.4225713312625885,0.0602625496685504,0.2935034036636352,291.0777587890625,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.0771179199219,1.0,0.4359514713287353,0.6394892930984497,0.6394892930984497,1.0,1.0,-1.971924901008606,0.818988025188446,1.1529368162155151,0.3659471571445465,0.0,0.0,0.7046387195587158,138.2384490966797,141.0,-17.407291412353516,-23600.998046875,899.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63287353515625,310.9404602050781,278.1499938964844,0.0,18000.0,313.3099975585937,35666.4140625,36000.0,0.0,0.0,0.5180069804191589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2027231454849243,1.2044074535369873,-0.0016843568300828,0.0,0.0005257112206891,0.0,0.0,247.4207763671875,0.0,0.0,0.0,0.7176476716995239,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801651716232299,-3669.057861328125,304.1675720214844,0.7237492203712463,0.2525454759597778,0.2319697588682174,293.3526306152344,297.1499938964844,293.1499938964844,0.1286451071500778,-2951.457275390625,304.1711730957031,0.6592816114425659,0.1910511255264282,0.1865490972995758,293.22119140625,297.1499938964844,293.1499938964844,0.4251619875431061,-5625.94091796875,304.1564636230469,0.9042922258377076,0.5058800578117371,0.3559915125370025,293.2400817871094,297.1499938964844,293.1499938964844,0.5326221585273743,-9083.8310546875,304.15557861328125,0.965667963027954,0.6048213839530945,0.5748339295387268,293.20343017578125,297.1499938964844,293.1499938964844,0.0226393342018127,-4637.7275390625,304.15460205078125,0.4225713312625885,0.0602625496685504,0.2935034036636352,291.0777587890625,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.0771179199219,1.0,0.4359514713287353,0.6394892930984497,0.6394892930984497,1.0,1.0,-1.971924901008606,0.818988025188446,1.1529368162155151,0.3659471571445465,0.0,0.0,0.7046387195587158,138.2384490966797,141.0,-17.407291412353516,-23600.998046875,899.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63287353515625,310.9404602050781,278.1499938964844,0.0,18000.0,313.3099975585937,35666.4140625,36000.0,0.0,0.0,0.5180069804191589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2027231454849243,1.2044074535369873,-0.0016843568300828,0.0,0.0005257112206891,0.0,0.0,247.4207763671875,0.0,0.0,0.0,0.7176476716995239,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.1784702688455581,-3641.631103515625,304.1674499511719,0.7203798294067383,0.2504781186580658,0.2301675975322723,293.3532409667969,297.1499938964844,293.1499938964844,0.1265567541122436,-2913.0595703125,304.1711120605469,0.6547057628631592,0.1883638203144073,0.184066891670227,293.2215881347656,297.1499938964844,293.1499938964844,0.4243755638599396,-5617.71875,304.1567077636719,0.9015146493911744,0.5048974752426147,0.3553560674190521,293.2406616210937,297.1499938964844,293.1499938964844,0.5315883755683899,-9069.544921875,304.15643310546875,0.9627004265785216,0.6035664081573486,0.5737173557281494,293.2028503417969,297.1499938964844,293.1499938964844,0.0222905110567808,-4602.9541015625,304.1544189453125,0.4196130931377411,0.0597008690237998,0.2912185192108154,291.0736999511719,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2930908203125,291.0731811523437,1.0,0.4359417855739593,0.6407191157341003,0.6407191157341003,1.0,1.0,-1.9619317054748533,0.8151198625564575,1.146811842918396,0.3642410933971405,0.0,0.0,0.7101463079452515,139.6077880859375,141.0,-14.128947257995604,-23480.16015625,895.1478881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4027404785156,310.7992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,35649.65625,35280.0,0.0,0.0,0.5143028497695923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21966290473938,1.2213717699050903,-0.0017088672611862,0.0,0.0005219519953243,0.0,0.0,255.4482879638672,0.0,0.0,0.0,0.715019166469574,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769766956567764,-3617.701904296875,304.1669921875,0.7170032858848572,0.2484345585107803,0.2283875644207,293.353759765625,297.1499938964844,293.1499938964844,0.1246115416288375,-2877.416259765625,304.1708068847656,0.6502308249473572,0.1856902986764907,0.1815997958183288,293.221923828125,297.1499938964844,293.1499938964844,0.4240106642246246,-5614.27783203125,304.1561584472656,0.8987969756126404,0.5039228796958923,0.3547254800796509,293.2411499023437,297.1499938964844,293.1499938964844,0.5310685038566589,-9062.8544921875,304.1561889648437,0.9597251415252686,0.6023256778717041,0.5726132988929749,293.2021789550781,297.1499938964844,293.1499938964844,0.0219946261495351,-4574.10986328125,304.1541442871094,0.4168291091918945,0.0591616965830326,0.2890500724315643,291.0584411621094,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930603027344,291.0567626953125,1.0,0.4359618425369262,0.641924262046814,0.641924262046814,1.0,1.0,-1.9521440267562864,0.8113212585449219,1.1408227682113647,0.3625617325305938,0.0,0.0,0.7176732420921326,140.98143005371094,144.0,-28.56059837341309,-23313.94140625,890.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1766967773437,310.63720703125,278.1499938964844,0.0,18000.0,313.1499938964844,34997.4453125,35280.0,0.0,0.0,0.512285590171814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281514406204224,1.229858160018921,-0.001706737675704,0.0,0.0005199047154746,0.0,0.0,257.9149475097656,0.0,0.0,0.0,0.7271208763122559,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749680191278457,-3584.998291015625,304.1669311523437,0.7128981351852417,0.2460096031427383,0.2262786477804184,293.354248046875,297.1499938964844,293.1499938964844,0.1221246421337127,-2831.3017578125,304.1708068847656,0.6449828147888184,0.1824948042631149,0.178654059767723,293.2222900390625,297.1499938964844,293.1499938964844,0.4230121672153473,-5603.7412109375,304.1566467285156,0.8955873847007751,0.5027587413787842,0.3539759218692779,293.2416076660156,297.1499938964844,293.1499938964844,0.5297535061836243,-9044.6796875,304.1572265625,0.9561418890953064,0.6008485555648804,0.571305513381958,293.2013244628906,297.1499938964844,293.1499938964844,0.0216179527342319,-4535.65673828125,304.1539306640625,0.4136717021465301,0.05853808298707,0.2865677177906036,291.0549011230469,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.0551452636719,1.0,0.4360229074954986,0.6433420777320862,0.6433420777320862,1.0,1.0,-1.9406222105026243,0.8068360090255737,1.1337862014770508,0.3605733215808868,0.0,0.0,0.7257338166236877,142.6400146484375,144.0,-13.16686725616455,-23201.57421875,886.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9150085449219,310.4892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,34870.390625,35280.0,0.0,0.0,0.5103555917739868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2536275386810305,1.255369782447815,-0.0017422153614461,0.0,0.0005179460858926,0.0,0.0,270.1983337402344,0.0,0.0,0.0,0.7380451560020447,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735894232988357,-3562.432861328125,304.1669921875,0.7100985050201416,0.2444069534540176,0.2248860299587249,293.35455322265625,297.1499938964844,293.1499938964844,0.1204397529363632,-2799.87890625,304.1708374023437,0.641548752784729,0.1803697496652603,0.1766962260007858,293.2225341796875,297.1499938964844,293.1499938964844,0.422211229801178,-5595.224609375,304.1571350097656,0.8934696316719055,0.5019790530204773,0.3534754812717438,293.2419128417969,297.1499938964844,293.1499938964844,0.5287068486213684,-9030.1904296875,304.1581115722656,0.953737497329712,0.5998618602752686,0.5704349875450134,293.20074462890625,297.1499938964844,293.1499938964844,0.0213687922805547,-4509.69287109375,304.15380859375,0.411654531955719,0.0581336878240108,0.2849709689617157,291.0567932128906,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.29278564453125,291.0569763183594,1.0,0.4360833466053009,0.6442736387252808,0.6442736387252808,1.0,1.0,-1.933034896850586,0.8038736581802368,1.1291612386703491,0.3592563569545746,0.0,0.0,0.7304994463920593,143.7547149658203,147.0,-5.931313514709473,-23120.646484375,883.229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74725341796875,310.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,34871.52734375,35280.0,0.0,0.0,0.509344220161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2691706418991089,1.2709366083145142,-0.0017660226440057,0.0,0.0005169195937924,0.0,0.0,278.1106262207031,0.0,0.0,0.0,0.7448732256889343,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701849699020385,-3506.542724609375,304.1669921875,0.7029339075088501,0.2404491305351257,0.2214490622282028,293.3551025390625,297.1499938964844,293.1499938964844,0.1162562891840934,-2721.44140625,304.1708679199219,0.6331486105918884,0.1750709414482116,0.171816736459732,293.2231140136719,297.1499938964844,293.1499938964844,0.4201597869396209,-5573.48193359375,304.1581726074219,0.8882501125335693,0.5000249147415161,0.3522194623947143,293.2425842285156,297.1499938964844,293.1499938964844,0.5260174870491028,-8993.212890625,304.1598815917969,0.947681188583374,0.5973955392837524,0.5682570934295654,293.19921875,297.1499938964844,293.1499938964844,0.0207772869616746,-4447.11279296875,304.1535339355469,0.40683513879776,0.0571544878184795,0.2811385691165924,291.06207275390625,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0625,1.0,0.4362941682338714,0.6465635895729065,0.6465635895729065,1.0,1.0,-1.9143221378326416,0.7965389490127563,1.1177831888198853,0.3559819757938385,0.0,0.0,0.7419123649597168,146.57186889648438,150.0,4.515846252441406,-22922.251953125,876.0173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3636169433594,310.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,34893.36328125,34200.0,0.0,0.0,0.5075842142105103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3058148622512815,1.3076386451721191,-0.0018237396143376,0.0,0.0005151334335096,0.0,0.0,297.4875793457031,0.0,0.0,0.0,0.7461820840835571,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701849699020385,-3506.542724609375,304.1669921875,0.7029339075088501,0.2404491305351257,0.2214490622282028,293.3551025390625,297.1499938964844,293.1499938964844,0.1162562891840934,-2721.44140625,304.1708679199219,0.6331486105918884,0.1750709414482116,0.171816736459732,293.2231140136719,297.1499938964844,293.1499938964844,0.4201597869396209,-5573.48193359375,304.1581726074219,0.8882501125335693,0.5000249147415161,0.3522194623947143,293.2425842285156,297.1499938964844,293.1499938964844,0.5260174870491028,-8993.212890625,304.1598815917969,0.947681188583374,0.5973955392837524,0.5682570934295654,293.19921875,297.1499938964844,293.1499938964844,0.0207772869616746,-4447.11279296875,304.1535339355469,0.40683513879776,0.0571544878184795,0.2811385691165924,291.06207275390625,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0625,1.0,0.4362941682338714,0.6465635895729065,0.6465635895729065,1.0,1.0,-1.9143221378326416,0.7965389490127563,1.1177831888198853,0.3559819757938385,0.0,0.0,0.7419123649597168,146.57186889648438,150.0,4.515846252441406,-22922.251953125,876.0173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3636169433594,310.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,34893.36328125,34200.0,0.0,0.0,0.5075842142105103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3058148622512815,1.3076386451721191,-0.0018237396143376,0.0,0.0005151334335096,0.0,0.0,297.4875793457031,0.0,0.0,0.0,0.7461820840835571,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670536249876022,-3455.222412109375,304.1665954589844,0.6958450675010681,0.2365619540214538,0.2180754244327545,293.35552978515625,297.1499938964844,293.1499938964844,0.1122523322701454,-2646.058837890625,304.1706237792969,0.6248864531517029,0.1697891056537628,0.1669540852308273,293.2235412597656,297.1499938964844,293.1499938964844,0.4185908436775207,-5557.2333984375,304.1581726074219,0.8831619620323181,0.4980824887752533,0.3509684801101684,293.2430419921875,297.1499938964844,293.1499938964844,0.5239137411117554,-8964.970703125,304.16021728515625,0.9416138529777528,0.5949541330337524,0.5660963654518127,293.1977233886719,297.1499938964844,293.1499938964844,0.0202572513371706,-4392.02294921875,304.1532287597656,0.4022034704685211,0.0562117584049701,0.2774847447872162,291.0533142089844,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545959472656,1.0,0.4365773797035217,0.648807942867279,0.648807942867279,1.0,1.0,-1.8959470987319944,0.7893015742301941,1.1066454648971558,0.352733850479126,0.0,0.0,0.7558556795120239,149.42152404785156,153.0,2.3274261951446533,-22697.318359375,869.2527465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0595092773437,309.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,33835.203125,34200.0,0.0,0.0,0.5063979029655457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3275128602981567,1.3293473720550537,-0.0018344916170462,0.0,0.0005139295244589,0.0,0.0,306.4881896972656,0.0,0.0,0.0,0.7683026790618896,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670536249876022,-3455.222412109375,304.1665954589844,0.6958450675010681,0.2365619540214538,0.2180754244327545,293.35552978515625,297.1499938964844,293.1499938964844,0.1122523322701454,-2646.058837890625,304.1706237792969,0.6248864531517029,0.1697891056537628,0.1669540852308273,293.2235412597656,297.1499938964844,293.1499938964844,0.4185908436775207,-5557.2333984375,304.1581726074219,0.8831619620323181,0.4980824887752533,0.3509684801101684,293.2430419921875,297.1499938964844,293.1499938964844,0.5239137411117554,-8964.970703125,304.16021728515625,0.9416138529777528,0.5949541330337524,0.5660963654518127,293.1977233886719,297.1499938964844,293.1499938964844,0.0202572513371706,-4392.02294921875,304.1532287597656,0.4022034704685211,0.0562117584049701,0.2774847447872162,291.0533142089844,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545959472656,1.0,0.4365773797035217,0.648807942867279,0.648807942867279,1.0,1.0,-1.8959470987319944,0.7893015742301941,1.1066454648971558,0.352733850479126,0.0,0.0,0.7558556795120239,149.42152404785156,153.0,2.3274261951446533,-22697.318359375,869.2527465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0595092773437,309.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,33835.203125,34200.0,0.0,0.0,0.5063979029655457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3275128602981567,1.3293473720550537,-0.0018344916170462,0.0,0.0005139295244589,0.0,0.0,306.4881896972656,0.0,0.0,0.0,0.7683026790618896,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635678857564926,-3397.184814453125,304.1668701171875,0.6888716816902161,0.2327375710010528,0.2147603034973144,293.3558349609375,297.1499938964844,293.1499938964844,0.1080117002129554,-2565.026123046875,304.1708068847656,0.6164478063583374,0.1645204871892929,0.1621048152446746,293.2240295410156,297.1499938964844,293.1499938964844,0.4159519374370575,-5528.9794921875,304.1598205566406,0.8782002925872803,0.496125727891922,0.349713921546936,293.24346923828125,297.1499938964844,293.1499938964844,0.5204917192459106,-8917.759765625,304.1624755859375,0.9355691075325012,0.5925101041793823,0.5639430284500122,293.1962585449219,297.1499938964844,293.1499938964844,0.0196981392800807,-4329.271484375,304.153076171875,0.3975779712200165,0.0552983470261096,0.2739729583263397,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.436920017004013,0.6510207653045654,0.6510207653045654,1.0,1.0,-1.8778338432312007,0.7821367979049683,1.095697045326233,0.3495036959648132,0.0,0.0,0.764439582824707,152.30003356933594,156.0,21.61549568176269,-22539.009765625,862.8460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.806396484375,309.837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,33895.16015625,34200.0,0.0,0.0,0.5058174133300781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3575942516326904,1.3594790697097778,-0.0018848250620067,0.0,0.0005133404047228,0.0,0.0,323.6476135253906,0.0,0.0,0.0,0.7817667722702026,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635678857564926,-3397.184814453125,304.1668701171875,0.6888716816902161,0.2327375710010528,0.2147603034973144,293.3558349609375,297.1499938964844,293.1499938964844,0.1080117002129554,-2565.026123046875,304.1708068847656,0.6164478063583374,0.1645204871892929,0.1621048152446746,293.2240295410156,297.1499938964844,293.1499938964844,0.4159519374370575,-5528.9794921875,304.1598205566406,0.8782002925872803,0.496125727891922,0.349713921546936,293.24346923828125,297.1499938964844,293.1499938964844,0.5204917192459106,-8917.759765625,304.1624755859375,0.9355691075325012,0.5925101041793823,0.5639430284500122,293.1962585449219,297.1499938964844,293.1499938964844,0.0196981392800807,-4329.271484375,304.153076171875,0.3975779712200165,0.0552983470261096,0.2739729583263397,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.436920017004013,0.6510207653045654,0.6510207653045654,1.0,1.0,-1.8778338432312007,0.7821367979049683,1.095697045326233,0.3495036959648132,0.0,0.0,0.764439582824707,152.30003356933594,156.0,21.61549568176269,-22539.009765625,862.8460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.806396484375,309.837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,33895.16015625,34200.0,0.0,0.0,0.5058174133300781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3575942516326904,1.3594790697097778,-0.0018848250620067,0.0,0.0005133404047228,0.0,0.0,323.6476135253906,0.0,0.0,0.0,0.7817667722702026,4.0,0.0,1.0
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618499010801315,-3368.49072265625,304.1669311523437,0.6854373812675476,0.2308497875928878,0.2131242603063583,293.35595703125,297.1499938964844,293.1499938964844,0.1059102043509483,-2524.624267578125,304.1708374023437,0.6119968295097351,0.1618914753198623,0.1596849858760833,293.2242431640625,297.1499938964844,293.1499938964844,0.4146086573600769,-5514.6533203125,304.16046142578125,0.8757671117782593,0.495144635438919,0.3490833938121795,293.24365234375,297.1499938964844,293.1499938964844,0.5187494158744812,-8893.8623046875,304.16339111328125,0.9325679540634156,0.5912895798683167,0.5628657937049866,293.195556640625,297.1499938964844,293.1499938964844,0.0194295924156904,-4298.61474609375,304.15301513671875,0.395205020904541,0.0548514351248741,0.2722630202770233,291.085693359375,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.08709716796875,1.0,0.4371099472045898,0.6521187424659729,0.6521187424659729,1.0,1.0,-1.86885952949524,0.7785769701004028,1.0902825593948364,0.3478933870792389,0.0,0.0,0.7676326632499695,153.74803161621094,156.0,26.050426483154297,-22457.521484375,859.7536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7025756835937,309.7813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,33940.27734375,33120.0,0.0,0.0,0.5056504011154175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.369202971458435,1.3711079359054563,-0.0019050379050895,0.0,0.0005131708458065,0.0,0.0,330.5134582519531,0.0,0.0,0.0,0.772021472454071,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603645086288452,-3343.953125,304.1665344238281,0.6820447444915771,0.2289797365665435,0.2115030735731125,293.35601806640625,297.1499938964844,293.1499938964844,0.103959783911705,-2487.25439453125,304.17059326171875,0.6073384284973145,0.1592667251825332,0.1572685837745666,293.22442626953125,297.1499938964844,293.1499938964844,0.4138016402721405,-5506.458984375,304.1600036621094,0.8733705282211304,0.4941684007644653,0.3484535813331604,293.2438049316406,297.1499938964844,293.1499938964844,0.5176655650138855,-8879.7060546875,304.16290283203125,0.9295936822891236,0.5900773406028748,0.5617921352386475,293.1948547363281,297.1499938964844,293.1499938964844,0.0192027296870946,-4273.5439453125,304.1528625488281,0.3927564322948456,0.0544108338654041,0.2705818116664886,291.0819091796875,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906494140625,291.08154296875,1.0,0.437311053276062,0.6532116532325745,0.6532116532325745,1.0,1.0,-1.859946727752685,0.7750359177589417,1.0849107503890991,0.3462883234024048,0.0,0.0,0.7724119424819946,155.19972229003906,159.0,6.695201873779297,-22314.2578125,856.7325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62530517578125,309.7095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,33069.90234375,33120.0,0.0,0.0,0.5053989291191101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362316608428955,1.3641905784606934,-0.0018739771330729,0.0,0.0005129156634211,0.0,0.0,324.0619201660156,0.0,0.0,0.0,0.7816675305366516,4.0,0.0,1.0
