time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.156994417309761,-3287.298828125,304.1666564941406,0.6754016876220703,0.2252896577119827,0.2083074152469635,293.3561096191406,297.1499938964844,293.1499938964844,0.0998056903481483,-2406.5166015625,304.170654296875,0.5977210998535156,0.1540301442146301,0.1524478495121002,293.2247314453125,297.1499938964844,293.1499938964844,0.4110423624515533,-5476.9736328125,304.16131591796875,0.868695855140686,0.4922205805778503,0.3472027778625488,293.2439880371094,297.1499938964844,293.1499938964844,0.5140952467918396,-8830.705078125,304.1645812988281,0.9237606525421144,0.5876650214195251,0.5596659183502197,293.1935119628906,297.1499938964844,293.1499938964844,0.018694469705224,-4213.83154296875,304.1527709960937,0.3875367939472198,0.0535483509302139,0.2673039138317108,291.1052551269531,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.10723876953125,1.0,0.4377456307411194,0.65538489818573,0.65538489818573,1.0,1.0,-1.8423296213150024,0.768022894859314,1.0743067264556885,0.3431020975112915,0.0,0.0,0.7771802544593811,158.1104278564453,162.0,30.2672176361084,-22187.02734375,850.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51025390625,309.6667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,32971.47265625,33120.0,0.0,0.0,0.50489342212677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3799288272857666,1.381829857826233,-0.0019010403193533,0.0,0.0005124026793055,0.0,0.0,334.07830810546875,0.0,0.0,0.0,0.7892727851867676,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.156994417309761,-3287.298828125,304.1666564941406,0.6754016876220703,0.2252896577119827,0.2083074152469635,293.3561096191406,297.1499938964844,293.1499938964844,0.0998056903481483,-2406.5166015625,304.170654296875,0.5977210998535156,0.1540301442146301,0.1524478495121002,293.2247314453125,297.1499938964844,293.1499938964844,0.4110423624515533,-5476.9736328125,304.16131591796875,0.868695855140686,0.4922205805778503,0.3472027778625488,293.2439880371094,297.1499938964844,293.1499938964844,0.5140952467918396,-8830.705078125,304.1645812988281,0.9237606525421144,0.5876650214195251,0.5596659183502197,293.1935119628906,297.1499938964844,293.1499938964844,0.018694469705224,-4213.83154296875,304.1527709960937,0.3875367939472198,0.0535483509302139,0.2673039138317108,291.1052551269531,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.10723876953125,1.0,0.4377456307411194,0.65538489818573,0.65538489818573,1.0,1.0,-1.8423296213150024,0.768022894859314,1.0743067264556885,0.3431020975112915,0.0,0.0,0.7771802544593811,158.1104278564453,162.0,30.2672176361084,-22187.02734375,850.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51025390625,309.6667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,32971.47265625,33120.0,0.0,0.0,0.50489342212677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3799288272857666,1.381829857826233,-0.0019010403193533,0.0,0.0005124026793055,0.0,0.0,334.07830810546875,0.0,0.0,0.0,0.7892727851867676,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1536288410425186,-3230.388427734375,304.1667175292969,0.6689537167549133,0.22166408598423,0.2051689773797989,293.3561096191406,297.1499938964844,293.1499938964844,0.0956661328673362,-2325.35595703125,304.1706848144531,0.5877349376678467,0.1488120257854461,0.1476435214281082,293.2250366210937,297.1499938964844,293.1499938964844,0.4080618619918823,-5445.146484375,304.1625061035156,0.8641538619995117,0.4902618825435638,0.3459444046020508,293.2441711425781,297.1499938964844,293.1499938964844,0.5102472305297852,-8778.0009765625,304.1661376953125,0.9180914163589478,0.5852466225624084,0.5575340986251831,293.19219970703125,297.1499938964844,293.1499938964844,0.0182019248604774,-4154.31982421875,304.1526794433594,0.3822323083877563,0.052709512412548,0.2641347050666809,291.13507080078125,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1369934082031,1.0,0.4382170438766479,0.6575512290000916,0.6575512290000916,1.0,1.0,-1.824915766716004,0.7610739469528198,1.0638418197631836,0.3399346768856048,0.0,0.0,0.7771519422531128,161.03460693359375,165.0,38.117584228515625,-22038.720703125,845.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436340332031,309.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,33084.2421875,32040.0,0.0,0.0,0.5042682886123657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3850736618041992,1.3869858980178833,-0.0019122124649584,0.0,0.0005117682158015,0.0,0.0,337.4508056640625,0.0,0.0,0.0,0.7765772342681885,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1536288410425186,-3230.388427734375,304.1667175292969,0.6689537167549133,0.22166408598423,0.2051689773797989,293.3561096191406,297.1499938964844,293.1499938964844,0.0956661328673362,-2325.35595703125,304.1706848144531,0.5877349376678467,0.1488120257854461,0.1476435214281082,293.2250366210937,297.1499938964844,293.1499938964844,0.4080618619918823,-5445.146484375,304.1625061035156,0.8641538619995117,0.4902618825435638,0.3459444046020508,293.2441711425781,297.1499938964844,293.1499938964844,0.5102472305297852,-8778.0009765625,304.1661376953125,0.9180914163589478,0.5852466225624084,0.5575340986251831,293.19219970703125,297.1499938964844,293.1499938964844,0.0182019248604774,-4154.31982421875,304.1526794433594,0.3822323083877563,0.052709512412548,0.2641347050666809,291.13507080078125,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1369934082031,1.0,0.4382170438766479,0.6575512290000916,0.6575512290000916,1.0,1.0,-1.824915766716004,0.7610739469528198,1.0638418197631836,0.3399346768856048,0.0,0.0,0.7771519422531128,161.03460693359375,165.0,38.117584228515625,-22038.720703125,845.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436340332031,309.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,33084.2421875,32040.0,0.0,0.0,0.5042682886123657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3850736618041992,1.3869858980178833,-0.0019122124649584,0.0,0.0005117682158015,0.0,0.0,337.4508056640625,0.0,0.0,0.0,0.7765772342681885,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506244093179702,-3179.766357421875,304.1661682128906,0.6627292037010193,0.2181087434291839,0.202091783285141,293.35595703125,297.1499938964844,293.1499938964844,0.0917452424764633,-2248.496337890625,304.1703186035156,0.5774378776550293,0.143616497516632,0.1428587585687637,293.2252502441406,297.1499938964844,293.1499938964844,0.4058253169059753,-5421.8046875,304.162109375,0.8597615957260132,0.4883195161819458,0.3446924686431885,293.24420166015625,297.1499938964844,293.1499938964844,0.5073155760765076,-8738.8212890625,304.16571044921875,0.9126617908477784,0.5828551054000854,0.5554194450378418,293.1909484863281,297.1499938964844,293.1499938964844,0.0177773460745811,-4103.375,304.1524963378906,0.3770362436771393,0.0518933050334453,0.2610666751861572,291.1434020996094,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1453857421875,1.0,0.4387224018573761,0.6597132086753845,0.6597132086753845,1.0,1.0,-1.8077490329742432,0.7542117834091187,1.0535372495651243,0.3367981016635895,0.0,0.0,0.7777366042137146,163.96408081054688,168.0,25.84392547607422,-21838.978515625,839.9680786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466857910156,309.6260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,32105.451171875,32040.0,0.0,0.0,0.5030726194381714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662478923797607,1.3681066036224363,-0.0018587016966193,0.0,0.0005105547606945,0.0,0.0,323.6269836425781,0.0,0.0,0.0,0.780487060546875,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506244093179702,-3179.766357421875,304.1661682128906,0.6627292037010193,0.2181087434291839,0.202091783285141,293.35595703125,297.1499938964844,293.1499938964844,0.0917452424764633,-2248.496337890625,304.1703186035156,0.5774378776550293,0.143616497516632,0.1428587585687637,293.2252502441406,297.1499938964844,293.1499938964844,0.4058253169059753,-5421.8046875,304.162109375,0.8597615957260132,0.4883195161819458,0.3446924686431885,293.24420166015625,297.1499938964844,293.1499938964844,0.5073155760765076,-8738.8212890625,304.16571044921875,0.9126617908477784,0.5828551054000854,0.5554194450378418,293.1909484863281,297.1499938964844,293.1499938964844,0.0177773460745811,-4103.375,304.1524963378906,0.3770362436771393,0.0518933050334453,0.2610666751861572,291.1434020996094,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1453857421875,1.0,0.4387224018573761,0.6597132086753845,0.6597132086753845,1.0,1.0,-1.8077490329742432,0.7542117834091187,1.0535372495651243,0.3367981016635895,0.0,0.0,0.7777366042137146,163.96408081054688,168.0,25.84392547607422,-21838.978515625,839.9680786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466857910156,309.6260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,32105.451171875,32040.0,0.0,0.0,0.5030726194381714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662478923797607,1.3681066036224363,-0.0018587016966193,0.0,0.0005105547606945,0.0,0.0,323.6269836425781,0.0,0.0,0.0,0.780487060546875,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474083513021469,-3124.871826171875,304.1661376953125,0.6567365527153015,0.2146193087100982,0.1990746855735778,293.3557434082031,297.1499938964844,293.1499938964844,0.0876815021038055,-2168.39306640625,304.1703186035156,0.566896915435791,0.1384455263614654,0.1380961835384369,293.2254638671875,297.1499938964844,293.1499938964844,0.4028252959251404,-5389.75390625,304.1630554199219,0.8555088639259338,0.4863728284835815,0.3434431552886963,293.24420166015625,297.1499938964844,293.1499938964844,0.5034492611885071,-8685.9052734375,304.1669006347656,0.907517910003662,0.5804650187492371,0.5533155202865601,293.18975830078125,297.1499938964844,293.1499938964844,0.0173310060054063,-4047.07421875,304.15240478515625,0.3719575405120849,0.0510990545153617,0.2580978572368622,291.1742248535156,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1761169433594,1.0,0.4392594695091247,0.6618779301643372,0.6618779301643372,1.0,1.0,-1.7908164262771606,0.7474345564842224,1.0433818101882937,0.3336935937404632,0.0,0.0,0.7724059224128723,166.89988708496094,171.0,36.9664306640625,-21696.70703125,834.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,309.6586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,32176.404296875,32040.0,0.0,0.0,0.501471221446991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356217384338379,1.3580611944198608,-0.0018437447724863,0.0,0.0005089295445941,0.0,0.0,318.0559387207031,0.0,0.0,0.0,0.7757439017295837,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474083513021469,-3124.871826171875,304.1661376953125,0.6567365527153015,0.2146193087100982,0.1990746855735778,293.3557434082031,297.1499938964844,293.1499938964844,0.0876815021038055,-2168.39306640625,304.1703186035156,0.566896915435791,0.1384455263614654,0.1380961835384369,293.2254638671875,297.1499938964844,293.1499938964844,0.4028252959251404,-5389.75390625,304.1630554199219,0.8555088639259338,0.4863728284835815,0.3434431552886963,293.24420166015625,297.1499938964844,293.1499938964844,0.5034492611885071,-8685.9052734375,304.1669006347656,0.907517910003662,0.5804650187492371,0.5533155202865601,293.18975830078125,297.1499938964844,293.1499938964844,0.0173310060054063,-4047.07421875,304.15240478515625,0.3719575405120849,0.0510990545153617,0.2580978572368622,291.1742248535156,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1761169433594,1.0,0.4392594695091247,0.6618779301643372,0.6618779301643372,1.0,1.0,-1.7908164262771606,0.7474345564842224,1.0433818101882937,0.3336935937404632,0.0,0.0,0.7724059224128723,166.89988708496094,171.0,36.9664306640625,-21696.70703125,834.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,309.6586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,32176.404296875,32040.0,0.0,0.0,0.501471221446991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356217384338379,1.3580611944198608,-0.0018437447724863,0.0,0.0005089295445941,0.0,0.0,318.0559387207031,0.0,0.0,0.0,0.7757439017295837,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458538323640823,-3098.28466796875,304.166015625,0.6538282036781311,0.2128999084234237,0.1975883692502975,293.3555908203125,297.1499938964844,293.1499938964844,0.0856742709875106,-2128.920166015625,304.1702880859375,0.561561644077301,0.135870411992073,0.135724127292633,293.2255554199219,297.1499938964844,293.1499938964844,0.4013835787773132,-5374.41845703125,304.1632995605469,0.8534302115440369,0.4853986203670501,0.3428167104721069,293.24420166015625,297.1499938964844,293.1499938964844,0.5015876889228821,-8660.556640625,304.1672058105469,0.9050670862197876,0.5792712569236755,0.5522628426551819,293.1891784667969,297.1499938964844,293.1499938964844,0.017119912430644,-4020.140625,304.15234375,0.3694636523723602,0.0507097318768501,0.25664883852005,291.1878356933594,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869567871094,291.1895446777344,1.0,0.4395386576652527,0.6629638075828552,0.6629638075828552,1.0,1.0,-1.782427430152893,0.7440744638442993,1.0383529663085938,0.332151710987091,0.0,0.0,0.7685126066207886,168.37039184570312,171.0,36.935340881347656,-21617.103515625,832.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5114440917969,309.6768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,32227.71875,30960.0,0.0,0.0,0.5004842281341553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347253918647766,1.3490841388702393,-0.0018302086973562,0.0,0.0005079279071651,0.0,0.0,313.10498046875,0.0,0.0,0.0,0.756645917892456,4.0,0.0,1.0
465960,293.301513671875,297.1499938964844,293.1499938964844,0.144535556435585,-3076.026123046875,304.1654968261719,0.6509800553321838,0.2111985981464386,0.1961172819137573,293.3553771972656,297.1499938964844,293.1499938964844,0.083799660205841,-2092.406982421875,304.16998291015625,0.5562013983726501,0.1333031058311462,0.1333587318658828,293.2256164550781,297.1499938964844,293.1499938964844,0.400534451007843,-5365.87109375,304.16241455078125,0.8513854742050171,0.4844300150871277,0.3421915173530578,293.2441711425781,297.1499938964844,293.1499938964844,0.5004552006721497,-8645.990234375,304.1661071777344,0.9027103781700134,0.5780858993530273,0.5512136816978455,293.1885986328125,297.1499938964844,293.1499938964844,0.016946367919445,-3998.979736328125,304.1522216796875,0.3670016825199127,0.0503254830837249,0.255222350358963,291.1849975585937,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864990234375,291.1843566894531,1.0,0.4398247003555298,0.6640521883964539,0.6640521883964539,1.0,1.0,-1.7740976810455322,0.7407370805740356,1.0333606004714966,0.3306186199188232,0.0,0.0,0.7663030028343201,169.84153747558594,174.0,11.98780632019043,-21470.60546875,829.9148559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590515136719,309.67022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,31363.490234375,30960.0,0.0,0.0,0.4992405474185943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319422721862793,1.3211883306503296,-0.0017656811978667,0.0,0.0005066656740382,0.0,0.0,295.3178405761719,0.0,0.0,0.0,0.7567168474197388,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416350305080413,-3026.286865234375,304.1651916503906,0.6455602645874023,0.2078446596860885,0.1932162642478943,293.3549499511719,297.1499938964844,293.1499938964844,0.0798645615577697,-2015.638671875,304.1698913574219,0.545566737651825,0.1281900256872177,0.1286435574293136,293.2256774902344,297.1499938964844,293.1499938964844,0.3980047106742859,-5339.06103515625,304.1625366210937,0.8475298881530762,0.4824987649917602,0.3409470319747925,293.2440490722656,297.1499938964844,293.1499938964844,0.4971818327903747,-8601.5888671875,304.166259765625,0.8983006477355957,0.5757279992103577,0.5491313338279724,293.1875915527344,297.1499938964844,293.1499938964844,0.0166714508086442,-3964.22998046875,304.1458740234375,0.3632110059261322,0.050000000745058,0.2535028755664825,291.2018737792969,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.2032165527344,1.0,0.4404602348804474,0.6661747097969055,0.6661747097969055,1.0,1.0,-1.758891463279724,0.734695553779602,1.024195909500122,0.3278484046459198,0.0,0.0,0.7585552930831909,172.66213989257812,162.0,23.70125198364257,-21338.890625,825.8710327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6667175292969,309.7400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,31220.552734375,30960.0,0.0,0.0,0.4963129758834839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986432313919067,1.30037260055542,-0.0017294582212343,0.0,0.0005036945804022,0.0,0.0,283.8122863769531,0.0,0.0,0.0,0.7468762397766113,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416350305080413,-3026.286865234375,304.1651916503906,0.6455602645874023,0.2078446596860885,0.1932162642478943,293.3549499511719,297.1499938964844,293.1499938964844,0.0798645615577697,-2015.638671875,304.1698913574219,0.545566737651825,0.1281900256872177,0.1286435574293136,293.2256774902344,297.1499938964844,293.1499938964844,0.3980047106742859,-5339.06103515625,304.1625366210937,0.8475298881530762,0.4824987649917602,0.3409470319747925,293.2440490722656,297.1499938964844,293.1499938964844,0.4971818327903747,-8601.5888671875,304.166259765625,0.8983006477355957,0.5757279992103577,0.5491313338279724,293.1875915527344,297.1499938964844,293.1499938964844,0.0166714508086442,-3964.22998046875,304.1458740234375,0.3632110059261322,0.050000000745058,0.2535028755664825,291.2018737792969,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.2032165527344,1.0,0.4404602348804474,0.6661747097969055,0.6661747097969055,1.0,1.0,-1.758891463279724,0.734695553779602,1.024195909500122,0.3278484046459198,0.0,0.0,0.7585552930831909,172.66213989257812,162.0,23.70125198364257,-21338.890625,825.8710327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6667175292969,309.7400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,31220.552734375,30960.0,0.0,0.0,0.4963129758834839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986432313919067,1.30037260055542,-0.0017294582212343,0.0,0.0005036945804022,0.0,0.0,283.8122863769531,0.0,0.0,0.0,0.7468762397766113,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386678814888,-2975.190673828125,304.1650695800781,0.6439813375473022,0.204594150185585,0.190177708864212,293.354248046875,297.1499938964844,293.1499938964844,0.0757819786667823,-1936.6798095703125,304.1700744628906,0.5387253761291504,0.1231380850076675,0.1237468421459198,293.2255859375,297.1499938964844,293.1499938964844,0.3953632116317749,-5311.02734375,304.1627502441406,0.848675549030304,0.4806030094623565,0.339547723531723,293.2437744140625,297.1499938964844,293.1499938964844,0.4938107430934906,-8555.78515625,304.1664428710937,0.8995794057846069,0.5733992457389832,0.546837568283081,293.1872863769531,297.1499938964844,293.1499938964844,0.0165359787642955,-3947.679931640625,304.13336181640625,0.3646016418933868,0.050000000745058,0.2529971003532409,291.2172241210937,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2181091308594,1.0,0.4364337921142578,0.6682716012001038,0.6682716012001038,1.0,1.0,-1.744323492050171,0.7289024591445923,1.0154211521148682,0.3252325057983398,0.0,0.0,0.7485111951828003,169.8336181640625,150.0,20.92811393737793,-21183.109375,805.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7772216796875,309.79571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.298828125,29880.0,0.0,0.0,0.4929214417934418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271359086036682,1.2730469703674316,-0.0016878712922334,0.0,0.0005002525867894,0.0,0.0,269.7917175292969,0.0,0.0,0.0,0.719542920589447,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386678814888,-2975.190673828125,304.1650695800781,0.6439813375473022,0.204594150185585,0.190177708864212,293.354248046875,297.1499938964844,293.1499938964844,0.0757819786667823,-1936.6798095703125,304.1700744628906,0.5387253761291504,0.1231380850076675,0.1237468421459198,293.2255859375,297.1499938964844,293.1499938964844,0.3953632116317749,-5311.02734375,304.1627502441406,0.848675549030304,0.4806030094623565,0.339547723531723,293.2437744140625,297.1499938964844,293.1499938964844,0.4938107430934906,-8555.78515625,304.1664428710937,0.8995794057846069,0.5733992457389832,0.546837568283081,293.1872863769531,297.1499938964844,293.1499938964844,0.0165359787642955,-3947.679931640625,304.13336181640625,0.3646016418933868,0.050000000745058,0.2529971003532409,291.2172241210937,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2181091308594,1.0,0.4364337921142578,0.6682716012001038,0.6682716012001038,1.0,1.0,-1.744323492050171,0.7289024591445923,1.0154211521148682,0.3252325057983398,0.0,0.0,0.7485111951828003,169.8336181640625,150.0,20.92811393737793,-21183.109375,805.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7772216796875,309.79571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.298828125,29880.0,0.0,0.0,0.4929214417934418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271359086036682,1.2730469703674316,-0.0016878712922334,0.0,0.0005002525867894,0.0,0.0,269.7917175292969,0.0,0.0,0.0,0.719542920589447,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360168904066085,-2929.806884765625,304.1644897460937,0.6449311971664429,0.2014897912740707,0.1871355772018432,293.3531188964844,297.1499938964844,293.1499938964844,0.0717953518033027,-1860.803466796875,304.1700439453125,0.5342932343482971,0.1181905418634414,0.1188040003180503,293.2249755859375,297.1499938964844,293.1499938964844,0.3935402631759643,-5292.29638671875,304.16162109375,0.8531850576400757,0.4788076877593994,0.3381098508834839,293.2431030273437,297.1499938964844,293.1499938964844,0.4914509654045105,-8524.7548828125,304.1649780273437,0.9046677350997924,0.5711604952812195,0.5444808602333069,293.1872863769531,297.1499938964844,293.1499938964844,0.0163706224411726,-3929.125244140625,304.1202392578125,0.3681638538837433,0.050000000745058,0.2518624365329742,291.2069091796875,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2077941894531,1.0,0.4297720491886139,0.6704278588294983,0.6704278588294983,1.0,1.0,-1.7288179397583008,0.7226890921592712,1.0061287879943848,0.3223753571510315,0.0,0.0,0.7418400049209595,163.4405059814453,138.0,2.515730142593384,-20962.640625,774.2911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9140625,309.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,30193.421875,29880.0,0.0,0.0,0.4887715280056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284257411956787,1.2300244569778442,-0.0015986246289685,0.0,0.000496040971484,0.0,0.0,245.90090942382807,0.0,0.0,0.0,0.7125387787818909,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360168904066085,-2929.806884765625,304.1644897460937,0.6449311971664429,0.2014897912740707,0.1871355772018432,293.3531188964844,297.1499938964844,293.1499938964844,0.0717953518033027,-1860.803466796875,304.1700439453125,0.5342932343482971,0.1181905418634414,0.1188040003180503,293.2249755859375,297.1499938964844,293.1499938964844,0.3935402631759643,-5292.29638671875,304.16162109375,0.8531850576400757,0.4788076877593994,0.3381098508834839,293.2431030273437,297.1499938964844,293.1499938964844,0.4914509654045105,-8524.7548828125,304.1649780273437,0.9046677350997924,0.5711604952812195,0.5444808602333069,293.1872863769531,297.1499938964844,293.1499938964844,0.0163706224411726,-3929.125244140625,304.1202392578125,0.3681638538837433,0.050000000745058,0.2518624365329742,291.2069091796875,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2077941894531,1.0,0.4297720491886139,0.6704278588294983,0.6704278588294983,1.0,1.0,-1.7288179397583008,0.7226890921592712,1.0061287879943848,0.3223753571510315,0.0,0.0,0.7418400049209595,163.4405059814453,138.0,2.515730142593384,-20962.640625,774.2911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9140625,309.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,30193.421875,29880.0,0.0,0.0,0.4887715280056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284257411956787,1.2300244569778442,-0.0015986246289685,0.0,0.000496040971484,0.0,0.0,245.90090942382807,0.0,0.0,0.0,0.7125387787818909,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331403702497482,-2879.841552734375,304.1644592285156,0.6476376056671143,0.198513314127922,0.1841358989477157,293.35162353515625,297.1499938964844,293.1499938964844,0.0676105394959449,-1781.8486328125,304.1703186035156,0.531383216381073,0.1133458316326141,0.1138787046074867,293.22418212890625,297.1499938964844,293.1499938964844,0.3909227252006531,-5264.36181640625,304.1620788574219,0.8600955009460449,0.4770691990852356,0.3366623222827911,293.2422790527344,297.1499938964844,293.1499938964844,0.4881128966808319,-8479.0673828125,304.16552734375,0.9128273129463196,0.5689691305160522,0.5421022772789001,293.1872863769531,297.1499938964844,293.1499938964844,0.0161212012171745,-3897.57861328125,304.107421875,0.3732333779335022,0.050000000745058,0.2503486573696136,291.2204284667969,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2210693359375,1.0,0.4214066565036773,0.6726475358009338,0.6726475358009338,1.0,1.0,-1.7128914594650269,0.7162901759147644,0.9966012835502625,0.319411963224411,0.0,0.0,0.7314879298210144,155.0184783935547,126.0,12.416132926940918,-20795.076171875,737.2583618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0397033691406,309.9010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,30192.171875,29880.0,0.0,0.0,0.4842032492160797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2006391286849976,1.2021968364715576,-0.0015576514415442,0.0,0.0004914047312922,0.0,0.0,232.9124450683593,0.0,0.0,0.0,0.6999636888504028,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331403702497482,-2879.841552734375,304.1644592285156,0.6476376056671143,0.198513314127922,0.1841358989477157,293.35162353515625,297.1499938964844,293.1499938964844,0.0676105394959449,-1781.8486328125,304.1703186035156,0.531383216381073,0.1133458316326141,0.1138787046074867,293.22418212890625,297.1499938964844,293.1499938964844,0.3909227252006531,-5264.36181640625,304.1620788574219,0.8600955009460449,0.4770691990852356,0.3366623222827911,293.2422790527344,297.1499938964844,293.1499938964844,0.4881128966808319,-8479.0673828125,304.16552734375,0.9128273129463196,0.5689691305160522,0.5421022772789001,293.1872863769531,297.1499938964844,293.1499938964844,0.0161212012171745,-3897.57861328125,304.107421875,0.3732333779335022,0.050000000745058,0.2503486573696136,291.2204284667969,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2210693359375,1.0,0.4214066565036773,0.6726475358009338,0.6726475358009338,1.0,1.0,-1.7128914594650269,0.7162901759147644,0.9966012835502625,0.319411963224411,0.0,0.0,0.7314879298210144,155.0184783935547,126.0,12.416132926940918,-20795.076171875,737.2583618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0397033691406,309.9010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,30192.171875,29880.0,0.0,0.0,0.4842032492160797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2006391286849976,1.2021968364715576,-0.0015576514415442,0.0,0.0004914047312922,0.0,0.0,232.9124450683593,0.0,0.0,0.0,0.6999636888504028,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317588686943054,-2855.816162109375,304.1643371582031,0.6495528221130371,0.1970715373754501,0.1826595515012741,293.35076904296875,297.1499938964844,293.1499938964844,0.0655277594923973,-1743.0482177734375,304.17041015625,0.5303685069084167,0.1109630614519119,0.1114336550235748,293.2237548828125,297.1499938964844,293.1499938964844,0.3896954953670501,-5251.3369140625,304.162109375,0.86432945728302,0.4762164652347564,0.3359355628490448,293.2418212890625,297.1499938964844,293.1499938964844,0.4865419864654541,-8457.6904296875,304.1655578613281,0.917983055114746,0.5678883790969849,0.5409066081047058,293.1872253417969,297.1499938964844,293.1499938964844,0.0159921310842037,-3881.2431640625,304.1011657714844,0.3762461245059967,0.050000000745058,0.2494999766349792,291.2246398925781,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.2250671386719,1.0,0.416770726442337,0.6737817525863647,0.6737817525863647,1.0,1.0,-1.704856038093567,0.7130603194236755,0.9917956590652466,0.3179112076759338,0.0,0.0,0.7260794639587402,150.31727600097656,126.0,11.513785362243652,-20700.90234375,717.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0992736816406,309.9262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,30203.65234375,28800.0,0.0,0.0,0.481765866279602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1853481531143188,1.1868839263916016,-0.0015357774682343,0.0,0.0004889310803264,0.0,0.0,226.01284790039065,0.0,0.0,0.0,0.6781701445579529,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306095123291015,-2836.156005859375,304.163818359375,0.6518168449401855,0.1956601291894912,0.1812015771865844,293.3498229980469,297.1499938964844,293.1499938964844,0.0635612607002258,-1706.9862060546875,304.1702880859375,0.5296034812927246,0.1086070984601974,0.1090044304728508,293.2232666015625,297.1499938964844,293.1499938964844,0.3890967667102813,-5245.55078125,304.1609802246094,0.8690503835678101,0.4753786623477936,0.3352105319499969,293.2413024902344,297.1499938964844,293.1499938964844,0.4857433140277862,-8447.7861328125,304.1641540527344,0.9237843751907348,0.5668237209320068,0.5397132635116577,293.1871337890625,297.1499938964844,293.1499938964844,0.0158912576735019,-3869.968017578125,304.0948791503906,0.3795477747917175,0.050000000745058,0.2486095130443573,291.21112060546875,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.2087707519531,1.0,0.4119051992893219,0.6749310493469238,0.6749310493469238,1.0,1.0,-1.696816325187683,0.7098297476768494,0.9869866371154784,0.3164078891277313,0.0,0.0,0.723176121711731,145.3938446044922,114.0,-16.44583511352539,-20535.0390625,697.2481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.168701171875,309.9173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,29286.177734375,28800.0,0.0,0.0,0.4791050851345062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1542015075683594,1.155672311782837,-0.0014708389062434,0.0,0.000486230768729,0.0,0.0,210.19102478027344,0.0,0.0,0.0,0.6768199801445007,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280207633972168,-2790.988525390625,304.1635437011719,0.6574108600616455,0.1929254382848739,0.1783487200736999,293.34765625,297.1499938964844,293.1499938964844,0.0594265237450599,-1631.5992431640625,304.17041015625,0.5287936925888062,0.1039806827902793,0.104206308722496,293.2221984863281,297.1499938964844,293.1499938964844,0.3869028389453888,-5222.2607421875,304.1610412597656,0.8799657821655273,0.4737343788146972,0.3337751030921936,293.240234375,297.1499938964844,293.1499938964844,0.4829307496547699,-8409.46484375,304.1641845703125,0.937106430530548,0.5647291541099548,0.537350594997406,293.1867980957031,297.1499938964844,293.1499938964844,0.0156299192458391,-3836.671875,304.0829772949219,0.3869940340518951,0.050000000745058,0.2467374205589294,291.2118225097656,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.2124328613281,1.0,0.4016079604625702,0.6772741675376892,0.6772741675376892,1.0,1.0,-1.6808223724365234,0.7034099102020264,0.9774124026298524,0.3134172856807709,0.0,0.0,0.7153205871582031,135.0648193359375,102.0,2.2273550033569336,-20379.044921875,655.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2913818359375,309.9863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,29074.103515625,28800.0,0.0,0.0,0.47354656457901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1311753988265991,1.132609486579895,-0.0014341190690174,0.0,0.0004805895732715,0.0,0.0,200.0520172119141,0.0,0.0,0.0,0.6661471128463745,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280207633972168,-2790.988525390625,304.1635437011719,0.6574108600616455,0.1929254382848739,0.1783487200736999,293.34765625,297.1499938964844,293.1499938964844,0.0594265237450599,-1631.5992431640625,304.17041015625,0.5287936925888062,0.1039806827902793,0.104206308722496,293.2221984863281,297.1499938964844,293.1499938964844,0.3869028389453888,-5222.2607421875,304.1610412597656,0.8799657821655273,0.4737343788146972,0.3337751030921936,293.240234375,297.1499938964844,293.1499938964844,0.4829307496547699,-8409.46484375,304.1641845703125,0.937106430530548,0.5647291541099548,0.537350594997406,293.1867980957031,297.1499938964844,293.1499938964844,0.0156299192458391,-3836.671875,304.0829772949219,0.3869940340518951,0.050000000745058,0.2467374205589294,291.2118225097656,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.2124328613281,1.0,0.4016079604625702,0.6772741675376892,0.6772741675376892,1.0,1.0,-1.6808223724365234,0.7034099102020264,0.9774124026298524,0.3134172856807709,0.0,0.0,0.7153205871582031,135.0648193359375,102.0,2.2273550033569336,-20379.044921875,655.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2913818359375,309.9863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,29074.103515625,28800.0,0.0,0.0,0.47354656457901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1311753988265991,1.132609486579895,-0.0014341190690174,0.0,0.0004805895732715,0.0,0.0,200.0520172119141,0.0,0.0,0.0,0.6661471128463745,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254942268133163,-2746.6923828125,304.1632385253906,0.664501965045929,0.1903031170368194,0.17558154463768,293.3451843261719,297.1499938964844,293.1499938964844,0.0552915893495082,-1557.4716796875,304.1705017089844,0.5289461612701416,0.0994771495461463,0.0995049253106117,293.2212219238281,297.1499938964844,293.1499938964844,0.384628415107727,-5198.06982421875,304.1611328125,0.892871618270874,0.4721034169197082,0.3323386311531067,293.2392272949219,297.1499938964844,293.1499938964844,0.4800186455249786,-8369.7138671875,304.164306640625,0.9521976709365844,0.562648355960846,0.5349867939949036,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621463105082,-3801.739501953125,304.0716552734375,0.3950972855091095,0.050000000745058,0.2447882890701294,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907015323638916,0.6796830892562866,0.6796830892562866,1.0,1.0,-1.664952278137207,0.6970517635345459,0.967900574207306,0.3104518055915832,0.0,0.0,0.7060719132423401,124.33082580566406,90.0,3.5408811569213867,-20188.482421875,614.3150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3879699707031,310.0209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,29077.734375,27720.0,0.0,0.0,0.4678141176700592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1046735048294067,1.1060718297958374,-0.0013982484815642,0.0,0.0004747718630824,0.0,0.0,189.3783416748047,0.0,0.0,0.0,0.6395303606987,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254942268133163,-2746.6923828125,304.1632385253906,0.664501965045929,0.1903031170368194,0.17558154463768,293.3451843261719,297.1499938964844,293.1499938964844,0.0552915893495082,-1557.4716796875,304.1705017089844,0.5289461612701416,0.0994771495461463,0.0995049253106117,293.2212219238281,297.1499938964844,293.1499938964844,0.384628415107727,-5198.06982421875,304.1611328125,0.892871618270874,0.4721034169197082,0.3323386311531067,293.2392272949219,297.1499938964844,293.1499938964844,0.4800186455249786,-8369.7138671875,304.164306640625,0.9521976709365844,0.562648355960846,0.5349867939949036,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621463105082,-3801.739501953125,304.0716552734375,0.3950972855091095,0.050000000745058,0.2447882890701294,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907015323638916,0.6796830892562866,0.6796830892562866,1.0,1.0,-1.664952278137207,0.6970517635345459,0.967900574207306,0.3104518055915832,0.0,0.0,0.7060719132423401,124.33082580566406,90.0,3.5408811569213867,-20188.482421875,614.3150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3879699707031,310.0209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,29077.734375,27720.0,0.0,0.0,0.4678141176700592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1046735048294067,1.1060718297958374,-0.0013982484815642,0.0,0.0004747718630824,0.0,0.0,189.3783416748047,0.0,0.0,0.0,0.6395303606987,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233589872717857,-2709.626953125,304.16241455078125,0.6733033657073975,0.1877915263175964,0.1729053556919098,293.34228515625,297.1499938964844,293.1499938964844,0.051356665790081,-1488.4337158203125,304.17022705078125,0.5301948189735413,0.0951148122549057,0.09492177516222,293.2201843261719,297.1499938964844,293.1499938964844,0.3833085298538208,-5184.76904296875,304.1596984863281,0.9080976843833924,0.4705089628696441,0.3309164643287658,293.2381286621094,297.1499938964844,293.1499938964844,0.4782866835594177,-8347.29296875,304.1625061035156,0.96842360496521,0.5606120824813843,0.5326480269432068,293.18572998046875,297.1499938964844,293.1499938964844,0.0151391755789518,-3774.53271484375,304.06060791015625,0.4032438993453979,0.050000000745058,0.2427946925163269,291.1925354003906,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.1929016113281,1.0,0.3792955577373504,0.6821555495262146,0.6821555495262146,1.0,1.0,-1.6493273973464966,0.6908088326454163,0.9585186243057252,0.3075386881828308,0.0,0.0,0.7022618651390076,113.36811065673828,78.0,-13.929278373718262,-19950.224609375,572.9155883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4866027832031,310.0272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,27947.849609375,27720.0,0.0,0.0,0.4616702795028686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0691505670547483,1.0704764127731323,-0.0013258587568998,0.0,0.0004685366584453,0.0,0.0,173.2416229248047,0.0,0.0,0.0,0.6359149813652039,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233589872717857,-2709.626953125,304.16241455078125,0.6733033657073975,0.1877915263175964,0.1729053556919098,293.34228515625,297.1499938964844,293.1499938964844,0.051356665790081,-1488.4337158203125,304.17022705078125,0.5301948189735413,0.0951148122549057,0.09492177516222,293.2201843261719,297.1499938964844,293.1499938964844,0.3833085298538208,-5184.76904296875,304.1596984863281,0.9080976843833924,0.4705089628696441,0.3309164643287658,293.2381286621094,297.1499938964844,293.1499938964844,0.4782866835594177,-8347.29296875,304.1625061035156,0.96842360496521,0.5606120824813843,0.5326480269432068,293.18572998046875,297.1499938964844,293.1499938964844,0.0151391755789518,-3774.53271484375,304.06060791015625,0.4032438993453979,0.050000000745058,0.2427946925163269,291.1925354003906,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.1929016113281,1.0,0.3792955577373504,0.6821555495262146,0.6821555495262146,1.0,1.0,-1.6493273973464966,0.6908088326454163,0.9585186243057252,0.3075386881828308,0.0,0.0,0.7022618651390076,113.36811065673828,78.0,-13.929278373718262,-19950.224609375,572.9155883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4866027832031,310.0272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,27947.849609375,27720.0,0.0,0.0,0.4616702795028686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0691505670547483,1.0704764127731323,-0.0013258587568998,0.0,0.0004685366584453,0.0,0.0,173.2416229248047,0.0,0.0,0.0,0.6359149813652039,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209966093301773,-2667.831298828125,304.1622009277344,0.6841225624084473,0.18538199365139,0.1703177243471145,293.3388671875,297.1499938964844,293.1499938964844,0.0473344437777996,-1418.4085693359375,304.1701965332031,0.5328537225723267,0.0909391716122627,0.0904972553253173,293.2192687988281,297.1499938964844,293.1499938964844,0.3810466825962066,-5160.49755859375,304.16021728515625,0.9276310801506042,0.4689210057258606,0.329502671957016,293.23712158203125,297.1499938964844,293.1499938964844,0.475403368473053,-8307.537109375,304.1631164550781,0.9850589036941528,0.5585848093032837,0.5303251147270203,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729076609015,-3738.5029296875,304.05035400390625,0.4124160408973694,0.050000000745058,0.2407768666744232,291.198486328125,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.1985168457031,1.0,0.3674452602863312,0.6846941709518433,0.6846941709518433,1.0,1.0,-1.6339994668960571,0.6847044229507446,0.9492950439453124,0.3046909868717193,0.0,0.0,0.6953238248825073,102.2854232788086,66.0,-0.3437702655792236,-19777.8984375,532.0910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54620361328125,310.0479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27921.875,27720.0,0.0,0.0,0.455597311258316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0507197380065918,1.0520212650299072,-0.0013015626464039,0.0,0.0004623733402695,0.0,0.0,166.43948364257812,0.0,0.0,0.0,0.6277506947517395,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209966093301773,-2667.831298828125,304.1622009277344,0.6841225624084473,0.18538199365139,0.1703177243471145,293.3388671875,297.1499938964844,293.1499938964844,0.0473344437777996,-1418.4085693359375,304.1701965332031,0.5328537225723267,0.0909391716122627,0.0904972553253173,293.2192687988281,297.1499938964844,293.1499938964844,0.3810466825962066,-5160.49755859375,304.16021728515625,0.9276310801506042,0.4689210057258606,0.329502671957016,293.23712158203125,297.1499938964844,293.1499938964844,0.475403368473053,-8307.537109375,304.1631164550781,0.9850589036941528,0.5585848093032837,0.5303251147270203,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729076609015,-3738.5029296875,304.05035400390625,0.4124160408973694,0.050000000745058,0.2407768666744232,291.198486328125,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.1985168457031,1.0,0.3674452602863312,0.6846941709518433,0.6846941709518433,1.0,1.0,-1.6339994668960571,0.6847044229507446,0.9492950439453124,0.3046909868717193,0.0,0.0,0.6953238248825073,102.2854232788086,66.0,-0.3437702655792236,-19777.8984375,532.0910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54620361328125,310.0479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27921.875,27720.0,0.0,0.0,0.455597311258316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0507197380065918,1.0520212650299072,-0.0013015626464039,0.0,0.0004623733402695,0.0,0.0,166.43948364257812,0.0,0.0,0.0,0.6277506947517395,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198792532086372,-2648.05908203125,304.1620178222656,0.6904160380363464,0.184216171503067,0.1690574884414672,293.33697509765625,297.1499938964844,293.1499938964844,0.0453846976161003,-1384.7969970703125,304.1700744628906,0.5348518490791321,0.0889185741543769,0.0883534476161003,293.21881103515625,297.1499938964844,293.1499938964844,0.3800088763236999,-5149.44775390625,304.1602478027344,0.9388380646705629,0.4681300520896911,0.3287956714630127,293.23663330078125,297.1499938964844,293.1499938964844,0.4740760922431946,-8289.384765625,304.16314697265625,0.9932900667190552,0.5575754046440125,0.5291641354560852,293.1846008300781,297.1499938964844,293.1499938964844,0.0147459059953689,-3721.337158203125,304.0453796386719,0.417804092168808,0.050000000745058,0.2397627979516983,291.1985168457031,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1983947753906,1.0,0.3613601624965668,0.6859906911849976,0.6859906911849976,1.0,1.0,-1.6264522075653076,0.6817070841789246,0.9447451233863832,0.3032932877540588,0.0,0.0,0.692081093788147,96.7201919555664,66.0,-0.4895817041397095,-19684.400390625,511.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5645751953125,310.04693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27916.31640625,26640.0,0.0,0.0,0.4526008367538452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0412724018096924,1.0425617694854736,-0.001289443578571,0.0,0.0004593323101289,0.0,0.0,163.0464324951172,0.0,0.0,0.0,0.6086760759353638,4.0,0.0,1.0
