time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.118991881608963,-2632.70703125,304.16143798828125,0.696889340877533,0.1830828487873077,0.1678315699100494,293.3349914550781,297.1499938964844,293.1499938964844,0.0435688160359859,-1353.893798828125,304.1697082519531,0.5369308590888977,0.0869350358843803,0.0862540602684021,293.21832275390625,297.1499938964844,293.1499938964844,0.3796152174472809,-5145.857421875,304.1590576171875,0.9500049948692322,0.4673539698123932,0.3281009793281555,293.2357788085937,297.1499938964844,293.1499938964844,0.4714049398899078,-8250.98046875,304.1658630371094,0.9990000128746032,0.5566419363021851,0.5257760882377625,293.1841125488281,297.1499938964844,293.1499938964844,0.0146553674712777,-3710.693115234375,304.0404052734375,0.4236214160919189,0.050000000745058,0.2388035058975219,291.18035888671875,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.26788330078125,291.1772155761719,1.0,0.3551028370857239,0.6874570846557617,0.6874570846557617,1.0,1.0,-1.616443157196045,0.6775950193405151,0.938848078250885,0.3014390468597412,0.0,0.0,0.6916759610176086,91.4029541015625,69.0,-28.55490493774414,-19497.83984375,491.1770935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58966064453125,310.00927734375,278.1499938964844,0.0,18000.0,313.1499938964844,26980.2421875,26640.0,0.0,0.0,0.4494968354701996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0174510478973389,1.018689513206482,-0.0012385271256789,0.0,0.0004561821406241,0.0,0.0,152.78756713867188,0.0,0.0,0.0,0.6105211973190308,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168269589543342,-2593.81787109375,304.1612548828125,0.70187908411026,0.1808449029922485,0.165648877620697,293.3311767578125,297.1499938964844,293.1499938964844,0.0398792400956153,-1290.43212890625,304.1693115234375,0.5340781211853027,0.0830244719982147,0.0823598727583885,293.21759033203125,297.1499938964844,293.1499938964844,0.3770821988582611,-5118.18994140625,304.1603698730469,0.960121214389801,0.4657723009586334,0.3268848061561584,293.2179260253906,297.1499938964844,293.1499938964844,0.453104019165039,-7985.92236328125,304.19049072265625,0.9990000128746032,0.5580509305000305,0.5088551044464111,293.1832275390625,297.1499938964844,293.1499938964844,0.0144971879199147,-3687.559326171875,304.0311584472656,0.4298116266727447,0.050000000745058,0.2379146367311477,291.200927734375,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030334472656,1.0,0.3469127714633941,0.6909696459770203,0.6909696459770203,1.0,1.0,-1.5862561464309692,0.66502445936203,0.921231746673584,0.2950885593891144,0.0,0.0,0.6842886805534363,86.05891418457031,72.0,21.83102798461914,-19232.57421875,458.8743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6403503417969,310.05731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,26857.08203125,26640.0,0.0,0.0,0.4431283473968506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002811312675476,1.0040290355682373,-0.0012177944881841,0.0,0.0004497189365793,0.0,0.0,147.619140625,0.0,0.0,0.0,0.6035813093185425,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168269589543342,-2593.81787109375,304.1612548828125,0.70187908411026,0.1808449029922485,0.165648877620697,293.3311767578125,297.1499938964844,293.1499938964844,0.0398792400956153,-1290.43212890625,304.1693115234375,0.5340781211853027,0.0830244719982147,0.0823598727583885,293.21759033203125,297.1499938964844,293.1499938964844,0.3770821988582611,-5118.18994140625,304.1603698730469,0.960121214389801,0.4657723009586334,0.3268848061561584,293.2179260253906,297.1499938964844,293.1499938964844,0.453104019165039,-7985.92236328125,304.19049072265625,0.9990000128746032,0.5580509305000305,0.5088551044464111,293.1832275390625,297.1499938964844,293.1499938964844,0.0144971879199147,-3687.559326171875,304.0311584472656,0.4298116266727447,0.050000000745058,0.2379146367311477,291.200927734375,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030334472656,1.0,0.3469127714633941,0.6909696459770203,0.6909696459770203,1.0,1.0,-1.5862561464309692,0.66502445936203,0.921231746673584,0.2950885593891144,0.0,0.0,0.6842886805534363,86.05891418457031,72.0,21.83102798461914,-19232.57421875,458.8743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6403503417969,310.05731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,26857.08203125,26640.0,0.0,0.0,0.4431283473968506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002811312675476,1.0040290355682373,-0.0012177944881841,0.0,0.0004497189365793,0.0,0.0,147.619140625,0.0,0.0,0.0,0.6035813093185425,4.0,0.0,1.0
467340,293.2611389160156,297.1499938964844,293.1499938964844,0.1148395165801048,-2558.189453125,304.1607971191406,0.7035718560218811,0.1785860508680343,0.1635212451219558,293.327880859375,297.1499938964844,293.1499938964844,0.0363392755389213,-1229.5035400390625,304.16876220703125,0.5280976891517639,0.079102799296379,0.0785426497459411,293.2174987792969,297.1499938964844,293.1499938964844,0.3748730421066284,-5094.45556640625,304.1605529785156,0.9653870463371276,0.4640805721282959,0.3256473839282989,293.19195556640625,297.1499938964844,293.1499938964844,0.4417428374290466,-7826.00048828125,304.19549560546875,0.9990000128746032,0.5615905523300171,0.4989061653614044,293.1827697753906,297.1499938964844,293.1499938964844,0.0143971461802721,-3673.576416015625,304.0208740234375,0.4337013959884643,0.050000000745058,0.2374137490987777,291.2131652832031,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.21319580078125,1.0,0.3416336178779602,0.6943005919456482,0.6943005919456482,1.0,1.0,-1.5651013851165771,0.6564693450927734,0.9086320996284484,0.2908913791179657,0.0,0.0,0.6747465133666992,82.97311401367188,75.0,12.726649284362791,-18965.5859375,438.6009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69146728515625,310.0500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,26900.568359375,25560.0,0.0,0.0,0.436552494764328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9764009714126588,0.9775880575180054,-0.0011870542075484,0.0,0.0004430452827364,0.0,0.0,139.1453094482422,0.0,0.0,0.0,0.5774604678153992,4.0,0.0,1.0
467400,293.2611389160156,297.1499938964844,293.1499938964844,0.1148395165801048,-2558.189453125,304.1607971191406,0.7035718560218811,0.1785860508680343,0.1635212451219558,293.327880859375,297.1499938964844,293.1499938964844,0.0363392755389213,-1229.5035400390625,304.16876220703125,0.5280976891517639,0.079102799296379,0.0785426497459411,293.2174987792969,297.1499938964844,293.1499938964844,0.3748730421066284,-5094.45556640625,304.1605529785156,0.9653870463371276,0.4640805721282959,0.3256473839282989,293.19195556640625,297.1499938964844,293.1499938964844,0.4417428374290466,-7826.00048828125,304.19549560546875,0.9990000128746032,0.5615905523300171,0.4989061653614044,293.1827697753906,297.1499938964844,293.1499938964844,0.0143971461802721,-3673.576416015625,304.0208740234375,0.4337013959884643,0.050000000745058,0.2374137490987777,291.2131652832031,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.21319580078125,1.0,0.3416336178779602,0.6943005919456482,0.6943005919456482,1.0,1.0,-1.5651013851165771,0.6564693450927734,0.9086320996284484,0.2908913791179657,0.0,0.0,0.6747465133666992,82.97311401367188,75.0,12.726649284362791,-18965.5859375,438.6009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69146728515625,310.0500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,26900.568359375,25560.0,0.0,0.0,0.436552494764328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9764009714126588,0.9775880575180054,-0.0011870542075484,0.0,0.0004430452827364,0.0,0.0,139.1453094482422,0.0,0.0,0.0,0.5774604678153992,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1133424490690231,-2531.9794921875,304.15972900390625,0.7028641700744629,0.1763683259487152,0.1614726781845092,293.3248291015625,297.1499938964844,293.1499938964844,0.0331065505743026,-1173.704833984375,304.1679077148437,0.5199611186981201,0.0752178207039833,0.0748040825128555,293.2174987792969,297.1499938964844,293.1499938964844,0.3740552067756653,-5086.7119140625,304.158447265625,0.9673271775245668,0.462373673915863,0.3244276046752929,293.1703186035156,297.1499938964844,293.1499938964844,0.4369754791259765,-7764.0810546875,304.18817138671875,0.9990000128746032,0.5649275183677673,0.4940620064735412,293.1825866699219,297.1499938964844,293.1499938964844,0.0143846981227397,-3675.47021484375,304.009521484375,0.4356819093227386,0.050000000745058,0.2371736317873001,291.1824035644531,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.1821594238281,1.0,0.3385580480098724,0.6974882483482361,0.6974882483482361,1.0,1.0,-1.5505821704864502,0.6508542895317078,0.8997279405593872,0.288268506526947,0.0,0.0,0.6726141571998596,81.41251373291016,78.0,-19.15092658996582,-18716.671875,426.4279479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7501525878906,310.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,25739.697265625,25560.0,0.0,0.0,0.4296713471412658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449291825294496,0.9460532665252686,-0.0011241164756938,0.0,0.0004360617895144,0.0,0.0,127.17198944091795,0.0,0.0,0.0,0.5756029486656189,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1133424490690231,-2531.9794921875,304.15972900390625,0.7028641700744629,0.1763683259487152,0.1614726781845092,293.3248291015625,297.1499938964844,293.1499938964844,0.0331065505743026,-1173.704833984375,304.1679077148437,0.5199611186981201,0.0752178207039833,0.0748040825128555,293.2174987792969,297.1499938964844,293.1499938964844,0.3740552067756653,-5086.7119140625,304.158447265625,0.9673271775245668,0.462373673915863,0.3244276046752929,293.1703186035156,297.1499938964844,293.1499938964844,0.4369754791259765,-7764.0810546875,304.18817138671875,0.9990000128746032,0.5649275183677673,0.4940620064735412,293.1825866699219,297.1499938964844,293.1499938964844,0.0143846981227397,-3675.47021484375,304.009521484375,0.4356819093227386,0.050000000745058,0.2371736317873001,291.1824035644531,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.1821594238281,1.0,0.3385580480098724,0.6974882483482361,0.6974882483482361,1.0,1.0,-1.5505821704864502,0.6508542895317078,0.8997279405593872,0.288268506526947,0.0,0.0,0.6726141571998596,81.41251373291016,78.0,-19.15092658996582,-18716.671875,426.4279479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7501525878906,310.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,25739.697265625,25560.0,0.0,0.0,0.4296713471412658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449291825294496,0.9460532665252686,-0.0011241164756938,0.0,0.0004360617895144,0.0,0.0,127.17198944091795,0.0,0.0,0.0,0.5756029486656189,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116636618971824,-2501.909423828125,304.1592712402344,0.7003331780433655,0.1742039322853088,0.1595089137554168,293.32177734375,297.1499938964844,293.1499938964844,0.0299222134053707,-1116.94140625,304.167236328125,0.5104953050613403,0.0714068934321403,0.0711671188473701,293.2176208496094,297.1499938964844,293.1499938964844,0.3724289536476135,-5069.41015625,304.1583251953125,0.9667862057685852,0.4606369137763977,0.323222815990448,293.1575927734375,297.1499938964844,293.1499938964844,0.4352083802223205,-7744.849609375,304.17828369140625,0.9990000128746032,0.5670124888420105,0.4930557012557983,293.1826171875,297.1499938964844,293.1499938964844,0.0143530238419771,-3672.552001953125,303.9979553222656,0.4361008703708648,0.050000000745058,0.2371243238449096,291.1785583496094,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.17755126953125,1.0,0.3371498584747314,0.7004886269569397,0.7004886269569397,1.0,1.0,-1.541142225265503,0.6474626660346985,0.8936795592308044,0.2868235409259796,0.0,0.0,0.6689186096191406,80.9697494506836,81.0,-13.39724349975586,-18590.09375,420.1145324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7511291503906,309.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,25671.861328125,25560.0,0.0,0.0,0.4232400357723236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342138767242432,0.935324251651764,-0.00111036200542,0.0,0.0004295348480809,0.0,0.0,123.877197265625,0.0,0.0,0.0,0.5708776712417603,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116636618971824,-2501.909423828125,304.1592712402344,0.7003331780433655,0.1742039322853088,0.1595089137554168,293.32177734375,297.1499938964844,293.1499938964844,0.0299222134053707,-1116.94140625,304.167236328125,0.5104953050613403,0.0714068934321403,0.0711671188473701,293.2176208496094,297.1499938964844,293.1499938964844,0.3724289536476135,-5069.41015625,304.1583251953125,0.9667862057685852,0.4606369137763977,0.323222815990448,293.1575927734375,297.1499938964844,293.1499938964844,0.4352083802223205,-7744.849609375,304.17828369140625,0.9990000128746032,0.5670124888420105,0.4930557012557983,293.1826171875,297.1499938964844,293.1499938964844,0.0143530238419771,-3672.552001953125,303.9979553222656,0.4361008703708648,0.050000000745058,0.2371243238449096,291.1785583496094,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.17755126953125,1.0,0.3371498584747314,0.7004886269569397,0.7004886269569397,1.0,1.0,-1.541142225265503,0.6474626660346985,0.8936795592308044,0.2868235409259796,0.0,0.0,0.6689186096191406,80.9697494506836,81.0,-13.39724349975586,-18590.09375,420.1145324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7511291503906,309.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,25671.861328125,25560.0,0.0,0.0,0.4232400357723236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342138767242432,0.935324251651764,-0.00111036200542,0.0,0.0004295348480809,0.0,0.0,123.877197265625,0.0,0.0,0.0,0.5708776712417603,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109016016125679,-2488.32373046875,304.1589660644531,0.6985329389572144,0.173143595457077,0.158557191491127,293.3201904296875,297.1499938964844,293.1499938964844,0.0280902236700058,-1089.088623046875,304.1674499511719,0.5054901838302612,0.0695400312542915,0.0693937465548515,293.2177429199219,297.1499938964844,293.1499938964844,0.3717833161354065,-5062.68701171875,304.1579895019531,0.9657715559005736,0.4597597420215606,0.3226210176944732,293.1548767089844,297.1499938964844,293.1499938964844,0.4357297420501709,-7755.44873046875,304.1722106933594,0.9990000128746032,0.5674564242362976,0.493684709072113,293.1827697753906,297.1499938964844,293.1499938964844,0.01434953417629,-3673.3193359375,303.9917297363281,0.4358390271663666,0.050000000745058,0.2371555268764495,291.1714172363281,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.24981689453125,291.1701354980469,1.0,0.3369410037994385,0.7019060850143433,0.7019060850143433,1.0,1.0,-1.5379397869110107,0.6464228630065918,0.8915169835090637,0.2864446640014648,0.0,0.0,0.6681989431381226,81.07572937011719,81.0,-17.155248641967773,-18536.146484375,418.6571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7299499511719,309.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,25638.548828125,24480.0,0.0,0.0,0.420268714427948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306013584136964,0.9317069053649902,-0.0011055202921852,0.0,0.0004265193128958,0.0,0.0,122.76041412353516,0.0,0.0,0.0,0.5543473362922668,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.1103567406535148,-2479.024658203125,304.1583251953125,0.696448564529419,0.1720988303422927,0.1576249301433563,293.31854248046875,297.1499938964844,293.1499938964844,0.0270594172179698,-1064.6656494140625,304.1661376953125,0.5003955364227295,0.0677079632878303,0.0676553696393966,293.21783447265625,297.1499938964844,293.1499938964844,0.3718148171901703,-5063.82958984375,304.15643310546875,0.9643461108207704,0.4588837325572967,0.3220220804214477,293.1543884277344,297.1499938964844,293.1499938964844,0.4377152919769287,-7787.5263671875,304.1645202636719,0.9990000128746032,0.5674886107444763,0.4949293434619903,293.1830444335937,297.1499938964844,293.1499938964844,0.0143783343955874,-3680.471923828125,303.98492431640625,0.4353237152099609,0.050000000745058,0.2372172027826309,291.1446533203125,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484741210937,291.1394348144531,1.0,0.3370046615600586,0.7032678723335266,0.7032678723335266,1.0,1.0,-1.5355820655822754,0.6457453966140747,0.8898366093635559,0.2862540483474731,0.0,0.0,0.6710094809532166,81.36051177978516,84.0,-51.727142333984375,-18412.763671875,418.1271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7076416015625,309.8944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,24676.9296875,24480.0,0.0,0.0,0.4173535406589508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143934845924376,0.9154590964317322,-0.0010656336089596,0.0,0.0004235607921145,0.0,0.0,116.31017303466795,0.0,0.0,0.0,0.5592964887619019,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089525371789932,-2453.94873046875,304.1579284667969,0.6916073560714722,0.1700543016195297,0.1558173447847366,293.3148498535156,297.1499938964844,293.1499938964844,0.0244381260126829,-1013.5518188476562,304.1651611328125,0.4900659322738647,0.0641895160079002,0.064322330057621,293.218017578125,297.1499938964844,293.1499938964844,0.3707082569599151,-5052.2041015625,304.1562194824219,0.9604600071907043,0.4571268558502197,0.3208386301994324,293.1597900390625,297.1499938964844,293.1499938964844,0.4420477449893951,-7854.396484375,304.152587890625,0.9990000128746032,0.5663025379180908,0.4989377558231354,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867544829845,-3684.685791015625,303.9707336425781,0.4336898922920227,0.050000000745058,0.2374167144298553,291.1242370605469,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.123779296875,1.0,0.3378186225891113,0.705841064453125,0.705841064453125,1.0,1.0,-1.5330400466918943,0.6453219056129456,0.8877182006835938,0.2863553762435913,0.0,0.0,0.6764763593673706,82.37761688232422,87.0,-24.76133346557617,-18409.98828125,419.4088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6065979003906,309.8519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,24393.927734375,24480.0,0.0,0.0,0.4123064577579498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256165027618408,0.926688313484192,-0.0010717706754803,0.0,0.0004184386343695,0.0,0.0,118.94896697998048,0.0,0.0,0.0,0.5633149147033691,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089525371789932,-2453.94873046875,304.1579284667969,0.6916073560714722,0.1700543016195297,0.1558173447847366,293.3148498535156,297.1499938964844,293.1499938964844,0.0244381260126829,-1013.5518188476562,304.1651611328125,0.4900659322738647,0.0641895160079002,0.064322330057621,293.218017578125,297.1499938964844,293.1499938964844,0.3707082569599151,-5052.2041015625,304.1562194824219,0.9604600071907043,0.4571268558502197,0.3208386301994324,293.1597900390625,297.1499938964844,293.1499938964844,0.4420477449893951,-7854.396484375,304.152587890625,0.9990000128746032,0.5663025379180908,0.4989377558231354,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867544829845,-3684.685791015625,303.9707336425781,0.4336898922920227,0.050000000745058,0.2374167144298553,291.1242370605469,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.123779296875,1.0,0.3378186225891113,0.705841064453125,0.705841064453125,1.0,1.0,-1.5330400466918943,0.6453219056129456,0.8877182006835938,0.2863553762435913,0.0,0.0,0.6764763593673706,82.37761688232422,87.0,-24.76133346557617,-18409.98828125,419.4088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6065979003906,309.8519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,24393.927734375,24480.0,0.0,0.0,0.4123064577579498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256165027618408,0.926688313484192,-0.0010717706754803,0.0,0.0004184386343695,0.0,0.0,118.94896697998048,0.0,0.0,0.0,0.5633149147033691,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075493916869163,-2428.71875,304.1576232910156,0.6860997080802917,0.1680682897567749,0.1540781408548355,293.31134033203125,297.1499938964844,293.1499938964844,0.0220251232385635,-963.6829223632812,304.16412353515625,0.4787741601467132,0.0607256442308425,0.0611061640083789,293.21832275390625,297.1499938964844,293.1499938964844,0.3693816363811493,-5038.07177734375,304.1563415527344,0.9554028511047364,0.4553383290767669,0.3196461796760559,293.17266845703125,297.1499938964844,293.1499938964844,0.4480387270450592,-7943.6259765625,304.1417541503906,0.9990000128746032,0.5634541511535645,0.5045633316040039,293.1852111816406,297.1499938964844,293.1499938964844,0.0143902795389294,-3687.906005859375,303.9550476074219,0.4314624965190887,0.050000000745058,0.237699270248413,291.1126403808594,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.11151123046875,1.0,0.3393597304821014,0.7083074450492859,0.7083074450492859,1.0,1.0,-1.5327513217926023,0.6458770632743835,0.886874258518219,0.2869690358638763,0.0,0.0,0.682144045829773,83.88055419921875,90.0,-20.260541915893555,-18389.673828125,423.17279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4347839355469,309.74676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,24345.466796875,23400.0,0.0,0.0,0.4085254967212677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937817931175232,0.9389024376869202,-0.0010844754287973,0.0,0.0004146014398429,0.0,0.0,122.3757095336914,0.0,0.0,0.0,0.5534723997116089,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075493916869163,-2428.71875,304.1576232910156,0.6860997080802917,0.1680682897567749,0.1540781408548355,293.31134033203125,297.1499938964844,293.1499938964844,0.0220251232385635,-963.6829223632812,304.16412353515625,0.4787741601467132,0.0607256442308425,0.0611061640083789,293.21832275390625,297.1499938964844,293.1499938964844,0.3693816363811493,-5038.07177734375,304.1563415527344,0.9554028511047364,0.4553383290767669,0.3196461796760559,293.17266845703125,297.1499938964844,293.1499938964844,0.4480387270450592,-7943.6259765625,304.1417541503906,0.9990000128746032,0.5634541511535645,0.5045633316040039,293.1852111816406,297.1499938964844,293.1499938964844,0.0143902795389294,-3687.906005859375,303.9550476074219,0.4314624965190887,0.050000000745058,0.237699270248413,291.1126403808594,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.11151123046875,1.0,0.3393597304821014,0.7083074450492859,0.7083074450492859,1.0,1.0,-1.5327513217926023,0.6458770632743835,0.886874258518219,0.2869690358638763,0.0,0.0,0.682144045829773,83.88055419921875,90.0,-20.260541915893555,-18389.673828125,423.17279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4347839355469,309.74676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,24345.466796875,23400.0,0.0,0.0,0.4085254967212677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937817931175232,0.9389024376869202,-0.0010844754287973,0.0,0.0004146014398429,0.0,0.0,122.3757095336914,0.0,0.0,0.0,0.5534723997116089,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.1064783930778503,-2409.974365234375,304.1568908691406,0.6801785826683044,0.1661487072706222,0.1524096727371215,293.3085632324219,297.1499938964844,293.1499938964844,0.0198267288506031,-915.377685546875,304.1630859375,0.4636754095554352,0.0572041533887386,0.0578626245260238,293.2185974121094,297.1499938964844,293.1499938964844,0.3690055310726166,-5034.9091796875,304.1549377441406,0.9494419097900392,0.4535535275936126,0.3184605538845062,293.1916198730469,297.1499938964844,293.1499938964844,0.4566815793514251,-8070.02490234375,304.1302185058594,0.9990000128746032,0.5590499639511108,0.5114044547080994,293.1869506835937,297.1499938964844,293.1499938964844,0.0144385648891329,-3700.116943359375,303.9372253417969,0.42885422706604,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.07012939453125,1.0,0.3414405584335327,0.7107827663421631,0.7107827663421631,1.0,1.0,-1.5340607166290283,0.6471476554870605,0.8869130611419678,0.2879699170589447,0.0,0.0,0.695769727230072,85.76197052001953,93.0,-36.68822479248047,-18339.01171875,428.7958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23974609375,309.60040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,23178.103515625,23400.0,0.0,0.0,0.4057114422321319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452325701713562,0.946299135684967,-0.0010665624868124,0.0,0.0004117455391678,0.0,0.0,122.28196716308594,0.0,0.0,0.0,0.5679997205734253,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.1064783930778503,-2409.974365234375,304.1568908691406,0.6801785826683044,0.1661487072706222,0.1524096727371215,293.3085632324219,297.1499938964844,293.1499938964844,0.0198267288506031,-915.377685546875,304.1630859375,0.4636754095554352,0.0572041533887386,0.0578626245260238,293.2185974121094,297.1499938964844,293.1499938964844,0.3690055310726166,-5034.9091796875,304.1549377441406,0.9494419097900392,0.4535535275936126,0.3184605538845062,293.1916198730469,297.1499938964844,293.1499938964844,0.4566815793514251,-8070.02490234375,304.1302185058594,0.9990000128746032,0.5590499639511108,0.5114044547080994,293.1869506835937,297.1499938964844,293.1499938964844,0.0144385648891329,-3700.116943359375,303.9372253417969,0.42885422706604,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.07012939453125,1.0,0.3414405584335327,0.7107827663421631,0.7107827663421631,1.0,1.0,-1.5340607166290283,0.6471476554870605,0.8869130611419678,0.2879699170589447,0.0,0.0,0.695769727230072,85.76197052001953,93.0,-36.68822479248047,-18339.01171875,428.7958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23974609375,309.60040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,23178.103515625,23400.0,0.0,0.0,0.4057114422321319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452325701713562,0.946299135684967,-0.0010665624868124,0.0,0.0004117455391678,0.0,0.0,122.28196716308594,0.0,0.0,0.0,0.5679997205734253,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1051098555326461,-2385.0537109375,304.1568603515625,0.6740515828132629,0.1642963141202926,0.1508118063211441,293.3064270019531,297.1499938964844,293.1499938964844,0.0176738761365413,-863.3521118164062,304.1623229980469,0.4446662664413452,0.0536206848919391,0.0545692630112171,293.21893310546875,297.1499938964844,293.1499938964844,0.3673918843269348,-5017.2861328125,304.1559753417969,0.9428002834320068,0.4517457187175751,0.3172745406627655,293.2157287597656,297.1499938964844,293.1499938964844,0.4649904668331146,-8188.732421875,304.1229858398437,0.9990000128746032,0.5531185269355774,0.5191376805305481,293.1889343261719,297.1499938964844,293.1499938964844,0.014432436786592,-3701.48828125,303.9187316894531,0.4260332584381103,0.050000000745058,0.2384458482265472,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.343920886516571,0.7133722901344299,0.7133722901344299,1.0,1.0,-1.5365270376205444,0.648960530757904,0.8875664472579956,0.289280503988266,0.0,0.0,0.7067416310310364,87.93739318847656,96.0,-13.763792991638184,-18380.12890625,435.8344421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99072265625,309.4754943847656,278.1499938964844,0.0,18000.0,313.1499938964844,23117.09375,23400.0,0.0,0.0,0.4043294191360473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733533263206482,0.9744513034820556,-0.0010979301296174,0.0,0.0004103429673705,0.0,0.0,130.6059112548828,0.0,0.0,0.0,0.5799435377120972,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1051098555326461,-2385.0537109375,304.1568603515625,0.6740515828132629,0.1642963141202926,0.1508118063211441,293.3064270019531,297.1499938964844,293.1499938964844,0.0176738761365413,-863.3521118164062,304.1623229980469,0.4446662664413452,0.0536206848919391,0.0545692630112171,293.21893310546875,297.1499938964844,293.1499938964844,0.3673918843269348,-5017.2861328125,304.1559753417969,0.9428002834320068,0.4517457187175751,0.3172745406627655,293.2157287597656,297.1499938964844,293.1499938964844,0.4649904668331146,-8188.732421875,304.1229858398437,0.9990000128746032,0.5531185269355774,0.5191376805305481,293.1889343261719,297.1499938964844,293.1499938964844,0.014432436786592,-3701.48828125,303.9187316894531,0.4260332584381103,0.050000000745058,0.2384458482265472,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.343920886516571,0.7133722901344299,0.7133722901344299,1.0,1.0,-1.5365270376205444,0.648960530757904,0.8875664472579956,0.289280503988266,0.0,0.0,0.7067416310310364,87.93739318847656,96.0,-13.763792991638184,-18380.12890625,435.8344421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99072265625,309.4754943847656,278.1499938964844,0.0,18000.0,313.1499938964844,23117.09375,23400.0,0.0,0.0,0.4043294191360473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733533263206482,0.9744513034820556,-0.0010979301296174,0.0,0.0004103429673705,0.0,0.0,130.6059112548828,0.0,0.0,0.0,0.5799435377120972,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044678539037704,-2373.373779296875,304.15679931640625,0.6707584857940674,0.1634005159139633,0.1500455886125564,293.3055419921875,297.1499938964844,293.1499938964844,0.0166655275970697,-837.2822875976562,304.1618957519531,0.4352989494800567,0.0518140569329261,0.052913062274456,293.2191162109375,297.1499938964844,293.1499938964844,0.3666248023509979,-5008.97998046875,304.1562805175781,0.9389629364013672,0.450837105512619,0.3166813850402832,293.2291564941406,297.1499938964844,293.1499938964844,0.4684943258762359,-8237.5556640625,304.12164306640625,0.9990000128746032,0.5496459007263184,0.5221749544143677,293.1899719238281,297.1499938964844,293.1499938964844,0.0144350230693817,-3703.144775390625,303.9090576171875,0.4244172573089599,0.050000000745058,0.2386858165264129,291.0660400390625,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490234375,291.0657653808594,1.0,0.345241904258728,0.7148239016532898,0.7148239016532898,1.0,1.0,-1.5368537902832031,0.6494739651679993,0.8873797655105591,0.2897807955741882,0.0,0.0,0.7126023173332214,89.22602081298828,96.0,-9.888447761535645,-18386.630859375,439.3813781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8555603027344,309.4039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,23103.064453125,22320.0,0.0,0.0,0.4041398763656616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987662136554718,0.9887768030166626,-0.0011146438773721,0.0,0.0004101505910512,0.0,0.0,135.03489685058594,0.0,0.0,0.0,0.5711824893951416,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039895638823509,-2364.925048828125,304.1564025878906,0.6665504574775696,0.1625346690416336,0.1493297070264816,293.3046569824219,297.1499938964844,293.1499938964844,0.0158286932855844,-814.1806640625,304.1612548828125,0.425619900226593,0.0500128716230392,0.0512849576771259,293.21923828125,297.1499938964844,293.1499938964844,0.3663123846054077,-5005.99267578125,304.1556701660156,0.9335393905639648,0.44994056224823,0.3161132931709289,293.23980712890625,297.1499938964844,293.1499938964844,0.4670098423957824,-8212.7578125,304.1295166015625,0.9949272274971008,0.5465494990348816,0.5196388959884644,293.1909484863281,297.1499938964844,293.1499938964844,0.014470468275249,-3710.653076171875,303.89910888671875,0.4220522940158844,0.050000000745058,0.2390535771846771,291.0507507324219,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.2524719238281,291.0483703613281,1.0,0.3464022576808929,0.7166808247566223,0.7166808247566223,1.0,1.0,-1.5307499170303345,0.6471529603004456,0.8835969567298889,0.2887648642063141,0.0,0.0,0.7205955386161804,91.07583618164062,99.0,-27.12757682800293,-18264.970703125,440.8280334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7367553710937,309.30181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,22212.099609375,22320.0,0.0,0.0,0.4040391743183136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848501682281494,0.9859413504600524,-0.0010911382269114,0.0,0.0004100484075024,0.0,0.0,132.34542846679688,0.0,0.0,0.0,0.5818897485733032,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.1026259586215019,-2339.664306640625,304.15655517578125,0.6593445539474487,0.1608260422945022,0.1479145288467407,293.3050537109375,297.1499938964844,293.1499938964844,0.0150913726538419,-795.5136108398438,304.1039123535156,0.4182737171649933,0.050000000745058,0.0505316145718097,293.2196655273437,297.1499938964844,293.1499938964844,0.364157497882843,-4982.09375,304.1574401855469,0.924261748790741,0.448102205991745,0.3149484992027282,293.24969482421875,297.1499938964844,293.1499938964844,0.4624444544315338,-8141.76611328125,304.1437683105469,0.986971378326416,0.5422503352165222,0.5152228474617004,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595867022871,-3710.074951171875,303.8792724609375,0.4182630777359009,0.050000000745058,0.239686980843544,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.348672479391098,0.7203861474990845,0.7203861474990845,1.0,1.0,-1.5222041606903076,0.6441935896873474,0.878010630607605,0.2875270545482635,0.0,0.0,0.7315649390220642,94.29586791992188,102.0,14.285502433776855,-18238.681640625,444.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5200500488281,309.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,22052.619140625,22320.0,0.0,0.0,0.4042977094650268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140011310577393,1.0151240825653076,-0.0011228991206735,0.0,0.000410310778534,0.0,0.0,141.34007263183594,0.0,0.0,0.0,0.5941973328590393,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.1026259586215019,-2339.664306640625,304.15655517578125,0.6593445539474487,0.1608260422945022,0.1479145288467407,293.3050537109375,297.1499938964844,293.1499938964844,0.0150913726538419,-795.5136108398438,304.1039123535156,0.4182737171649933,0.050000000745058,0.0505316145718097,293.2196655273437,297.1499938964844,293.1499938964844,0.364157497882843,-4982.09375,304.1574401855469,0.924261748790741,0.448102205991745,0.3149484992027282,293.24969482421875,297.1499938964844,293.1499938964844,0.4624444544315338,-8141.76611328125,304.1437683105469,0.986971378326416,0.5422503352165222,0.5152228474617004,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595867022871,-3710.074951171875,303.8792724609375,0.4182630777359009,0.050000000745058,0.239686980843544,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.348672479391098,0.7203861474990845,0.7203861474990845,1.0,1.0,-1.5222041606903076,0.6441935896873474,0.878010630607605,0.2875270545482635,0.0,0.0,0.7315649390220642,94.29586791992188,102.0,14.285502433776855,-18238.681640625,444.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5200500488281,309.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,22052.619140625,22320.0,0.0,0.0,0.4042977094650268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140011310577393,1.0151240825653076,-0.0011228991206735,0.0,0.000410310778534,0.0,0.0,141.34007263183594,0.0,0.0,0.0,0.5941973328590393,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012826412916183,-2314.6875,304.1566162109375,0.6529882550239563,0.1591936349868774,0.1465460360050201,293.3105773925781,297.1499938964844,293.1499938964844,0.014906508848071,-791.6768188476562,304.0321350097656,0.4150662124156952,0.050000000745058,0.0506511442363262,293.2201843261719,297.1499938964844,293.1499938964844,0.3618296384811401,-4956.42236328125,304.1588134765625,0.9160338044166564,0.4462324976921081,0.313744455575943,293.2530822753906,297.1499938964844,293.1499938964844,0.4587651789188385,-8086.42578125,304.15185546875,0.9798245429992676,0.539027214050293,0.5121452212333679,293.1952819824219,297.1499938964844,293.1499938964844,0.0144356070086359,-3707.51220703125,303.8585205078125,0.4150662720203399,0.050000000745058,0.2402672916650772,291.0838623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509712517261505,0.7241646647453308,0.7241646647453308,1.0,1.0,-1.5162607431411743,0.6423966288566589,0.8738641142845154,0.2869527339935303,0.0,0.0,0.7390334010124207,97.28297424316406,105.0,22.12046241760254,-18196.3046875,448.86907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284912109375,309.1243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,22104.48828125,21240.0,0.0,0.0,0.4051302075386047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0347998142242432,1.03594970703125,-0.0011499342508614,0.0,0.0004111556627321,0.0,0.0,148.38719177246094,0.0,0.0,0.0,0.5884904861450195,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012826412916183,-2314.6875,304.1566162109375,0.6529882550239563,0.1591936349868774,0.1465460360050201,293.3105773925781,297.1499938964844,293.1499938964844,0.014906508848071,-791.6768188476562,304.0321350097656,0.4150662124156952,0.050000000745058,0.0506511442363262,293.2201843261719,297.1499938964844,293.1499938964844,0.3618296384811401,-4956.42236328125,304.1588134765625,0.9160338044166564,0.4462324976921081,0.313744455575943,293.2530822753906,297.1499938964844,293.1499938964844,0.4587651789188385,-8086.42578125,304.15185546875,0.9798245429992676,0.539027214050293,0.5121452212333679,293.1952819824219,297.1499938964844,293.1499938964844,0.0144356070086359,-3707.51220703125,303.8585205078125,0.4150662720203399,0.050000000745058,0.2402672916650772,291.0838623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509712517261505,0.7241646647453308,0.7241646647453308,1.0,1.0,-1.5162607431411743,0.6423966288566589,0.8738641142845154,0.2869527339935303,0.0,0.0,0.7390334010124207,97.28297424316406,105.0,22.12046241760254,-18196.3046875,448.86907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284912109375,309.1243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,22104.48828125,21240.0,0.0,0.0,0.4051302075386047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0347998142242432,1.03594970703125,-0.0011499342508614,0.0,0.0004111556627321,0.0,0.0,148.38719177246094,0.0,0.0,0.0,0.5884904861450195,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002871021628379,-2296.615478515625,304.15606689453125,0.6471255421638489,0.157653734087944,0.145257219672203,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472592070698,-789.2484130859375,303.9496154785156,0.4121299386024475,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604868948459625,-4942.310546875,304.1581726074219,0.9084514379501344,0.4443772435188293,0.3125429451465606,293.25421142578125,297.1499938964844,293.1499938964844,0.456623375415802,-8055.35205078125,304.1548156738281,0.9727671146392822,0.5361853241920471,0.5095346570014954,293.19757080078125,297.1499938964844,293.1499938964844,0.0144534623250365,-3713.69677734375,303.8360290527344,0.4121299386024475,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532918393611908,0.728097677230835,0.728097677230835,1.0,1.0,-1.5109694004058838,0.6408992409706116,0.8700701594352722,0.2865484654903412,0.0,0.0,0.7506246566772461,100.2422866821289,108.0,0.7204367518424988,-18094.18359375,453.5365905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993103027344,309.0224609375,278.1499938964844,0.0,18000.0,313.1499938964844,21070.001953125,21240.0,0.0,0.0,0.4059798419475555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035725474357605,1.0368530750274658,-0.0011277148732915,0.0,0.0004120179219171,0.0,0.0,146.497802734375,0.0,0.0,0.0,0.6006832122802734,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002871021628379,-2296.615478515625,304.15606689453125,0.6471255421638489,0.157653734087944,0.145257219672203,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472592070698,-789.2484130859375,303.9496154785156,0.4121299386024475,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604868948459625,-4942.310546875,304.1581726074219,0.9084514379501344,0.4443772435188293,0.3125429451465606,293.25421142578125,297.1499938964844,293.1499938964844,0.456623375415802,-8055.35205078125,304.1548156738281,0.9727671146392822,0.5361853241920471,0.5095346570014954,293.19757080078125,297.1499938964844,293.1499938964844,0.0144534623250365,-3713.69677734375,303.8360290527344,0.4121299386024475,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532918393611908,0.728097677230835,0.728097677230835,1.0,1.0,-1.5109694004058838,0.6408992409706116,0.8700701594352722,0.2865484654903412,0.0,0.0,0.7506246566772461,100.2422866821289,108.0,0.7204367518424988,-18094.18359375,453.5365905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993103027344,309.0224609375,278.1499938964844,0.0,18000.0,313.1499938964844,21070.001953125,21240.0,0.0,0.0,0.4059798419475555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035725474357605,1.0368530750274658,-0.0011277148732915,0.0,0.0004120179219171,0.0,0.0,146.497802734375,0.0,0.0,0.0,0.6006832122802734,4.0,0.0,1.0
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0990623459219932,-2273.66064453125,304.1560974121094,0.6416694521903992,0.1562042385339737,0.1440506726503372,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180523395538,-784.1812744140625,303.85992431640625,0.409373790025711,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580565154552459,-4915.451171875,304.15948486328125,0.9015632271766664,0.4425139129161834,0.311343252658844,293.2546081542969,297.1499938964844,293.1499938964844,0.4531910121440887,-8005.51025390625,304.1589050292969,0.9656245112419128,0.5334659814834595,0.5070884227752686,293.19989013671875,297.1499938964844,293.1499938964844,0.0144184650853276,-3709.44091796875,303.8135070800781,0.409373790025711,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556295931339264,0.732219934463501,0.732219934463501,1.0,1.0,-1.5059767961502075,0.6395457983016968,0.866430938243866,0.2862293720245361,0.0,0.0,0.7569034695625305,103.2090301513672,111.0,22.86215209960937,-18086.962890625,458.3520202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092529296875,308.9902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,21064.78515625,21240.0,0.0,0.0,0.4070721268653869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540015697479248,1.0551522970199585,-0.0011507768649607,0.0,0.0004131264577154,0.0,0.0,152.757568359375,0.0,0.0,0.0,0.6087056994438171,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0990623459219932,-2273.66064453125,304.1560974121094,0.6416694521903992,0.1562042385339737,0.1440506726503372,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180523395538,-784.1812744140625,303.85992431640625,0.409373790025711,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580565154552459,-4915.451171875,304.15948486328125,0.9015632271766664,0.4425139129161834,0.311343252658844,293.2546081542969,297.1499938964844,293.1499938964844,0.4531910121440887,-8005.51025390625,304.1589050292969,0.9656245112419128,0.5334659814834595,0.5070884227752686,293.19989013671875,297.1499938964844,293.1499938964844,0.0144184650853276,-3709.44091796875,303.8135070800781,0.409373790025711,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556295931339264,0.732219934463501,0.732219934463501,1.0,1.0,-1.5059767961502075,0.6395457983016968,0.866430938243866,0.2862293720245361,0.0,0.0,0.7569034695625305,103.2090301513672,111.0,22.86215209960937,-18086.962890625,458.3520202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092529296875,308.9902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,21064.78515625,21240.0,0.0,0.0,0.4070721268653869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540015697479248,1.0551522970199585,-0.0011507768649607,0.0,0.0004131264577154,0.0,0.0,152.757568359375,0.0,0.0,0.0,0.6087056994438171,4.0,0.0,1.0
