time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984784364700317,-2262.699951171875,304.1560363769531,0.6390768885612488,0.1555136293172836,0.1434779465198516,293.3360290527344,297.1499938964844,293.1499938964844,0.0143991578370332,-781.5064086914062,303.8127746582031,0.4080491662025451,0.050000000745058,0.050953272730112,293.2211303710937,297.1499938964844,293.1499938964844,0.3568316102027893,-4901.95849609375,304.15997314453125,0.898285984992981,0.4415774047374725,0.3107391595840454,293.2546691894531,297.1499938964844,293.1499938964844,0.4514643549919128,-7980.7138671875,304.160400390625,0.962006151676178,0.5321251749992371,0.5058865547180176,293.2010803222656,297.1499938964844,293.1499938964844,0.0144001208245754,-3707.23095703125,303.80194091796875,0.4080491662025451,0.050000000745058,0.2417003959417343,291.1035461425781,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.2730407714844,291.10528564453125,1.0,0.3568021059036255,0.7343608736991882,0.7343608736991882,1.0,1.0,-1.503538727760315,0.638899564743042,0.864639163017273,0.2860887348651886,0.0,0.0,0.7588817477226257,104.69835662841795,111.0,26.434619903564453,-18075.109375,460.7936706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0491943359375,308.97418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,21096.87109375,20160.0,0.0,0.0,0.4076655209064483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0603203773498535,1.061479926109314,-0.001159610459581,0.0,0.0004137286741752,0.0,0.0,155.04046630859375,0.0,0.0,0.0,0.5965723991394043,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0980775877833366,-2255.463623046875,304.1556701660156,0.636569082736969,0.1548463851213455,0.1429257839918136,293.34197998046875,297.1499938964844,293.1499938964844,0.0143050421029329,-779.92578125,303.7637634277344,0.4067557752132416,0.050000000745058,0.0510139428079128,293.2212829589844,297.1499938964844,293.1499938964844,0.3562018573284149,-4895.4912109375,304.1592712402344,0.8950611352920532,0.4406441152095794,0.3101347386837005,293.2546691894531,297.1499938964844,293.1499938964844,0.4504789710044861,-7967.2666015625,304.1602783203125,0.958365261554718,0.5308009386062622,0.5046963691711426,293.2023010253906,297.1499938964844,293.1499938964844,0.014408447779715,-3710.556640625,303.7895812988281,0.4067557752132416,0.050000000745058,0.2419881820678711,291.0966186523437,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763366699219,291.0941772460937,1.0,0.3579761087894439,0.7365566492080688,0.7365566492080688,1.0,1.0,-1.501139760017395,0.6382735371589661,0.862866222858429,0.2859603762626648,0.0,0.0,0.7629101276397705,106.190673828125,114.0,-4.047600269317627,-17976.80078125,463.2557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270690917969,308.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,20274.583984375,20160.0,0.0,0.0,0.4081140160560608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0452922582626345,1.046414136886597,-0.0011218192521482,0.0,0.0004141838580835,0.0,0.0,148.04635620117188,0.0,0.0,0.0,0.6019508838653564,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971080735325813,-2237.365966796875,304.1554260253906,0.6318023800849915,0.1535947322845459,0.1418911516666412,293.35418701171875,297.1499938964844,293.1499938964844,0.0140738245099782,-774.8941650390625,303.66278076171875,0.4042525291442871,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541420400142669,-4872.96728515625,304.1596984863281,0.8887895941734314,0.4387864768505096,0.3089358508586883,293.2543334960937,297.1499938964844,293.1499938964844,0.447533369064331,-7925.49658203125,304.1618347167969,0.9510740637779236,0.5282139778137207,0.5023769736289978,293.2047424316406,297.1499938964844,293.1499938964844,0.0143855065107345,-3709.196533203125,303.76483154296875,0.4042525291442871,0.050000000745058,0.2425637692213058,291.1046142578125,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.1067199707031,1.0,0.3603282272815704,0.7411168813705444,0.7411168813705444,1.0,1.0,-1.4965105056762695,0.6371043920516968,0.8594061136245728,0.2857526838779449,0.0,0.0,0.7690427303314209,109.17864990234376,117.0,18.026874542236328,-17984.609375,468.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0024108886719,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.16796875,20160.0,0.0,0.0,0.4089047312736511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572199821472168,1.058351993560791,-0.00113208044786,0.0,0.0004149863088969,0.0,0.0,151.686279296875,0.0,0.0,0.0,0.6068503856658936,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971080735325813,-2237.365966796875,304.1554260253906,0.6318023800849915,0.1535947322845459,0.1418911516666412,293.35418701171875,297.1499938964844,293.1499938964844,0.0140738245099782,-774.8941650390625,303.66278076171875,0.4042525291442871,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541420400142669,-4872.96728515625,304.1596984863281,0.8887895941734314,0.4387864768505096,0.3089358508586883,293.2543334960937,297.1499938964844,293.1499938964844,0.447533369064331,-7925.49658203125,304.1618347167969,0.9510740637779236,0.5282139778137207,0.5023769736289978,293.2047424316406,297.1499938964844,293.1499938964844,0.0143855065107345,-3709.196533203125,303.76483154296875,0.4042525291442871,0.050000000745058,0.2425637692213058,291.1046142578125,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.1067199707031,1.0,0.3603282272815704,0.7411168813705444,0.7411168813705444,1.0,1.0,-1.4965105056762695,0.6371043920516968,0.8594061136245728,0.2857526838779449,0.0,0.0,0.7690427303314209,109.17864990234376,117.0,18.026874542236328,-17984.609375,468.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0024108886719,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.16796875,20160.0,0.0,0.0,0.4089047312736511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572199821472168,1.058351993560791,-0.00113208044786,0.0,0.0004149863088969,0.0,0.0,151.686279296875,0.0,0.0,0.0,0.6068503856658936,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961066707968711,-2218.42822265625,304.1552734375,0.627331018447876,0.1524522453546524,0.140958696603775,293.3664855957031,297.1499938964844,293.1499938964844,0.0138176092877984,-768.7054443359375,303.5583801269531,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516173958778381,-4845.07666015625,304.16064453125,0.8827225565910339,0.4369125366210937,0.3077278733253479,293.2539367675781,297.1499938964844,293.1499938964844,0.4440275430679321,-7875.63720703125,304.1636962890625,0.9437776803970336,0.5256533622741699,0.500092089176178,293.207275390625,297.1499938964844,293.1499938964844,0.014338725246489,-3703.286376953125,303.7395935058594,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1294860839844,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.3626821041107178,0.7458486557006836,0.7458486557006836,1.0,1.0,-1.492035984992981,0.6360005736351013,0.8560354709625244,0.2855803370475769,0.0,0.0,0.77008056640625,112.17536163330078,120.0,29.09341049194336,-17972.265625,473.3309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912109375,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.27734375,19080.0,0.0,0.0,0.4096353054046631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630557537078855,1.0641965866088867,-0.0011408133432269,0.0,0.0004157277580816,0.0,0.0,153.8463592529297,0.0,0.0,0.0,0.5944820046424866,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961066707968711,-2218.42822265625,304.1552734375,0.627331018447876,0.1524522453546524,0.140958696603775,293.3664855957031,297.1499938964844,293.1499938964844,0.0138176092877984,-768.7054443359375,303.5583801269531,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516173958778381,-4845.07666015625,304.16064453125,0.8827225565910339,0.4369125366210937,0.3077278733253479,293.2539367675781,297.1499938964844,293.1499938964844,0.4440275430679321,-7875.63720703125,304.1636962890625,0.9437776803970336,0.5256533622741699,0.500092089176178,293.207275390625,297.1499938964844,293.1499938964844,0.014338725246489,-3703.286376953125,303.7395935058594,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1294860839844,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.3626821041107178,0.7458486557006836,0.7458486557006836,1.0,1.0,-1.492035984992981,0.6360005736351013,0.8560354709625244,0.2855803370475769,0.0,0.0,0.77008056640625,112.17536163330078,120.0,29.09341049194336,-17972.265625,473.3309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912109375,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.27734375,19080.0,0.0,0.0,0.4096353054046631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630557537078855,1.0641965866088867,-0.0011408133432269,0.0,0.0004157277580816,0.0,0.0,153.8463592529297,0.0,0.0,0.0,0.5944820046424866,4.0,0.0,1.0
469260,293.2149658203125,297.1499938964844,293.1499938964844,0.0954654291272163,-2206.757080078125,304.15460205078125,0.623071551322937,0.1513935625553131,0.1401056796312332,293.378662109375,297.1499938964844,293.1499938964844,0.0136037012562155,-764.37158203125,303.4486083984375,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501637279987335,-4829.77783203125,304.1595458984375,0.8768718838691711,0.4350509643554687,0.3065224289894104,293.2533569335937,297.1499938964844,293.1499938964844,0.4418714344501495,-7846.291015625,304.1627502441406,0.9365434646606444,0.5231396555900574,0.4978432655334472,293.2098693847656,297.1499938964844,293.1499938964844,0.0143382959067821,-3707.170654296875,303.7120666503906,0.3994637429714203,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650341331958771,0.7507369518280029,0.7507369518280029,1.0,1.0,-1.487704157829285,0.6349501609802246,0.8527539968490601,0.2854335606098175,0.0,0.0,0.774909257888794,115.17847442626952,123.0,3.3334341049194336,-17875.625,478.4681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0275573730469,308.9370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,19107.529296875,19080.0,0.0,0.0,0.4098433256149292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445219278335571,1.0456163883209229,-0.0010944624664261,0.0,0.0004159388772677,0.0,0.0,145.27603149414062,0.0,0.0,0.0,0.5979057550430298,4.0,0.0,1.0
469320,293.2149658203125,297.1499938964844,293.1499938964844,0.0954654291272163,-2206.757080078125,304.15460205078125,0.623071551322937,0.1513935625553131,0.1401056796312332,293.378662109375,297.1499938964844,293.1499938964844,0.0136037012562155,-764.37158203125,303.4486083984375,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501637279987335,-4829.77783203125,304.1595458984375,0.8768718838691711,0.4350509643554687,0.3065224289894104,293.2533569335937,297.1499938964844,293.1499938964844,0.4418714344501495,-7846.291015625,304.1627502441406,0.9365434646606444,0.5231396555900574,0.4978432655334472,293.2098693847656,297.1499938964844,293.1499938964844,0.0143382959067821,-3707.170654296875,303.7120666503906,0.3994637429714203,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650341331958771,0.7507369518280029,0.7507369518280029,1.0,1.0,-1.487704157829285,0.6349501609802246,0.8527539968490601,0.2854335606098175,0.0,0.0,0.774909257888794,115.17847442626952,123.0,3.3334341049194336,-17875.625,478.4681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0275573730469,308.9370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,19107.529296875,19080.0,0.0,0.0,0.4098433256149292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445219278335571,1.0456163883209229,-0.0010944624664261,0.0,0.0004159388772677,0.0,0.0,145.27603149414062,0.0,0.0,0.0,0.5979057550430298,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946162343025207,-2190.653076171875,304.15447998046875,0.618947446346283,0.1504007875919342,0.1393176764249801,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459502831101,-757.872802734375,303.3373413085937,0.3971232175827026,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477523624897003,-4803.10400390625,304.160400390625,0.871234118938446,0.4331854283809662,0.3053209185600281,293.2527160644531,297.1499938964844,293.1499938964844,0.438541978597641,-7799.0634765625,304.1640625,0.9294356107711792,0.5206470489501953,0.4956267178058624,293.2125244140625,297.1499938964844,293.1499938964844,0.0142900748178362,-3701.436279296875,303.68475341796875,0.3971232175827026,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673818707466125,0.7558099627494812,0.7558099627494812,1.0,1.0,-1.483494997024536,0.6339473128318787,0.8495476245880127,0.2853119671344757,0.0,0.0,0.7748457789421082,118.18799591064452,126.0,23.51014709472656,-17876.103515625,483.6573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682373046875,308.9863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,19075.81640625,19080.0,0.0,0.0,0.4098446369171142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467002391815186,1.0477968454360962,-0.0010965104447677,0.0,0.0004159401869401,0.0,0.0,145.9473114013672,0.0,0.0,0.0,0.5986656546592712,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946162343025207,-2190.653076171875,304.15447998046875,0.618947446346283,0.1504007875919342,0.1393176764249801,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459502831101,-757.872802734375,303.3373413085937,0.3971232175827026,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477523624897003,-4803.10400390625,304.160400390625,0.871234118938446,0.4331854283809662,0.3053209185600281,293.2527160644531,297.1499938964844,293.1499938964844,0.438541978597641,-7799.0634765625,304.1640625,0.9294356107711792,0.5206470489501953,0.4956267178058624,293.2125244140625,297.1499938964844,293.1499938964844,0.0142900748178362,-3701.436279296875,303.68475341796875,0.3971232175827026,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673818707466125,0.7558099627494812,0.7558099627494812,1.0,1.0,-1.483494997024536,0.6339473128318787,0.8495476245880127,0.2853119671344757,0.0,0.0,0.7748457789421082,118.18799591064452,126.0,23.51014709472656,-17876.103515625,483.6573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682373046875,308.9863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,19075.81640625,19080.0,0.0,0.0,0.4098446369171142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467002391815186,1.0477968454360962,-0.0010965104447677,0.0,0.0004159401869401,0.0,0.0,145.9473114013672,0.0,0.0,0.0,0.5986656546592712,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0942056998610496,-2182.861083984375,304.1544189453125,0.6169033646583557,0.1499190926551818,0.1389390379190445,293.3963623046875,297.1499938964844,293.1499938964844,0.0132171949371695,-754.552490234375,303.2806396484375,0.3959533870220184,0.050000000745058,0.0515614412724971,293.22235107421875,297.1499938964844,293.1499938964844,0.3465394675731659,-4789.7080078125,304.16070556640625,0.8684863448143005,0.4322489202022552,0.3047167658805847,293.25244140625,297.1499938964844,293.1499938964844,0.4368719458580017,-7775.43896484375,304.16455078125,0.9259411692619324,0.5194039940834045,0.4945206046104431,293.2138366699219,297.1499938964844,293.1499938964844,0.0142651330679655,-3698.466796875,303.6708068847656,0.3959533870220184,0.050000000745058,0.2445852905511856,291.15142822265625,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,293.3064270019531,291.1531677246094,1.0,0.3685524463653564,0.7584152221679688,0.7584152221679688,1.0,1.0,-1.4814082384109497,0.6334498524665833,0.8479583263397217,0.2852524816989898,0.0,0.0,0.7736386060714722,119.69645690917967,126.0,26.34919548034668,-17866.322265625,486.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0893859863281,309.0051574707031,278.1499938964844,0.0,18000.0,313.1499938964844,19101.97265625,18000.0,0.0,0.0,0.4097753763198852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0454901456832886,1.0465856790542605,-0.0010955650359392,0.0,0.0004158699011895,0.0,0.0,145.5924530029297,0.0,0.0,0.0,0.5831180810928345,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0939760357141494,-2178.796875,304.1540222167969,0.6148609519004822,0.1494492590427398,0.138569638133049,293.402099609375,297.1499938964844,293.1499938964844,0.0131123848259449,-752.4016723632812,303.2218933105469,0.3947808444499969,0.050000000745058,0.0516225174069404,293.2224426269531,297.1499938964844,293.1499938964844,0.345960408449173,-4783.830078125,304.1597900390625,0.8657896518707275,0.4313164949417114,0.3041127920150757,293.2521057128906,297.1499938964844,293.1499938964844,0.4359930157661438,-7763.8935546875,304.1634521484375,0.922504723072052,0.5181708335876465,0.4934193193912506,293.21514892578125,297.1499938964844,293.1499938964844,0.0142684783786535,-3701.50390625,303.6558837890625,0.3947808444499969,0.050000000745058,0.2448749989271164,291.1429443359375,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.3096008300781,291.1398620605469,1.0,0.3697206079959869,0.7610710859298706,0.7610710859298706,1.0,1.0,-1.479338765144348,0.6329580545425415,0.8463806509971619,0.2851955592632293,0.0,0.0,0.7747173309326172,121.20582580566406,129.0,-7.944839954376221,-17760.75,488.8639526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260986328125,308.9725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18293.83984375,18000.0,0.0,0.0,0.4094952344894409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0218565464019775,1.0229041576385498,-0.0010476420866325,0.0,0.0004155856149736,0.0,0.0,136.03150939941406,0.0,0.0,0.0,0.5844748020172119,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933551788330078,-2167.218017578125,304.1537475585937,0.6107678413391113,0.1485509127378463,0.1378667056560516,293.4132080078125,297.1499938964844,293.1499938964844,0.0128769036382436,-746.6173095703125,303.10357666015625,0.3924198448657989,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441338539123535,-4763.93115234375,304.1596374511719,0.8605647683143616,0.429465651512146,0.3029175698757171,293.2513427734375,297.1499938964844,293.1499938964844,0.4334250390529632,-7728.03857421875,304.1633605957031,0.915870189666748,0.5157372355461121,0.4912524819374084,293.2177124023437,297.1499938964844,293.1499938964844,0.014242174103856,-3700.644775390625,303.62615966796875,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720510900020599,0.7665380239486694,0.7665380239486694,1.0,1.0,-1.475299835205078,0.6320121884346008,0.8432875871658325,0.2851017117500305,0.0,0.0,0.7761247158050537,124.22261810302734,132.0,10.18391227722168,-17762.7578125,494.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20147705078125,309.0404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.87890625,18000.0,0.0,0.0,0.4086807072162628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202524662017822,1.0212923288345337,-0.0010398000013083,0.0,0.0004147589788772,0.0,0.0,134.9686279296875,0.0,0.0,0.0,0.5832030773162842,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933551788330078,-2167.218017578125,304.1537475585937,0.6107678413391113,0.1485509127378463,0.1378667056560516,293.4132080078125,297.1499938964844,293.1499938964844,0.0128769036382436,-746.6173095703125,303.10357666015625,0.3924198448657989,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441338539123535,-4763.93115234375,304.1596374511719,0.8605647683143616,0.429465651512146,0.3029175698757171,293.2513427734375,297.1499938964844,293.1499938964844,0.4334250390529632,-7728.03857421875,304.1633605957031,0.915870189666748,0.5157372355461121,0.4912524819374084,293.2177124023437,297.1499938964844,293.1499938964844,0.014242174103856,-3700.644775390625,303.62615966796875,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720510900020599,0.7665380239486694,0.7665380239486694,1.0,1.0,-1.475299835205078,0.6320121884346008,0.8432875871658325,0.2851017117500305,0.0,0.0,0.7761247158050537,124.22261810302734,132.0,10.18391227722168,-17762.7578125,494.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20147705078125,309.0404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.87890625,18000.0,0.0,0.0,0.4086807072162628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202524662017822,1.0212923288345337,-0.0010398000013083,0.0,0.0004147589788772,0.0,0.0,134.9686279296875,0.0,0.0,0.0,0.5832030773162842,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926511734724044,-2153.839599609375,304.1536560058594,0.6067137122154236,0.1477074325084686,0.1372127532958984,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231275498867,-739.7136840820312,302.9842834472656,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.341835081577301,-4738.486328125,304.1602478027344,0.8555269241333008,0.4276036620140075,0.3017171621322632,293.25067138671875,297.1499938964844,293.1499938964844,0.4302831590175628,-7683.53271484375,304.16412353515625,0.9095840454101562,0.5133066773414612,0.4890937209129333,293.2202453613281,297.1499938964844,293.1499938964844,0.0141916666179895,-3694.98193359375,303.5964660644531,0.3900130093097687,0.050000000745058,0.2460326552391052,291.1625366210937,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743718862533569,0.7722344994544983,0.7722344994544983,1.0,1.0,-1.4713237285614014,0.6310855746269226,0.840238094329834,0.2850183248519897,0.0,0.0,0.773159384727478,127.2425308227539,135.0,20.609846115112305,-17745.16015625,499.3518981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628173828125,309.0887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.92578125,18000.0,0.0,0.0,0.4077346622943878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016010880470276,1.017045974731445,-0.0010350332595407,0.0,0.0004137988435104,0.0,0.0,133.6480255126953,0.0,0.0,0.0,0.5812181234359741,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926511734724044,-2153.839599609375,304.1536560058594,0.6067137122154236,0.1477074325084686,0.1372127532958984,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231275498867,-739.7136840820312,302.9842834472656,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.341835081577301,-4738.486328125,304.1602478027344,0.8555269241333008,0.4276036620140075,0.3017171621322632,293.25067138671875,297.1499938964844,293.1499938964844,0.4302831590175628,-7683.53271484375,304.16412353515625,0.9095840454101562,0.5133066773414612,0.4890937209129333,293.2202453613281,297.1499938964844,293.1499938964844,0.0141916666179895,-3694.98193359375,303.5964660644531,0.3900130093097687,0.050000000745058,0.2460326552391052,291.1625366210937,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743718862533569,0.7722344994544983,0.7722344994544983,1.0,1.0,-1.4713237285614014,0.6310855746269226,0.840238094329834,0.2850183248519897,0.0,0.0,0.773159384727478,127.2425308227539,135.0,20.609846115112305,-17745.16015625,499.3518981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628173828125,309.0887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.92578125,18000.0,0.0,0.0,0.4077346622943878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016010880470276,1.017045974731445,-0.0010350332595407,0.0,0.0004137988435104,0.0,0.0,133.6480255126953,0.0,0.0,0.0,0.5812181234359741,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920323729515075,-2142.136474609375,304.1534729003906,0.6027699708938599,0.1469218283891677,0.1366100758314132,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765580356121,-732.9336547851562,302.86236572265625,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396843373775482,-4714.81591796875,304.160400390625,0.8506742715835571,0.4257446527481079,0.3005161583423614,293.25,297.1499938964844,293.1499938964844,0.4273368716239929,-7642.05126953125,304.164306640625,0.9037454724311828,0.5108944773674011,0.4869479537010193,293.22271728515625,297.1499938964844,293.1499938964844,0.0141462953761219,-3690.54052734375,303.56591796875,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766825199127197,0.7781736850738525,0.7781736850738525,1.0,1.0,-1.467423677444458,0.630183219909668,0.83724045753479,0.28494793176651,0.0,0.0,0.768660306930542,130.26296997070312,138.0,17.985227584838867,-17706.4296875,504.6146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,309.11968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.91796875,18000.0,0.0,0.0,0.4066226184368133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079933404922483,1.009019374847412,-0.0010259969858452,0.0,0.0004126702551729,0.0,0.0,131.17034912109375,0.0,0.0,0.0,0.5775913596153259,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920323729515075,-2142.136474609375,304.1534729003906,0.6027699708938599,0.1469218283891677,0.1366100758314132,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765580356121,-732.9336547851562,302.86236572265625,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396843373775482,-4714.81591796875,304.160400390625,0.8506742715835571,0.4257446527481079,0.3005161583423614,293.25,297.1499938964844,293.1499938964844,0.4273368716239929,-7642.05126953125,304.164306640625,0.9037454724311828,0.5108944773674011,0.4869479537010193,293.22271728515625,297.1499938964844,293.1499938964844,0.0141462953761219,-3690.54052734375,303.56591796875,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766825199127197,0.7781736850738525,0.7781736850738525,1.0,1.0,-1.467423677444458,0.630183219909668,0.83724045753479,0.28494793176651,0.0,0.0,0.768660306930542,130.26296997070312,138.0,17.985227584838867,-17706.4296875,504.6146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,309.11968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.91796875,18000.0,0.0,0.0,0.4066226184368133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079933404922483,1.009019374847412,-0.0010259969858452,0.0,0.0004126702551729,0.0,0.0,131.17034912109375,0.0,0.0,0.0,0.5775913596153259,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915092527866363,-2132.318603515625,304.1531982421875,0.5989480018615723,0.1461966931819915,0.1360606551170349,293.44384765625,297.1499938964844,293.1499938964844,0.0121385334059596,-726.3525390625,302.7379150390625,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377307951450348,-4693.45068359375,304.1601867675781,0.8460044264793396,0.423896461725235,0.2993215024471283,293.249267578125,297.1499938964844,293.1499938964844,0.4246497750282287,-7604.45458984375,304.1640014648437,0.8983087539672852,0.5085094571113586,0.4848259687423706,293.2251281738281,297.1499938964844,293.1499938964844,0.0141076259315013,-3687.656494140625,303.5344543457031,0.3851724565029144,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789839148521423,0.7843638062477112,0.7843638062477112,1.0,1.0,-1.463622808456421,0.6293136477470398,0.8343091607093811,0.2848950326442718,0.0,0.0,0.7636286020278931,133.28199768066406,126.0,10.927440643310549,-17656.07421875,509.9000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,309.1410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18112.41015625,18000.0,0.0,0.0,0.4053267538547516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978234767913818,0.9988375306129456,-0.0010140782687813,0.0,0.0004113551403861,0.0,0.0,128.025390625,0.0,0.0,0.0,0.5729932188987732,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915092527866363,-2132.318603515625,304.1531982421875,0.5989480018615723,0.1461966931819915,0.1360606551170349,293.44384765625,297.1499938964844,293.1499938964844,0.0121385334059596,-726.3525390625,302.7379150390625,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377307951450348,-4693.45068359375,304.1601867675781,0.8460044264793396,0.423896461725235,0.2993215024471283,293.249267578125,297.1499938964844,293.1499938964844,0.4246497750282287,-7604.45458984375,304.1640014648437,0.8983087539672852,0.5085094571113586,0.4848259687423706,293.2251281738281,297.1499938964844,293.1499938964844,0.0141076259315013,-3687.656494140625,303.5344543457031,0.3851724565029144,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789839148521423,0.7843638062477112,0.7843638062477112,1.0,1.0,-1.463622808456421,0.6293136477470398,0.8343091607093811,0.2848950326442718,0.0,0.0,0.7636286020278931,133.28199768066406,126.0,10.927440643310549,-17656.07421875,509.9000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,309.1410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18112.41015625,18000.0,0.0,0.0,0.4053267538547516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978234767913818,0.9988375306129456,-0.0010140782687813,0.0,0.0004113551403861,0.0,0.0,128.025390625,0.0,0.0,0.0,0.5729932188987732,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912233814597129,-2126.968017578125,304.15313720703125,0.598762571811676,0.145869180560112,0.1357390433549881,293.4484558105469,297.1499938964844,293.1499938964844,0.0119952792301774,-722.074951171875,302.675048828125,0.385450929403305,0.050000000745058,0.0520960912108421,293.22271728515625,297.1499938964844,293.1499938964844,0.3367412388324737,-4682.61279296875,304.1601257324219,0.8458344340324402,0.422985702753067,0.2986738979816437,293.24884033203125,297.1499938964844,293.1499938964844,0.423310786485672,-7585.68896484375,304.1639099121094,0.8980667591094971,0.507335364818573,0.4837023913860321,293.22625732421875,297.1499938964844,293.1499938964844,0.0140554271638393,-3681.364013671875,303.5185852050781,0.385450929403305,0.050000000745058,0.2471214234828949,291.1855163574219,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,293.3390808105469,291.1858215332031,1.0,0.378050833940506,0.7876038551330566,0.7876038551330566,1.0,1.0,-1.4610124826431274,0.6285505294799805,0.832461953163147,0.2846983969211578,0.0,0.0,0.7610687017440796,132.87269592285156,126.0,8.349087715148926,-17623.5078125,507.3382263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951721191406,309.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18116.7890625,18000.0,0.0,0.0,0.4046069085597992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9924062490463256,0.9934138655662536,-0.001007632818073,0.0,0.000410624576034,0.0,0.0,126.3596420288086,0.0,0.0,0.0,0.570541501045227,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909248664975166,-2121.37451171875,304.1531066894531,0.5996969938278198,0.1455839425325393,0.1354051530361175,293.4527893066406,297.1499938964844,293.1499938964844,0.0118370596319437,-717.1240234375,302.6121520996094,0.3866575360298157,0.050000000745058,0.0520343817770481,293.2225341796875,297.1499938964844,293.1499938964844,0.3357141017913818,-4671.32958984375,304.16015625,0.8470253944396973,0.4220967888832092,0.2980037927627563,293.2483215332031,297.1499938964844,293.1499938964844,0.4219339787960052,-7566.33154296875,304.16387939453125,0.8993842601776123,0.5061842203140259,0.4825500845909118,293.2272644042969,297.1499938964844,293.1499938964844,0.0139815295115113,-3671.68701171875,303.5028686523437,0.3866575360298157,0.050000000745058,0.2468287050724029,291.1877136230469,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3422241210937,291.1880798339844,1.0,0.3762122392654419,0.790946900844574,0.790946900844574,1.0,1.0,-1.457998752593994,0.6276047229766846,0.8303940296173096,0.2843940258026123,0.0,0.0,0.7583355903625488,131.2571563720703,114.0,7.362739086151123,-17587.056640625,501.5534973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211730957031,309.16192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.84375,18000.0,0.0,0.0,0.4038302302360534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867725372314452,0.9877735376358032,-0.0010009789839386,0.0,0.0004098363569937,0.0,0.0,124.64523315429688,0.0,0.0,0.0,0.5679882764816284,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903507471084594,-2110.6220703125,304.15301513671875,0.6039315462112427,0.1451373100280761,0.1347626149654388,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988759160041,-706.0355834960938,302.4864807128906,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336386680603027,-4648.50537109375,304.16021728515625,0.8522980809211731,0.4203823804855346,0.2966405749320984,293.2470703125,297.1499938964844,293.1499938964844,0.4191657900810241,-7527.35302734375,304.1638488769531,0.9053221344947816,0.5039491057395935,0.4802174866199493,293.2288818359375,297.1499938964844,293.1499938964844,0.0137956896796822,-3646.211669921875,303.47216796875,0.3909504115581512,0.050000000745058,0.2458096593618393,291.19195556640625,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704089820384979,0.7979291081428528,0.7979291081428528,1.0,1.0,-1.4513098001480105,0.62540602684021,0.8259038329124451,0.28361377120018,0.0,0.0,0.7524508833885193,125.7000503540039,102.0,5.964829921722412,-17504.955078125,483.9207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4753723144531,309.1826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18135.134765625,18000.0,0.0,0.0,0.4020956754684448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974492847919464,0.975479543209076,-0.0009866605978459,0.0,0.0004080760118085,0.0,0.0,120.9720230102539,0.0,0.0,0.0,0.5624462366104126,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903507471084594,-2110.6220703125,304.15301513671875,0.6039315462112427,0.1451373100280761,0.1347626149654388,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988759160041,-706.0355834960938,302.4864807128906,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336386680603027,-4648.50537109375,304.16021728515625,0.8522980809211731,0.4203823804855346,0.2966405749320984,293.2470703125,297.1499938964844,293.1499938964844,0.4191657900810241,-7527.35302734375,304.1638488769531,0.9053221344947816,0.5039491057395935,0.4802174866199493,293.2288818359375,297.1499938964844,293.1499938964844,0.0137956896796822,-3646.211669921875,303.47216796875,0.3909504115581512,0.050000000745058,0.2458096593618393,291.19195556640625,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704089820384979,0.7979291081428528,0.7979291081428528,1.0,1.0,-1.4513098001480105,0.62540602684021,0.8259038329124451,0.28361377120018,0.0,0.0,0.7524508833885193,125.7000503540039,102.0,5.964829921722412,-17504.955078125,483.9207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4753723144531,309.1826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18135.134765625,18000.0,0.0,0.0,0.4020956754684448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974492847919464,0.975479543209076,-0.0009866605978459,0.0,0.0004080760118085,0.0,0.0,120.9720230102539,0.0,0.0,0.0,0.5624462366104126,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.089835375547409,-2100.990966796875,304.1528625488281,0.610667884349823,0.1448420286178589,0.1341801881790161,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490786075592,-693.99169921875,302.3614501953125,0.3967430293560028,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315890431404114,-4625.96630859375,304.1602478027344,0.8608687520027161,0.4187446236610412,0.2952702343463897,293.2455444335937,297.1499938964844,293.1499938964844,0.4164397418498993,-7488.955078125,304.1637878417969,0.9155360460281372,0.5017973780632019,0.4778808951377868,293.2298889160156,297.1499938964844,293.1499938964844,0.0135793937370181,-3615.54296875,303.4424133300781,0.3967430293560028,0.050000000745058,0.2443914264440536,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625406920909881,0.8052986860275269,0.8052986860275269,1.0,1.0,-1.4440993070602417,0.6229573488235474,0.8211418986320496,0.2826923727989197,0.0,0.0,0.7462260723114014,118.00358581542967,90.0,4.385437488555908,-17414.400390625,460.8872680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5323486328125,309.20263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.267578125,18000.0,0.0,0.0,0.4001104235649109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611573219299316,0.962128520011902,-0.0009712208411656,0.0,0.0004060612118337,0.0,0.0,117.06513214111328,0.0,0.0,0.0,0.5564500689506531,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.089835375547409,-2100.990966796875,304.1528625488281,0.610667884349823,0.1448420286178589,0.1341801881790161,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490786075592,-693.99169921875,302.3614501953125,0.3967430293560028,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315890431404114,-4625.96630859375,304.1602478027344,0.8608687520027161,0.4187446236610412,0.2952702343463897,293.2455444335937,297.1499938964844,293.1499938964844,0.4164397418498993,-7488.955078125,304.1637878417969,0.9155360460281372,0.5017973780632019,0.4778808951377868,293.2298889160156,297.1499938964844,293.1499938964844,0.0135793937370181,-3615.54296875,303.4424133300781,0.3967430293560028,0.050000000745058,0.2443914264440536,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625406920909881,0.8052986860275269,0.8052986860275269,1.0,1.0,-1.4440993070602417,0.6229573488235474,0.8211418986320496,0.2826923727989197,0.0,0.0,0.7462260723114014,118.00358581542967,90.0,4.385437488555908,-17414.400390625,460.8872680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5323486328125,309.20263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.267578125,18000.0,0.0,0.0,0.4001104235649109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611573219299316,0.962128520011902,-0.0009712208411656,0.0,0.0004060612118337,0.0,0.0,117.06513214111328,0.0,0.0,0.0,0.5564500689506531,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893925800919532,-2092.74169921875,304.15264892578125,0.6191515922546387,0.1446802169084549,0.1336721032857895,293.4725036621094,297.1499938964844,293.1499938964844,0.0108009846881031,-681.4967651367188,302.2374267578125,0.4035755097866058,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295941054821014,-4604.0400390625,304.16015625,0.8724946975708008,0.4171725809574127,0.2939088940620422,293.2438659667969,297.1499938964844,293.1499938964844,0.4137887060642242,-7451.623046875,304.1636047363281,0.9298214912414552,0.4997194409370422,0.4755636751651764,293.2303771972656,297.1499938964844,293.1499938964844,0.0133486744016408,-3582.0341796875,303.4136657714844,0.4035755097866058,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.1968078613281,1.0,0.3532355725765228,0.8130457401275635,0.8130457401275635,1.0,1.0,-1.4366521835327148,0.6203833818435669,0.8162687420845032,0.2816973030567169,0.0,0.0,0.7398638129234314,108.98249816894533,78.0,2.5017964839935303,-17318.591796875,434.7023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.590576171875,309.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.70703125,18000.0,0.0,0.0,0.3978807926177978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471896886825562,0.9481448531150818,-0.000955163675826,0.0,0.0004037984181195,0.0,0.0,113.06310272216795,0.0,0.0,0.0,0.5501911044120789,4.0,0.0,1.0
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893925800919532,-2092.74169921875,304.15264892578125,0.6191515922546387,0.1446802169084549,0.1336721032857895,293.4725036621094,297.1499938964844,293.1499938964844,0.0108009846881031,-681.4967651367188,302.2374267578125,0.4035755097866058,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295941054821014,-4604.0400390625,304.16015625,0.8724946975708008,0.4171725809574127,0.2939088940620422,293.2438659667969,297.1499938964844,293.1499938964844,0.4137887060642242,-7451.623046875,304.1636047363281,0.9298214912414552,0.4997194409370422,0.4755636751651764,293.2303771972656,297.1499938964844,293.1499938964844,0.0133486744016408,-3582.0341796875,303.4136657714844,0.4035755097866058,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.1968078613281,1.0,0.3532355725765228,0.8130457401275635,0.8130457401275635,1.0,1.0,-1.4366521835327148,0.6203833818435669,0.8162687420845032,0.2816973030567169,0.0,0.0,0.7398638129234314,108.98249816894533,78.0,2.5017964839935303,-17318.591796875,434.7023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.590576171875,309.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.70703125,18000.0,0.0,0.0,0.3978807926177978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471896886825562,0.9481448531150818,-0.000955163675826,0.0,0.0004037984181195,0.0,0.0,113.06310272216795,0.0,0.0,0.0,0.5501911044120789,4.0,0.0,1.0
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.089028000831604,-2085.9794921875,304.1523742675781,0.6291313171386719,0.144637256860733,0.1332438439130783,293.4765930175781,297.1499938964844,293.1499938964844,0.0104623064398765,-668.8764038085938,302.11474609375,0.4117913842201233,0.050000000745058,0.0507870577275753,293.2186279296875,297.1499938964844,293.1499938964844,0.3276692628860473,-4582.8984375,304.15997314453125,0.8872361779212952,0.4156568944454193,0.2925650477409363,293.2420654296875,297.1499938964844,293.1499938964844,0.4112305641174316,-7415.6123046875,304.163330078125,0.947449028491974,0.4977069199085235,0.4732783734798431,293.2304382324219,297.1499938964844,293.1499938964844,0.0131133943796157,-3547.178466796875,303.3858642578125,0.4117913842201233,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428778350353241,0.8211613893508911,0.8211613893508911,1.0,1.0,-1.429145097732544,0.6177600622177124,0.8113850355148315,0.2806690037250519,0.0,0.0,0.7335800528526306,99.17137908935548,66.0,0.4572243094444275,-17219.890625,406.8211364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6476745605469,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.958984375,18000.0,0.0,0.0,0.3954307436943054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933071792125702,0.9340108633041382,-0.0009390556369908,0.0,0.0004013119614683,0.0,0.0,109.11082458496094,0.0,0.0,0.0,0.5438870191574097,4.0,0.0,1.0
