time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.089028000831604,-2085.9794921875,304.1523742675781,0.6291313171386719,0.144637256860733,0.1332438439130783,293.4765930175781,297.1499938964844,293.1499938964844,0.0104623064398765,-668.8764038085938,302.11474609375,0.4117913842201233,0.050000000745058,0.0507870577275753,293.2186279296875,297.1499938964844,293.1499938964844,0.3276692628860473,-4582.8984375,304.15997314453125,0.8872361779212952,0.4156568944454193,0.2925650477409363,293.2420654296875,297.1499938964844,293.1499938964844,0.4112305641174316,-7415.6123046875,304.163330078125,0.947449028491974,0.4977069199085235,0.4732783734798431,293.2304382324219,297.1499938964844,293.1499938964844,0.0131133943796157,-3547.178466796875,303.3858642578125,0.4117913842201233,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428778350353241,0.8211613893508911,0.8211613893508911,1.0,1.0,-1.429145097732544,0.6177600622177124,0.8113850355148315,0.2806690037250519,0.0,0.0,0.7335800528526306,99.17137908935548,66.0,0.4572243094444275,-17219.890625,406.8211364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6476745605469,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.958984375,18000.0,0.0,0.0,0.3954307436943054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933071792125702,0.9340108633041382,-0.0009390556369908,0.0,0.0004013119614683,0.0,0.0,109.11082458496094,0.0,0.0,0.0,0.5438870191574097,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0888781696557998,-2083.213623046875,304.1522216796875,0.6348997354507446,0.1446658670902252,0.1330636143684387,293.47808837890625,297.1499938964844,293.1499938964844,0.0102985519915819,-662.6089477539062,302.0542907714844,0.4166986644268036,0.050000000745058,0.0505883581936359,293.21795654296875,297.1499938964844,293.1499938964844,0.3267351388931274,-4572.64306640625,304.15985107421875,0.8958590030670166,0.4149190485477447,0.2919014692306518,293.2411193847656,297.1499938964844,293.1499938964844,0.409988522529602,-7398.13134765625,304.1631774902344,0.9571872353553772,0.4967241287231445,0.4721501767635345,293.2303161621094,297.1499938964844,293.1499938964844,0.0129958447068929,-3529.525390625,303.3722839355469,0.4166986644268036,0.050000000745058,0.2399693876504898,291.19647216796875,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624572753906,291.1963195800781,1.0,0.3373772501945495,0.8253510594367981,0.8253510594367981,1.0,1.0,-1.4254077672958374,0.6164459586143494,0.808961808681488,0.2801505625247955,0.0,0.0,0.7305278182029724,94.07598114013672,66.0,-0.561423122882843,-17170.080078125,392.53265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6749267578125,309.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.201171875,18000.0,0.0,0.0,0.3941343128681183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9261037707328796,0.9270349144935608,-0.0009311519097536,0.0,0.000399996235501,0.0,0.0,107.19430541992188,0.0,0.0,0.0,0.5407838225364685,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.0887612551450729,-2081.07080078125,304.15203857421875,0.6413847804069519,0.144746333360672,0.1329197138547897,293.4789428710937,297.1499938964844,293.1499938964844,0.0101401004940271,-656.4376220703125,301.9951477050781,0.4223539233207702,0.050000000745058,0.0503861419856548,293.2172546386719,297.1499938964844,293.1499938964844,0.3258222043514251,-4562.6240234375,304.15972900390625,0.9054282307624816,0.4141962826251983,0.2912451326847076,293.2401733398437,297.1499938964844,293.1499938964844,0.4087735712528229,-7381.03515625,304.1629943847656,0.967330813407898,0.4957586526870727,0.471033900976181,293.2301330566406,297.1499938964844,293.1499938964844,0.0128789916634559,-3511.8251953125,303.3589172363281,0.4223539233207702,0.050000000745058,0.2390101552009582,291.19561767578125,291.1499938964844,260.6933288574219,259.1677551269531,279.23272705078125,293.36334228515625,291.1954345703125,1.0,0.3316887617111206,0.8296132683753967,0.8296132683753967,1.0,1.0,-1.4217127561569214,0.6151430010795593,0.8065698146820068,0.279635339975357,0.0,0.0,0.7275680303573608,88.8924789428711,54.0,-1.5968636274337769,-17120.408203125,378.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70086669921875,309.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18146.240234375,18000.0,0.0,0.0,0.392797976732254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.919272482395172,0.9201959371566772,-0.0009234324679709,0.0,0.0003986400261055,0.0,0.0,105.33710479736328,0.0,0.0,0.0,0.5377469658851624,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886332094669342,-2078.7802734375,304.15155029296875,0.6571720838546753,0.1450298279523849,0.1327488720417022,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380660638213,-644.3839721679688,301.8808898925781,0.4367138743400574,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240634202957153,-4543.33203125,304.159423828125,0.929974377155304,0.4127910733222961,0.289956659078598,293.2381896972656,297.1499938964844,293.1499938964844,0.4064286053180694,-7348.04638671875,304.1625671386719,0.9880979657173156,0.4938749372959137,0.4688404202461242,293.2294921875,297.1499938964844,293.1499938964844,0.0126487333327531,-3476.513916015625,303.33282470703125,0.4367138743400574,0.050000000745058,0.237057477235794,291.19287109375,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.3197996914386749,0.8383349180221558,0.8383349180221558,1.0,1.0,-1.4144893884658811,0.612585723400116,0.8019037246704102,0.2786228656768799,0.0,0.0,0.7220280766487122,78.34628295898438,42.0,-3.612615823745728,-17022.341796875,349.1693725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.59375,18000.0,0.0,0.0,0.3900339603424072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062630534172058,0.9071718454360962,-0.0009087977232411,0.0,0.0003958348825108,0.0,0.0,101.85807037353516,0.0,0.0,0.0,0.5319778919219971,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886332094669342,-2078.7802734375,304.15155029296875,0.6571720838546753,0.1450298279523849,0.1327488720417022,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380660638213,-644.3839721679688,301.8808898925781,0.4367138743400574,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240634202957153,-4543.33203125,304.159423828125,0.929974377155304,0.4127910733222961,0.289956659078598,293.2381896972656,297.1499938964844,293.1499938964844,0.4064286053180694,-7348.04638671875,304.1625671386719,0.9880979657173156,0.4938749372959137,0.4688404202461242,293.2294921875,297.1499938964844,293.1499938964844,0.0126487333327531,-3476.513916015625,303.33282470703125,0.4367138743400574,0.050000000745058,0.237057477235794,291.19287109375,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.3197996914386749,0.8383349180221558,0.8383349180221558,1.0,1.0,-1.4144893884658811,0.612585723400116,0.8019037246704102,0.2786228656768799,0.0,0.0,0.7220280766487122,78.34628295898438,42.0,-3.612615823745728,-17022.341796875,349.1693725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.59375,18000.0,0.0,0.0,0.3900339603424072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062630534172058,0.9071718454360962,-0.0009087977232411,0.0,0.0003958348825108,0.0,0.0,101.85807037353516,0.0,0.0,0.0,0.5319778919219971,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.088592380285263,-2078.0234375,304.151123046875,0.675089955329895,0.1454434990882873,0.1327371746301651,293.47723388671875,297.1499938964844,293.1499938964844,0.009564759209752,-633.0567016601562,301.7721862792969,0.4539122879505157,0.050000000745058,0.0496083907783031,293.21417236328125,297.1499938964844,293.1499938964844,0.3222450017929077,-4523.20751953125,304.1593322753906,0.9560418725013732,0.4114546775817871,0.2887432277202606,293.2312316894531,297.1499938964844,293.1499938964844,0.3926203548908233,-7140.5693359375,304.18341064453125,0.9990000128746032,0.4930046796798706,0.4549324810504913,293.2284545898437,297.1499938964844,293.1499938964844,0.0124391634017229,-3443.37255859375,303.3083801269531,0.4539122879505157,0.050000000745058,0.2353208512067794,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068985342979431,0.8454359173774719,0.8454359173774719,1.0,1.0,-1.393844723701477,0.6036461591720581,0.790198564529419,0.2741449475288391,0.0,0.0,0.7162346243858337,68.73096466064453,45.0,15.014566421508787,-16827.724609375,316.66571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.32421875,18000.0,0.0,0.0,0.3871218264102936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941488265991211,0.8950442671775818,-0.0008954384829849,0.0,0.0003928794467356,0.0,0.0,98.70153045654295,0.0,0.0,0.0,0.526593804359436,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.088592380285263,-2078.0234375,304.151123046875,0.675089955329895,0.1454434990882873,0.1327371746301651,293.47723388671875,297.1499938964844,293.1499938964844,0.009564759209752,-633.0567016601562,301.7721862792969,0.4539122879505157,0.050000000745058,0.0496083907783031,293.21417236328125,297.1499938964844,293.1499938964844,0.3222450017929077,-4523.20751953125,304.1593322753906,0.9560418725013732,0.4114546775817871,0.2887432277202606,293.2312316894531,297.1499938964844,293.1499938964844,0.3926203548908233,-7140.5693359375,304.18341064453125,0.9990000128746032,0.4930046796798706,0.4549324810504913,293.2284545898437,297.1499938964844,293.1499938964844,0.0124391634017229,-3443.37255859375,303.3083801269531,0.4539122879505157,0.050000000745058,0.2353208512067794,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068985342979431,0.8454359173774719,0.8454359173774719,1.0,1.0,-1.393844723701477,0.6036461591720581,0.790198564529419,0.2741449475288391,0.0,0.0,0.7162346243858337,68.73096466064453,45.0,15.014566421508787,-16827.724609375,316.66571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.32421875,18000.0,0.0,0.0,0.3871218264102936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941488265991211,0.8950442671775818,-0.0008954384829849,0.0,0.0003928794467356,0.0,0.0,98.70153045654295,0.0,0.0,0.0,0.526593804359436,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0884246751666069,-2074.17138671875,304.1510009765625,0.6870056986808777,0.1459884792566299,0.1330163329839706,293.4746398925781,297.1499938964844,293.1499938964844,0.0093190809711813,-621.7894287109375,301.6759948730469,0.4653080105781555,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192648589611053,-4489.099609375,304.1611633300781,0.9703065752983092,0.4100699424743652,0.2876583933830261,293.1955871582031,297.1499938964844,293.1499938964844,0.3696482181549072,-6798.15869140625,304.209716796875,0.9990000128746032,0.4981353282928467,0.4339816570281982,293.2272644042969,297.1499938964844,293.1499938964844,0.012252083979547,-3409.51318359375,303.28790283203125,0.4653080105781555,0.050000000745058,0.2343898564577102,291.2455444335937,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.24871826171875,1.0,0.2980887293815613,0.8448853492736816,0.8448853492736816,1.0,1.0,-1.36633563041687,0.5909951329231262,0.7753404378890991,0.2669976949691772,0.0,0.0,0.700034499168396,63.29925537109375,48.0,50.084320068359375,-16525.3984375,291.90484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8894348144531,309.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18313.544921875,18000.0,0.0,0.0,0.3833984136581421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679276704788208,0.8687991499900818,-0.0008715098374523,0.0,0.0003891006635967,0.0,0.0,92.4613037109375,0.0,0.0,0.0,0.5151950716972351,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0884246751666069,-2074.17138671875,304.1510009765625,0.6870056986808777,0.1459884792566299,0.1330163329839706,293.4746398925781,297.1499938964844,293.1499938964844,0.0093190809711813,-621.7894287109375,301.6759948730469,0.4653080105781555,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192648589611053,-4489.099609375,304.1611633300781,0.9703065752983092,0.4100699424743652,0.2876583933830261,293.1955871582031,297.1499938964844,293.1499938964844,0.3696482181549072,-6798.15869140625,304.209716796875,0.9990000128746032,0.4981353282928467,0.4339816570281982,293.2272644042969,297.1499938964844,293.1499938964844,0.012252083979547,-3409.51318359375,303.28790283203125,0.4653080105781555,0.050000000745058,0.2343898564577102,291.2455444335937,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.24871826171875,1.0,0.2980887293815613,0.8448853492736816,0.8448853492736816,1.0,1.0,-1.36633563041687,0.5909951329231262,0.7753404378890991,0.2669976949691772,0.0,0.0,0.700034499168396,63.29925537109375,48.0,50.084320068359375,-16525.3984375,291.90484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8894348144531,309.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18313.544921875,18000.0,0.0,0.0,0.3833984136581421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679276704788208,0.8687991499900818,-0.0008715098374523,0.0,0.0003891006635967,0.0,0.0,92.4613037109375,0.0,0.0,0.0,0.5151950716972351,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0883495956659317,-2072.57080078125,304.1508178710937,0.6948052644729614,0.1459205001592636,0.133068561553955,293.4716796875,297.1499938964844,293.1499938964844,0.009124512784183,-613.3499145507812,301.5755310058594,0.4720858037471771,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172709345817566,-4466.95751953125,304.16070556640625,0.978706419467926,0.4086410105228424,0.2865804731845855,293.15338134765625,297.1499938964844,293.1499938964844,0.3549607396125793,-6583.06494140625,304.2138366699219,0.9990000128746032,0.5055378675460815,0.4206092655658722,293.22589111328125,297.1499938964844,293.1499938964844,0.0121380118653178,-3390.755859375,303.2660217285156,0.4720858037471771,0.050000000745058,0.2338186055421829,291.2619934082031,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923297882080078,0.8443347811698914,0.8443347811698914,1.0,1.0,-1.3482180833816528,0.5826510787010193,0.7655670046806335,0.2623443603515625,0.0,0.0,0.6835803389549255,59.95277404785156,66.0,21.67441749572754,-16254.6396484375,276.59295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0341186523437,309.36041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18375.083984375,18000.0,0.0,0.0,0.3787140250205993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.830776035785675,0.8316106200218201,-0.0008345893002115,0.0,0.0003843466110993,0.0,0.0,83.80929565429688,0.0,0.0,0.0,0.4993531405925751,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0883495956659317,-2072.57080078125,304.1508178710937,0.6948052644729614,0.1459205001592636,0.133068561553955,293.4716796875,297.1499938964844,293.1499938964844,0.009124512784183,-613.3499145507812,301.5755310058594,0.4720858037471771,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172709345817566,-4466.95751953125,304.16070556640625,0.978706419467926,0.4086410105228424,0.2865804731845855,293.15338134765625,297.1499938964844,293.1499938964844,0.3549607396125793,-6583.06494140625,304.2138366699219,0.9990000128746032,0.5055378675460815,0.4206092655658722,293.22589111328125,297.1499938964844,293.1499938964844,0.0121380118653178,-3390.755859375,303.2660217285156,0.4720858037471771,0.050000000745058,0.2338186055421829,291.2619934082031,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923297882080078,0.8443347811698914,0.8443347811698914,1.0,1.0,-1.3482180833816528,0.5826510787010193,0.7655670046806335,0.2623443603515625,0.0,0.0,0.6835803389549255,59.95277404785156,66.0,21.67441749572754,-16254.6396484375,276.59295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0341186523437,309.36041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18375.083984375,18000.0,0.0,0.0,0.3787140250205993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.830776035785675,0.8316106200218201,-0.0008345893002115,0.0,0.0003843466110993,0.0,0.0,83.80929565429688,0.0,0.0,0.0,0.4993531405925751,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0882066786289215,-2069.97314453125,304.15093994140625,0.6942931413650513,0.1456315964460373,0.1328478157520294,293.4701538085937,297.1499938964844,293.1499938964844,0.0090527879074215,-610.528076171875,301.5233459472656,0.4720028936862945,0.050000000745058,0.0492932647466659,293.2118530273437,297.1499938964844,293.1499938964844,0.3166745603084564,-4460.66064453125,304.1598205566406,0.9780700206756592,0.4079137742519378,0.2860822379589081,293.1361389160156,297.1499938964844,293.1499938964844,0.3545639216899872,-6582.51171875,304.2027893066406,0.9990000128746032,0.5088897943496704,0.420782595872879,293.2252197265625,297.1499938964844,293.1499938964844,0.0121190752834081,-3388.944580078125,303.2544250488281,0.4720028936862945,0.050000000745058,0.2338260263204574,291.2577819824219,291.1499938964844,260.8583374023437,259.3088073730469,279.30291748046875,293.3313293457031,291.2555847167969,1.0,0.2927304804325104,0.8440595269203186,0.8440595269203186,1.0,1.0,-1.347564458847046,0.5823449492454529,0.7652195692062378,0.2621104419231415,0.0,0.0,0.6767518520355225,59.97998428344727,66.0,-1.4731905460357666,-16183.2802734375,276.3883972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1099853515625,309.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18354.732421875,18000.0,0.0,0.0,0.376109778881073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135145306587219,0.8143314123153687,-0.000816898420453,0.0,0.000381703604944,0.0,0.0,79.92037963867188,0.0,0.0,0.0,0.4919905066490173,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0882116109132766,-2070.390380859375,304.1507568359375,0.6911737322807312,0.1454385668039322,0.1326628923416137,293.4686279296875,297.1499938964844,293.1499938964844,0.0090012550354003,-608.9508056640625,301.4682006835937,0.4696786999702453,0.050000000745058,0.0493357591331005,293.21160888671875,297.1499938964844,293.1499938964844,0.3165395557880401,-4459.85693359375,304.1582946777344,0.9741772413253784,0.4071776866912842,0.2856050133705139,293.1268310546875,297.1499938964844,293.1499938964844,0.3591818213462829,-6658.318359375,304.1847229003906,0.9990000128746032,0.5109003782272339,0.4255440831184387,293.2246398925781,297.1499938964844,293.1499938964844,0.0121319759637117,-3393.96142578125,303.2414855957031,0.4696786999702453,0.050000000745058,0.2340275943279266,291.2382507324219,291.1499938964844,260.8766784667969,259.32470703125,279.30670166015625,293.328369140625,291.2333984375,1.0,0.2948958873748779,0.8438668251037598,0.8438668251037598,1.0,1.0,-1.352773666381836,0.5847110748291016,0.7680625915527344,0.2634264528751373,0.0,0.0,0.6727495789527893,61.140625,84.0,-33.64713287353516,-16162.8076171875,281.2098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1730041503906,309.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.58203125,18000.0,0.0,0.0,0.3734935820102691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799630343914032,0.8004321455955505,-0.0008018283988349,0.0,0.0003790484915953,0.0,0.0,76.80998229980469,0.0,0.0,0.0,0.4860943853855133,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0888847112655639,-2084.103271484375,304.1493530273437,0.6803687214851379,0.1456635296344757,0.1328407824039459,293.465576171875,297.1499938964844,293.1499938964844,0.0089408522471785,-608.3525390625,301.3519287109375,0.4589870572090149,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171494305133819,-4468.51220703125,304.1545104980469,0.9584629535675048,0.4056884050369262,0.2847090363502502,293.1359558105469,297.1499938964844,293.1499938964844,0.3799107074737549,-6981.298828125,304.13836669921875,0.9990000128746032,0.5097187161445618,0.445391297340393,293.2242736816406,297.1499938964844,293.1499938964844,0.0122213857248425,-3417.489990234375,303.21148681640625,0.4589870572090149,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037393689155578,0.8434813618659973,0.8434813618659973,1.0,1.0,-1.376984715461731,0.5957605838775635,0.7812240719795227,0.2696190476417541,0.0,0.0,0.6744176745414734,66.15476989746094,87.0,-84.4416275024414,-16287.693359375,303.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2201232910156,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.08984375,18000.0,0.0,0.0,0.3687932193279266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907881140708923,0.7915760278701782,-0.0007878762553445,0.0,0.0003742782282643,0.0,0.0,74.55337524414062,0.0,0.0,0.0,0.4820878803730011,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0888847112655639,-2084.103271484375,304.1493530273437,0.6803687214851379,0.1456635296344757,0.1328407824039459,293.465576171875,297.1499938964844,293.1499938964844,0.0089408522471785,-608.3525390625,301.3519287109375,0.4589870572090149,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171494305133819,-4468.51220703125,304.1545104980469,0.9584629535675048,0.4056884050369262,0.2847090363502502,293.1359558105469,297.1499938964844,293.1499938964844,0.3799107074737549,-6981.298828125,304.13836669921875,0.9990000128746032,0.5097187161445618,0.445391297340393,293.2242736816406,297.1499938964844,293.1499938964844,0.0122213857248425,-3417.489990234375,303.21148681640625,0.4589870572090149,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037393689155578,0.8434813618659973,0.8434813618659973,1.0,1.0,-1.376984715461731,0.5957605838775635,0.7812240719795227,0.2696190476417541,0.0,0.0,0.6744176745414734,66.15476989746094,87.0,-84.4416275024414,-16287.693359375,303.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2201232910156,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.08984375,18000.0,0.0,0.0,0.3687932193279266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907881140708923,0.7915760278701782,-0.0007878762553445,0.0,0.0003742782282643,0.0,0.0,74.55337524414062,0.0,0.0,0.0,0.4820878803730011,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0901921615004539,-2109.66015625,304.1473999023437,0.6724445819854736,0.1467356085777282,0.1338058710098266,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805733248591,-607.6286010742188,301.236328125,0.4494576156139374,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177253901958465,-4476.31494140625,304.1521301269531,0.9433000087738036,0.4042083621025085,0.2838069796562195,293.1732788085937,297.1499938964844,293.1499938964844,0.4003479480743408,-7289.59765625,304.1087646484375,0.9990000128746032,0.5025385618209839,0.4637278020381927,293.2251892089844,297.1499938964844,293.1499938964844,0.0122989229857921,-3438.953369140625,303.17803955078125,0.4494576156139374,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115064203739166,0.8430959582328796,0.8430959582328796,1.0,1.0,-1.400288224220276,0.6063846945762634,0.7939035296440125,0.2757076025009155,0.0,0.0,0.6856984496116638,71.00031280517578,90.0,-82.33921813964844,-16489.931640625,324.98260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246643066406,309.23834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.654296875,18000.0,0.0,0.0,0.3656121790409088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806833803653717,0.8076319694519043,-0.0007981839007698,0.0,0.0003710498858708,0.0,0.0,77.57369995117188,0.0,0.0,0.0,0.4884995222091675,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0901921615004539,-2109.66015625,304.1473999023437,0.6724445819854736,0.1467356085777282,0.1338058710098266,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805733248591,-607.6286010742188,301.236328125,0.4494576156139374,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177253901958465,-4476.31494140625,304.1521301269531,0.9433000087738036,0.4042083621025085,0.2838069796562195,293.1732788085937,297.1499938964844,293.1499938964844,0.4003479480743408,-7289.59765625,304.1087646484375,0.9990000128746032,0.5025385618209839,0.4637278020381927,293.2251892089844,297.1499938964844,293.1499938964844,0.0122989229857921,-3438.953369140625,303.17803955078125,0.4494576156139374,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115064203739166,0.8430959582328796,0.8430959582328796,1.0,1.0,-1.400288224220276,0.6063846945762634,0.7939035296440125,0.2757076025009155,0.0,0.0,0.6856984496116638,71.00031280517578,90.0,-82.33921813964844,-16489.931640625,324.98260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246643066406,309.23834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.654296875,18000.0,0.0,0.0,0.3656121790409088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806833803653717,0.8076319694519043,-0.0007981839007698,0.0,0.0003710498858708,0.0,0.0,77.57369995117188,0.0,0.0,0.0,0.4884995222091675,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.0913034453988075,-2131.02490234375,304.1464538574219,0.6641404628753662,0.1474020481109619,0.1347842961549759,293.458984375,297.1499938964844,293.1499938964844,0.008812790736556,-605.9387817382812,301.1278991699219,0.4399740099906921,0.050000000745058,0.0498965829610824,293.2105407714844,297.1499938964844,293.1499938964844,0.3175744712352752,-4475.1611328125,304.1517333984375,0.9267199039459229,0.4027416110038757,0.2829334735870361,293.2161560058594,297.1499938964844,293.1499938964844,0.4093766212463379,-7412.77099609375,304.1092224121094,0.9927124977111816,0.4932339787483215,0.4698005318641662,293.2268371582031,297.1499938964844,293.1499938964844,0.0123525224626064,-3454.081787109375,303.14422607421875,0.4399740099906921,0.050000000745058,0.2366878986358642,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182826638221741,0.8422012329101562,0.8422012329101562,1.0,1.0,-1.409947633743286,0.6106882691383362,0.7992593050003052,0.2783265113830566,0.0,0.0,0.7002354264259338,76.31005859375,93.0,-47.2837142944336,-16618.919921875,341.9333801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9102783203125,309.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17697.623046875,18000.0,0.0,0.0,0.3642594218254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352611660957336,0.8360850214958191,-0.0008238091832026,0.0,0.0003696769999805,0.0,0.0,83.66967010498047,0.0,0.0,0.0,0.5004883408546448,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.0913034453988075,-2131.02490234375,304.1464538574219,0.6641404628753662,0.1474020481109619,0.1347842961549759,293.458984375,297.1499938964844,293.1499938964844,0.008812790736556,-605.9387817382812,301.1278991699219,0.4399740099906921,0.050000000745058,0.0498965829610824,293.2105407714844,297.1499938964844,293.1499938964844,0.3175744712352752,-4475.1611328125,304.1517333984375,0.9267199039459229,0.4027416110038757,0.2829334735870361,293.2161560058594,297.1499938964844,293.1499938964844,0.4093766212463379,-7412.77099609375,304.1092224121094,0.9927124977111816,0.4932339787483215,0.4698005318641662,293.2268371582031,297.1499938964844,293.1499938964844,0.0123525224626064,-3454.081787109375,303.14422607421875,0.4399740099906921,0.050000000745058,0.2366878986358642,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182826638221741,0.8422012329101562,0.8422012329101562,1.0,1.0,-1.409947633743286,0.6106882691383362,0.7992593050003052,0.2783265113830566,0.0,0.0,0.7002354264259338,76.31005859375,93.0,-47.2837142944336,-16618.919921875,341.9333801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9102783203125,309.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17697.623046875,18000.0,0.0,0.0,0.3642594218254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352611660957336,0.8360850214958191,-0.0008238091832026,0.0,0.0003696769999805,0.0,0.0,83.66967010498047,0.0,0.0,0.0,0.5004883408546448,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915163606405258,-2134.59765625,304.1473083496094,0.6548380851745605,0.1475573927164077,0.1352099776268005,293.4555358886719,297.1499938964844,293.1499938964844,0.0087205981835722,-601.8991088867188,301.03424072265625,0.4309066534042358,0.050000000745058,0.0501261949539184,293.2104187011719,297.1499938964844,293.1499938964844,0.3158741891384125,-4455.3916015625,304.15399169921875,0.9100207686424256,0.4012329876422882,0.2820699214935303,293.23492431640625,297.1499938964844,293.1499938964844,0.4029824137687683,-7315.04541015625,304.1328430175781,0.9768345952033995,0.487710565328598,0.46385657787323,293.2286071777344,297.1499938964844,293.1499938964844,0.012353996746242,-3455.54345703125,303.1139831542969,0.4309066534042358,0.050000000745058,0.2377770841121673,291.082275390625,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.3454284667969,291.0838623046875,1.0,0.3235774636268616,0.8413065075874329,0.8413065075874329,1.0,1.0,-1.4030381441116333,0.6074138879776001,0.795624315738678,0.2765422463417053,0.0,0.0,0.7081851363182068,82.00791931152344,96.0,7.396102905273437,-16585.880859375,352.5146789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66943359375,309.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.54296875,18000.0,0.0,0.0,0.3641120195388794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593592047691345,0.860209584236145,-0.0008503845310769,0.0,0.0003695274353958,0.0,0.0,89.4354019165039,0.0,0.0,0.0,0.5109094977378845,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915163606405258,-2134.59765625,304.1473083496094,0.6548380851745605,0.1475573927164077,0.1352099776268005,293.4555358886719,297.1499938964844,293.1499938964844,0.0087205981835722,-601.8991088867188,301.03424072265625,0.4309066534042358,0.050000000745058,0.0501261949539184,293.2104187011719,297.1499938964844,293.1499938964844,0.3158741891384125,-4455.3916015625,304.15399169921875,0.9100207686424256,0.4012329876422882,0.2820699214935303,293.23492431640625,297.1499938964844,293.1499938964844,0.4029824137687683,-7315.04541015625,304.1328430175781,0.9768345952033995,0.487710565328598,0.46385657787323,293.2286071777344,297.1499938964844,293.1499938964844,0.012353996746242,-3455.54345703125,303.1139831542969,0.4309066534042358,0.050000000745058,0.2377770841121673,291.082275390625,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.3454284667969,291.0838623046875,1.0,0.3235774636268616,0.8413065075874329,0.8413065075874329,1.0,1.0,-1.4030381441116333,0.6074138879776001,0.795624315738678,0.2765422463417053,0.0,0.0,0.7081851363182068,82.00791931152344,96.0,7.396102905273437,-16585.880859375,352.5146789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66943359375,309.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.54296875,18000.0,0.0,0.0,0.3641120195388794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593592047691345,0.860209584236145,-0.0008503845310769,0.0,0.0003695274353958,0.0,0.0,89.4354019165039,0.0,0.0,0.0,0.5109094977378845,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0915855541825294,-2135.739990234375,304.1476745605469,0.6512007117271423,0.1476162075996399,0.1353531181812286,293.4538269042969,297.1499938964844,293.1499938964844,0.0086722550913691,-599.787109375,300.9874572753906,0.4275182783603668,0.050000000745058,0.0502234287559986,293.21044921875,297.1499938964844,293.1499938964844,0.3150485754013061,-4445.9111328125,304.1547546386719,0.903722047805786,0.4004621803760528,0.2816081047058105,293.2388610839844,297.1499938964844,293.1499938964844,0.4011179804801941,-7285.2236328125,304.1393127441406,0.970162868499756,0.4858614802360534,0.4619932472705841,293.2295227050781,297.1499938964844,293.1499938964844,0.0123496381565928,-3455.67529296875,303.09844970703125,0.4275182783603668,0.050000000745058,0.2382383197546005,291.0897216796875,291.1499938964844,261.0416564941406,259.469970703125,279.3665466308594,293.3448486328125,291.0907592773437,1.0,0.3259138762950897,0.8408591747283936,0.8408591747283936,1.0,1.0,-1.401088833808899,0.6064685583114624,0.7946202754974365,0.2760399878025055,0.0,0.0,0.7114444375038147,84.43772888183594,96.0,12.816152572631836,-16560.0859375,357.38360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5565490722656,308.9931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17813.65625,18000.0,0.0,0.0,0.3643168807029724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676732182502747,0.868533194065094,-0.0008599402499385,0.0,0.0003697353240568,0.0,0.0,91.50731658935548,0.0,0.0,0.0,0.5146223306655884,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0916681662201881,-2137.16650390625,304.14794921875,0.6480256915092468,0.1476905792951584,0.1354980617761612,293.4520263671875,297.1499938964844,293.1499938964844,0.0086241364479064,-597.6910400390625,300.94073486328125,0.4245900511741638,0.050000000745058,0.0503134503960609,293.21044921875,297.1499938964844,293.1499938964844,0.3142537176609039,-4436.8408203125,304.15533447265625,0.8983005881309509,0.3996936380863189,0.2811400294303894,293.2410583496094,297.1499938964844,293.1499938964844,0.3995863199234009,-7261.021484375,304.1440124511719,0.9640251398086548,0.4843049943447113,0.4604887962341308,293.2304077148437,297.1499938964844,293.1499938964844,0.0123439608141779,-3455.72021484375,303.0826721191406,0.4245900511741638,0.050000000745058,0.2386653572320938,291.0953063964844,291.1499938964844,261.0599975585937,259.4862060546875,279.3759460449219,293.34393310546875,291.0962219238281,1.0,0.3280889391899109,0.8405182957649231,0.8405182957649231,1.0,1.0,-1.3995152711868286,0.6057036519050598,0.7938116192817688,0.2756452560424804,0.0,0.0,0.7145245671272278,86.69153594970703,99.0,14.27917766571045,-16536.1171875,361.9999084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.451416015625,308.9344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17833.908203125,18000.0,0.0,0.0,0.3646622002124786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8752928972244263,0.8761613965034485,-0.0008684604545123,0.0,0.0003700857632793,0.0,0.0,93.4114761352539,0.0,0.0,0.0,0.517997682094574,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.0918663293123245,-2140.6767578125,304.1482849121094,0.6426912546157837,0.1478872448205948,0.1358168423175811,293.4482116699219,297.1499938964844,293.1499938964844,0.008528190664947,-593.4639892578125,300.8486328125,0.4196966588497162,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126870393753052,-4419.0537109375,304.1561584472656,0.8887768387794495,0.3981718719005584,0.2802011668682098,293.24273681640625,297.1499938964844,293.1499938964844,0.3969652652740478,-7220.4580078125,304.1502990722656,0.952873945236206,0.4816534519195556,0.4580347239971161,293.2320861816406,297.1499938964844,293.1499938964844,0.0123274531215429,-3455.042724609375,303.0509033203125,0.4196966588497162,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939514160156,293.3414611816406,291.10577392578125,1.0,0.3320623338222503,0.8398365378379822,0.8398365378379822,1.0,1.0,-1.39695942401886,0.6044456958770752,0.7925137281417847,0.2750125527381897,0.0,0.0,0.7198635935783386,90.81727600097656,102.0,13.891560554504396,-16492.630859375,370.58001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,308.8299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17863.123046875,18000.0,0.0,0.0,0.3656794130802154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886016011238098,0.8894850015640259,-0.0008833717438392,0.0,0.0003711181343533,0.0,0.0,96.7947235107422,0.0,0.0,0.0,0.5238828659057617,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.0918663293123245,-2140.6767578125,304.1482849121094,0.6426912546157837,0.1478872448205948,0.1358168423175811,293.4482116699219,297.1499938964844,293.1499938964844,0.008528190664947,-593.4639892578125,300.8486328125,0.4196966588497162,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126870393753052,-4419.0537109375,304.1561584472656,0.8887768387794495,0.3981718719005584,0.2802011668682098,293.24273681640625,297.1499938964844,293.1499938964844,0.3969652652740478,-7220.4580078125,304.1502990722656,0.952873945236206,0.4816534519195556,0.4580347239971161,293.2320861816406,297.1499938964844,293.1499938964844,0.0123274531215429,-3455.042724609375,303.0509033203125,0.4196966588497162,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939514160156,293.3414611816406,291.10577392578125,1.0,0.3320623338222503,0.8398365378379822,0.8398365378379822,1.0,1.0,-1.39695942401886,0.6044456958770752,0.7925137281417847,0.2750125527381897,0.0,0.0,0.7198635935783386,90.81727600097656,102.0,13.891560554504396,-16492.630859375,370.58001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,308.8299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17863.123046875,18000.0,0.0,0.0,0.3656794130802154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886016011238098,0.8894850015640259,-0.0008833717438392,0.0,0.0003711181343533,0.0,0.0,96.7947235107422,0.0,0.0,0.0,0.5238828659057617,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920934453606605,-2144.753173828125,304.1484680175781,0.638283908367157,0.1481299400329589,0.1361678540706634,293.4440002441406,297.1499938964844,293.1499938964844,0.008433811366558,-589.2274169921875,300.7590026855469,0.4156675636768341,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111310303211212,-4401.4541015625,304.1566772460937,0.8804972171783447,0.3966724574565887,0.2792671024799347,293.2427673339844,297.1499938964844,293.1499938964844,0.3945655226707458,-7184.2080078125,304.1541442871094,0.9427631497383118,0.4792937040328979,0.4559171199798584,293.23358154296875,297.1499938964844,293.1499938964844,0.0123053919523954,-3453.4443359375,303.0189208984375,0.4156675636768341,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.3356643319129944,0.8391547799110413,0.8391547799110413,1.0,1.0,-1.3947548866271973,0.603348970413208,0.7914059162139893,0.2744707763195038,0.0,0.0,0.7240511775016785,94.59256744384766,105.0,13.3175687789917,-16454.6171875,378.4686584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.271484375,18000.0,0.0,0.0,0.3669776916503906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.899337887763977,0.9002335071563721,-0.0008956383680924,0.0,0.0003724357229657,0.0,0.0,99.59476470947266,0.0,0.0,0.0,0.5286469459533691,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920934453606605,-2144.753173828125,304.1484680175781,0.638283908367157,0.1481299400329589,0.1361678540706634,293.4440002441406,297.1499938964844,293.1499938964844,0.008433811366558,-589.2274169921875,300.7590026855469,0.4156675636768341,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111310303211212,-4401.4541015625,304.1566772460937,0.8804972171783447,0.3966724574565887,0.2792671024799347,293.2427673339844,297.1499938964844,293.1499938964844,0.3945655226707458,-7184.2080078125,304.1541442871094,0.9427631497383118,0.4792937040328979,0.4559171199798584,293.23358154296875,297.1499938964844,293.1499938964844,0.0123053919523954,-3453.4443359375,303.0189208984375,0.4156675636768341,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.3356643319129944,0.8391547799110413,0.8391547799110413,1.0,1.0,-1.3947548866271973,0.603348970413208,0.7914059162139893,0.2744707763195038,0.0,0.0,0.7240511775016785,94.59256744384766,105.0,13.3175687789917,-16454.6171875,378.4686584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.271484375,18000.0,0.0,0.0,0.3669776916503906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.899337887763977,0.9002335071563721,-0.0008956383680924,0.0,0.0003724357229657,0.0,0.0,99.59476470947266,0.0,0.0,0.0,0.5286469459533691,4.0,0.0,1.0
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923543348908424,-2149.465576171875,304.1485595703125,0.6345340013504028,0.1484478861093521,0.136566624045372,293.4384765625,297.1499938964844,293.1499938964844,0.0083453878760337,-585.1736450195312,300.67462158203125,0.412208616733551,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095718920230865,-4383.84423828125,304.15704345703125,0.8731123208999634,0.3952057361602783,0.2783462405204773,293.2420959472656,297.1499938964844,293.1499938964844,0.3922182917594909,-7149.32763671875,304.1566467285156,0.9334400296211244,0.4770800173282623,0.4539501368999481,293.2349548339844,297.1499938964844,293.1499938964844,0.0122786639258265,-3450.974853515625,302.9869384765625,0.412208616733551,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.3390061855316162,0.8385239839553833,0.8385239839553833,1.0,1.0,-1.3927395343780518,0.6023443341255188,0.790395200252533,0.273978590965271,0.0,0.0,0.7269291877746582,98.13286590576172,108.0,13.615302085876465,-16421.7734375,385.8684387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17919.998046875,18000.0,0.0,0.0,0.3683907091617584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072977900505066,0.908202826976776,-0.0009050401858985,0.0,0.0003738697560038,0.0,0.0,101.72615051269533,0.0,0.0,0.0,0.5321959853172302,4.0,0.0,1.0
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923543348908424,-2149.465576171875,304.1485595703125,0.6345340013504028,0.1484478861093521,0.136566624045372,293.4384765625,297.1499938964844,293.1499938964844,0.0083453878760337,-585.1736450195312,300.67462158203125,0.412208616733551,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095718920230865,-4383.84423828125,304.15704345703125,0.8731123208999634,0.3952057361602783,0.2783462405204773,293.2420959472656,297.1499938964844,293.1499938964844,0.3922182917594909,-7149.32763671875,304.1566467285156,0.9334400296211244,0.4770800173282623,0.4539501368999481,293.2349548339844,297.1499938964844,293.1499938964844,0.0122786639258265,-3450.974853515625,302.9869384765625,0.412208616733551,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.3390061855316162,0.8385239839553833,0.8385239839553833,1.0,1.0,-1.3927395343780518,0.6023443341255188,0.790395200252533,0.273978590965271,0.0,0.0,0.7269291877746582,98.13286590576172,108.0,13.615302085876465,-16421.7734375,385.8684387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17919.998046875,18000.0,0.0,0.0,0.3683907091617584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072977900505066,0.908202826976776,-0.0009050401858985,0.0,0.0003738697560038,0.0,0.0,101.72615051269533,0.0,0.0,0.0,0.5321959853172302,4.0,0.0,1.0
