time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.092654250562191,-2154.906005859375,304.1485290527344,0.631270706653595,0.148816704750061,0.1370191574096679,293.4315795898437,297.1499938964844,293.1499938964844,0.0082633001729846,-581.3358764648438,300.5963439941406,0.409140408039093,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080176115036011,-4366.298828125,304.15728759765625,0.8664050102233887,0.3937680125236511,0.2774431407451629,293.2410583496094,297.1499938964844,293.1499938964844,0.3898905813694,-7115.09619140625,304.1582946777344,0.9248022437095642,0.474954217672348,0.4520717263221741,293.2361755371094,297.1499938964844,293.1499938964844,0.0122485859319567,-3447.847412109375,302.9549865722656,0.409140408039093,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421652913093567,0.8378931283950806,0.8378931283950806,1.0,1.0,-1.3908721208572388,0.6014094352722168,0.7894627451896667,0.2735193073749542,0.0,0.0,0.7284096479415894,101.51309967041016,111.0,14.223321914672852,-16392.751953125,392.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.1796875,18000.0,0.0,0.0,0.3697763681411743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122387170791626,0.9131499528884888,-0.0009112251573242,0.0,0.0003752759948838,0.0,0.0,103.09127044677734,0.0,0.0,0.0,0.5344154238700867,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.092654250562191,-2154.906005859375,304.1485290527344,0.631270706653595,0.148816704750061,0.1370191574096679,293.4315795898437,297.1499938964844,293.1499938964844,0.0082633001729846,-581.3358764648438,300.5963439941406,0.409140408039093,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080176115036011,-4366.298828125,304.15728759765625,0.8664050102233887,0.3937680125236511,0.2774431407451629,293.2410583496094,297.1499938964844,293.1499938964844,0.3898905813694,-7115.09619140625,304.1582946777344,0.9248022437095642,0.474954217672348,0.4520717263221741,293.2361755371094,297.1499938964844,293.1499938964844,0.0122485859319567,-3447.847412109375,302.9549865722656,0.409140408039093,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421652913093567,0.8378931283950806,0.8378931283950806,1.0,1.0,-1.3908721208572388,0.6014094352722168,0.7894627451896667,0.2735193073749542,0.0,0.0,0.7284096479415894,101.51309967041016,111.0,14.223321914672852,-16392.751953125,392.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.1796875,18000.0,0.0,0.0,0.3697763681411743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122387170791626,0.9131499528884888,-0.0009112251573242,0.0,0.0003752759948838,0.0,0.0,103.09127044677734,0.0,0.0,0.0,0.5344154238700867,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928053259849548,-2157.6435546875,304.1485290527344,0.6297574639320374,0.1490031629800796,0.1372489631175995,293.4278564453125,297.1499938964844,293.1499938964844,0.0082240663468837,-579.476318359375,300.5589294433594,0.4077126085758209,0.050000000745058,0.0509698912501335,293.2093505859375,297.1499938964844,293.1499938964844,0.3072398602962494,-4357.5185546875,304.1573791503906,0.8632519245147705,0.3930557370185852,0.2769956290721893,293.2405090332031,297.1499938964844,293.1499938964844,0.3887286484241485,-7098.09716796875,304.1589050292969,0.9207231402397156,0.4739130735397339,0.451153814792633,293.2367553710937,297.1499938964844,293.1499938964844,0.0122325932607054,-3446.088623046875,302.9389953613281,0.4077126085758209,0.050000000745058,0.2417792230844497,291.1391296386719,291.1499938964844,261.2250061035156,259.63250732421875,279.4520568847656,293.3269348144531,291.1400756835937,1.0,0.3436922132968902,0.837577760219574,0.837577760219574,1.0,1.0,-1.3899617195129397,0.6009534597396851,0.7890082001686096,0.2732928395271301,0.0,0.0,0.7285990118980408,103.1611557006836,111.0,14.546817779541016,-16378.8984375,396.3824768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,308.63824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.044921875,18000.0,0.0,0.0,0.3704206943511963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135125875473022,0.9144255518913268,-0.0009130182443186,0.0,0.0003759298997465,0.0,0.0,103.4614028930664,0.0,0.0,0.0,0.5349957346916199,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929543823003768,-2160.34130859375,304.1485290527344,0.6283023953437805,0.1491878628730774,0.1374771744012832,293.4240417480469,297.1499938964844,293.1499938964844,0.0081858728080987,-577.6515502929688,300.5224609375,0.4063398838043213,0.050000000745058,0.051034715026617,293.2091369628906,297.1499938964844,293.1499938964844,0.3064626157283783,-4348.7421875,304.1574401855469,0.8602120280265808,0.3923468291759491,0.2765500247478485,293.2398986816406,297.1499938964844,293.1499938964844,0.3875690102577209,-7081.173828125,304.1593933105469,0.916803240776062,0.4728833734989166,0.4502466022968292,293.2372741699219,297.1499938964844,293.1499938964844,0.0122161237522959,-3444.2333984375,302.92303466796875,0.4063398838043213,0.050000000745058,0.2420867085456848,291.1445007324219,291.1499938964844,261.24334716796875,259.6488037109375,279.4598999023437,293.32427978515625,291.1454467773437,1.0,0.3451907336711883,0.8372616171836853,0.8372616171836853,1.0,1.0,-1.3890585899353027,0.600501537322998,0.7885570526123047,0.2730660140514374,0.0,0.0,0.7284192442893982,104.78819274902344,114.0,14.782360076904297,-16365.072265625,399.7730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,308.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.24609375,18000.0,0.0,0.0,0.3710148632526397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139686822891236,0.9148826003074646,-0.0009139131288975,0.0,0.0003765329020097,0.0,0.0,103.61512756347656,0.0,0.0,0.0,0.535213828086853,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932460129261016,-2165.615478515625,304.1485290527344,0.6255303025245667,0.1495489329099655,0.137925237417221,293.41632080078125,297.1499938964844,293.1499938964844,0.0081123998388648,-574.1077270507812,300.4519348144531,0.4037245213985443,0.050000000745058,0.0511624030768871,293.20867919921875,297.1499938964844,293.1499938964844,0.3049179017543793,-4331.30029296875,304.15753173828125,0.8544307351112366,0.3909376561641693,0.275663673877716,293.2386779785156,297.1499938964844,293.1499938964844,0.385267823934555,-7047.689453125,304.1600646972656,0.9094625115394592,0.4708530902862549,0.4484592378139496,293.23828125,297.1499938964844,293.1499938964844,0.0121822627261281,-3440.350341796875,302.8910217285156,0.4037245213985443,0.050000000745058,0.2426924109458923,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481179475784302,0.8366294503211975,0.8366294503211975,1.0,1.0,-1.3872672319412231,0.5996069312095642,0.7876603007316589,0.2726082801818847,0.0,0.0,0.7270014882087708,107.99272918701172,117.0,14.746330261230469,-16336.5966796875,406.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084777832031,308.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.478515625,18000.0,0.0,0.0,0.372010588645935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124680161476136,0.913381040096283,-0.0009130231919698,0.0,0.0003775434743147,0.0,0.0,103.2802734375,0.0,0.0,0.0,0.5345807671546936,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932460129261016,-2165.615478515625,304.1485290527344,0.6255303025245667,0.1495489329099655,0.137925237417221,293.41632080078125,297.1499938964844,293.1499938964844,0.0081123998388648,-574.1077270507812,300.4519348144531,0.4037245213985443,0.050000000745058,0.0511624030768871,293.20867919921875,297.1499938964844,293.1499938964844,0.3049179017543793,-4331.30029296875,304.15753173828125,0.8544307351112366,0.3909376561641693,0.275663673877716,293.2386779785156,297.1499938964844,293.1499938964844,0.385267823934555,-7047.689453125,304.1600646972656,0.9094625115394592,0.4708530902862549,0.4484592378139496,293.23828125,297.1499938964844,293.1499938964844,0.0121822627261281,-3440.350341796875,302.8910217285156,0.4037245213985443,0.050000000745058,0.2426924109458923,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481179475784302,0.8366294503211975,0.8366294503211975,1.0,1.0,-1.3872672319412231,0.5996069312095642,0.7876603007316589,0.2726082801818847,0.0,0.0,0.7270014882087708,107.99272918701172,117.0,14.746330261230469,-16336.5966796875,406.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084777832031,308.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.478515625,18000.0,0.0,0.0,0.372010588645935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124680161476136,0.913381040096283,-0.0009130231919698,0.0,0.0003775434743147,0.0,0.0,103.2802734375,0.0,0.0,0.0,0.5345807671546936,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.0935316309332847,-2170.786376953125,304.1485290527344,0.6228978633880615,0.1498960554599762,0.1383596509695053,293.4085998535156,297.1499938964844,293.1499938964844,0.008042681030929,-570.7169189453125,300.3839416503906,0.4012353718280792,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.3034017086029053,-4314.1884765625,304.1575622558594,0.8489929437637329,0.3895387351512909,0.2747832834720611,293.2374572753906,297.1499938964844,293.1499938964844,0.3830119371414184,-7014.96533203125,304.16046142578125,0.9028428196907043,0.4688568711280823,0.4467030763626098,293.2392272949219,297.1499938964844,293.1499938964844,0.012147968634963,-3436.428955078125,302.8588562011719,0.4012353718280792,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509708344936371,0.8359972238540649,0.8359972238540649,1.0,1.0,-1.385490655899048,0.5987228751182556,0.786767840385437,0.2721423804759979,0.0,0.0,0.7243020534515381,111.14800262451172,105.0,13.845351219177246,-16305.9375,412.9622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.3984375,18000.0,0.0,0.0,0.3726930022239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079283475875854,0.908837080001831,-0.000908728223294,0.0,0.0003782360290642,0.0,0.0,102.13916015625,0.0,0.0,0.0,0.5326021909713745,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.0935316309332847,-2170.786376953125,304.1485290527344,0.6228978633880615,0.1498960554599762,0.1383596509695053,293.4085998535156,297.1499938964844,293.1499938964844,0.008042681030929,-570.7169189453125,300.3839416503906,0.4012353718280792,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.3034017086029053,-4314.1884765625,304.1575622558594,0.8489929437637329,0.3895387351512909,0.2747832834720611,293.2374572753906,297.1499938964844,293.1499938964844,0.3830119371414184,-7014.96533203125,304.16046142578125,0.9028428196907043,0.4688568711280823,0.4467030763626098,293.2392272949219,297.1499938964844,293.1499938964844,0.012147968634963,-3436.428955078125,302.8588562011719,0.4012353718280792,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509708344936371,0.8359972238540649,0.8359972238540649,1.0,1.0,-1.385490655899048,0.5987228751182556,0.786767840385437,0.2721423804759979,0.0,0.0,0.7243020534515381,111.14800262451172,105.0,13.845351219177246,-16305.9375,412.9622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.3984375,18000.0,0.0,0.0,0.3726930022239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079283475875854,0.908837080001831,-0.000908728223294,0.0,0.0003782360290642,0.0,0.0,102.13916015625,0.0,0.0,0.0,0.5326021909713745,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936715975403785,-2173.201171875,304.1488037109375,0.6248895525932312,0.1502710431814193,0.1386233568191528,293.40087890625,297.1499938964844,293.1499938964844,0.0079393861815333,-565.3688354492188,300.3189392089844,0.402475357055664,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017193675041199,-4295.09912109375,304.1578369140625,0.8502464890480042,0.3881826400756836,0.2737834453582763,293.236083984375,297.1499938964844,293.1499938964844,0.3805924355983734,-6979.75341796875,304.1610107421875,0.9040853977203368,0.4669198989868164,0.4448031187057495,293.2399597167969,297.1499938964844,293.1499938964844,0.0120433140546083,-3419.834228515625,302.8271179199219,0.402475357055664,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485810756683349,0.8353695869445801,0.8353695869445801,1.0,1.0,-1.3818929195404053,0.5970054864883423,0.7848873734474182,0.2712049484252929,0.0,0.0,0.720223069190979,109.49236297607422,93.0,15.220870971679688,-16258.984375,407.2145690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,308.6657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18084.46484375,18000.0,0.0,0.0,0.3729942142963409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004874229431152,0.901388704776764,-0.0009012845694087,0.0,0.0003785417065955,0.0,0.0,100.25218963623048,0.0,0.0,0.0,0.5293379426002502,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936715975403785,-2173.201171875,304.1488037109375,0.6248895525932312,0.1502710431814193,0.1386233568191528,293.40087890625,297.1499938964844,293.1499938964844,0.0079393861815333,-565.3688354492188,300.3189392089844,0.402475357055664,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017193675041199,-4295.09912109375,304.1578369140625,0.8502464890480042,0.3881826400756836,0.2737834453582763,293.236083984375,297.1499938964844,293.1499938964844,0.3805924355983734,-6979.75341796875,304.1610107421875,0.9040853977203368,0.4669198989868164,0.4448031187057495,293.2399597167969,297.1499938964844,293.1499938964844,0.0120433140546083,-3419.834228515625,302.8271179199219,0.402475357055664,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485810756683349,0.8353695869445801,0.8353695869445801,1.0,1.0,-1.3818929195404053,0.5970054864883423,0.7848873734474182,0.2712049484252929,0.0,0.0,0.720223069190979,109.49236297607422,93.0,15.220870971679688,-16258.984375,407.2145690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,308.6657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18084.46484375,18000.0,0.0,0.0,0.3729942142963409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004874229431152,0.901388704776764,-0.0009012845694087,0.0,0.0003785417065955,0.0,0.0,100.25218963623048,0.0,0.0,0.0,0.5293379426002502,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937438532710075,-2174.335205078125,304.1490783691406,0.6304689645767212,0.1507178843021392,0.1388201713562011,293.39306640625,297.1499938964844,293.1499938964844,0.0078141745179891,-558.6611938476562,300.25738525390625,0.4065345823764801,0.050000000745058,0.0510255135595798,293.2067565917969,297.1499938964844,293.1499938964844,0.2999383509159088,-4274.84912109375,304.158203125,0.8566599488258362,0.3869058489799499,0.2727355360984802,293.23443603515625,297.1499938964844,293.1499938964844,0.3780679404735565,-6942.974609375,304.1615600585937,0.911513328552246,0.4650717675685882,0.4428475201129913,293.240234375,297.1499938964844,293.1499938964844,0.0118903741240501,-3394.136474609375,302.79656982421875,0.4065345823764801,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.3429424166679382,0.83474200963974,0.83474200963974,1.0,1.0,-1.3771480321884155,0.5947704911231995,0.7823775410652161,0.2699505090713501,0.0,0.0,0.7144047617912292,104.35955810546876,81.0,16.029624938964844,-16195.720703125,392.7633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.87109375,18000.0,0.0,0.0,0.3728184103965759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892877697944641,0.8901777863502502,-0.0008900071843527,0.0,0.0003783633001148,0.0,0.0,97.44554901123048,0.0,0.0,0.0,0.5244433879852295,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937438532710075,-2174.335205078125,304.1490783691406,0.6304689645767212,0.1507178843021392,0.1388201713562011,293.39306640625,297.1499938964844,293.1499938964844,0.0078141745179891,-558.6611938476562,300.25738525390625,0.4065345823764801,0.050000000745058,0.0510255135595798,293.2067565917969,297.1499938964844,293.1499938964844,0.2999383509159088,-4274.84912109375,304.158203125,0.8566599488258362,0.3869058489799499,0.2727355360984802,293.23443603515625,297.1499938964844,293.1499938964844,0.3780679404735565,-6942.974609375,304.1615600585937,0.911513328552246,0.4650717675685882,0.4428475201129913,293.240234375,297.1499938964844,293.1499938964844,0.0118903741240501,-3394.136474609375,302.79656982421875,0.4065345823764801,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.3429424166679382,0.83474200963974,0.83474200963974,1.0,1.0,-1.3771480321884155,0.5947704911231995,0.7823775410652161,0.2699505090713501,0.0,0.0,0.7144047617912292,104.35955810546876,81.0,16.029624938964844,-16195.720703125,392.7633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.87109375,18000.0,0.0,0.0,0.3728184103965759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892877697944641,0.8901777863502502,-0.0008900071843527,0.0,0.0003783633001148,0.0,0.0,97.44554901123048,0.0,0.0,0.0,0.5244433879852295,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0937690064311027,-2174.708251953125,304.1492004394531,0.6343405842781067,0.1509482413530349,0.1389005184173584,293.38916015625,297.1499938964844,293.1499938964844,0.0077474699355661,-555.0401611328125,300.2275390625,0.4094205200672149,0.050000000745058,0.0508917011320591,293.2062072753906,297.1499938964844,293.1499938964844,0.2990546524524688,-4264.814453125,304.1583251953125,0.8614603281021118,0.3862948417663574,0.2722061276435852,293.2335205078125,297.1499938964844,293.1499938964844,0.3768180608749389,-6924.79443359375,304.1617126464844,0.9173084497451782,0.4641790688037872,0.4418658912181854,293.240234375,297.1499938964844,293.1499938964844,0.0118038663640618,-3379.3388671875,302.7816772460937,0.4094205200672149,0.050000000745058,0.2414083182811737,291.19305419921875,291.1499938964844,261.4083251953125,259.7957458496094,279.5333251953125,293.3002624511719,291.1939392089844,1.0,0.3392230272293091,0.8344281911849976,0.8344281911849976,1.0,1.0,-1.374508023262024,0.593532919883728,0.7809751033782959,0.2692483365535736,0.0,0.0,0.7109862565994263,100.92720794677734,81.0,15.332419395446776,-16159.041015625,383.4148559570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960388183594,308.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.654296875,18000.0,0.0,0.0,0.3725320994853973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823652863502502,0.8832482695579529,-0.0008829642320051,0.0,0.0003780727274715,0.0,0.0,95.72864532470705,0.0,0.0,0.0,0.5214260220527649,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.0937860161066055,-2174.93994140625,304.1493225097656,0.6389014720916748,0.1511812210083007,0.13896544277668,293.38525390625,297.1499938964844,293.1499938964844,0.0076793236657977,-551.3165893554688,300.1981811523437,0.4128807187080383,0.050000000745058,0.0507414415478706,293.2055969238281,297.1499938964844,293.1499938964844,0.2981860637664795,-4254.9638671875,304.15838623046875,0.8672659397125244,0.3857001066207886,0.2716763913631439,293.23260498046875,297.1499938964844,293.1499938964844,0.3755893409252167,-6906.94677734375,304.1618347167969,0.924415409564972,0.4633055329322815,0.4408864378929138,293.2401123046875,297.1499938964844,293.1499938964844,0.0117133455350995,-3363.72216796875,302.7670288085937,0.4128807187080383,0.050000000745058,0.2406955510377884,291.1978759765625,291.1499938964844,261.4266662597656,259.8121032714844,279.5416564941406,293.2969970703125,291.1986694335937,1.0,0.3350326716899872,0.8341341614723206,0.8341341614723206,1.0,1.0,-1.3717384338378906,0.5922393798828125,0.7794990539550781,0.2685104012489319,0.0,0.0,0.7073060274124146,97.0761947631836,69.0,14.170588493347168,-16119.474609375,373.0601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444702148437,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.966796875,18000.0,0.0,0.0,0.3721071779727936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747190833091736,0.8755942583084106,-0.000875154568348,0.0,0.0003776414669118,0.0,0.0,93.85086059570312,0.0,0.0,0.0,0.5180984735488892,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938218012452125,-2175.473388671875,304.14947509765625,0.6502963304519653,0.1516739577054977,0.1390793174505233,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412425212562,-543.7075805664062,300.1407775878906,0.4218161106109619,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.2965066730976105,-4235.95458984375,304.15838623046875,0.8819370865821838,0.3845527470111847,0.2706212103366852,293.2306213378906,297.1499938964844,293.1499938964844,0.3732107877731323,-6872.46240234375,304.1618347167969,0.9421549439430236,0.4616098999977112,0.4389417469501495,293.23956298828125,297.1499938964844,293.1499938964844,0.0115254297852516,-3330.9443359375,302.73834228515625,0.4218161106109619,0.050000000745058,0.2390981167554855,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255044519901275,0.8335461020469666,0.8335461020469666,1.0,1.0,-1.3659522533416748,0.5895448923110962,0.7764074206352234,0.2669593095779419,0.0,0.0,0.6993497014045715,88.45252227783203,57.0,10.905508995056152,-16033.16015625,350.2122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523193359375,308.7858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18180.19921875,18000.0,0.0,0.0,0.3708371520042419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577107191085815,0.8585684895515442,-0.0008577921544201,0.0,0.0003763525455724,0.0,0.0,89.75344848632812,0.0,0.0,0.0,0.5107203722000122,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938218012452125,-2175.473388671875,304.14947509765625,0.6502963304519653,0.1516739577054977,0.1390793174505233,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412425212562,-543.7075805664062,300.1407775878906,0.4218161106109619,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.2965066730976105,-4235.95458984375,304.15838623046875,0.8819370865821838,0.3845527470111847,0.2706212103366852,293.2306213378906,297.1499938964844,293.1499938964844,0.3732107877731323,-6872.46240234375,304.1618347167969,0.9421549439430236,0.4616098999977112,0.4389417469501495,293.23956298828125,297.1499938964844,293.1499938964844,0.0115254297852516,-3330.9443359375,302.73834228515625,0.4218161106109619,0.050000000745058,0.2390981167554855,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255044519901275,0.8335461020469666,0.8335461020469666,1.0,1.0,-1.3659522533416748,0.5895448923110962,0.7764074206352234,0.2669593095779419,0.0,0.0,0.6993497014045715,88.45252227783203,57.0,10.905508995056152,-16033.16015625,350.2122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523193359375,308.7858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18180.19921875,18000.0,0.0,0.0,0.3708371520042419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577107191085815,0.8585684895515442,-0.0008577921544201,0.0,0.0003763525455724,0.0,0.0,89.75344848632812,0.0,0.0,0.0,0.5107203722000122,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.0938836634159088,-2176.549560546875,304.1495361328125,0.6652863025665283,0.1522038877010345,0.1391961276531219,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035599827766,-536.0520629882812,300.0845031738281,0.4343194663524627,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.294922262430191,-4218.0712890625,304.1582336425781,0.9009816646575928,0.3834519684314728,0.2695762515068054,293.2286376953125,297.1499938964844,293.1499938964844,0.3709600567817688,-6839.91552734375,304.1616516113281,0.9634899497032166,0.4599734842777252,0.4370226263999939,293.2387084960937,297.1499938964844,293.1499938964844,0.0113344620913267,-3297.23486328125,302.7103576660156,0.4343194663524627,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147503137588501,0.8329581022262573,0.8329581022262573,1.0,1.0,-1.3599878549575806,0.5867757797241211,0.7732120156288147,0.2653473615646362,0.0,0.0,0.6909732818603516,79.0003662109375,45.0,6.817292213439941,-15939.4638671875,325.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18192.677734375,18000.0,0.0,0.0,0.3690208792686462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392300009727478,0.840069055557251,-0.0008390361326746,0.0,0.0003745092835742,0.0,0.0,85.43195343017578,0.0,0.0,0.0,0.502747118473053,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.0938836634159088,-2176.549560546875,304.1495361328125,0.6652863025665283,0.1522038877010345,0.1391961276531219,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035599827766,-536.0520629882812,300.0845031738281,0.4343194663524627,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.294922262430191,-4218.0712890625,304.1582336425781,0.9009816646575928,0.3834519684314728,0.2695762515068054,293.2286376953125,297.1499938964844,293.1499938964844,0.3709600567817688,-6839.91552734375,304.1616516113281,0.9634899497032166,0.4599734842777252,0.4370226263999939,293.2387084960937,297.1499938964844,293.1499938964844,0.0113344620913267,-3297.23486328125,302.7103576660156,0.4343194663524627,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147503137588501,0.8329581022262573,0.8329581022262573,1.0,1.0,-1.3599878549575806,0.5867757797241211,0.7732120156288147,0.2653473615646362,0.0,0.0,0.6909732818603516,79.0003662109375,45.0,6.817292213439941,-15939.4638671875,325.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18192.677734375,18000.0,0.0,0.0,0.3690208792686462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392300009727478,0.840069055557251,-0.0008390361326746,0.0,0.0003745092835742,0.0,0.0,85.43195343017578,0.0,0.0,0.0,0.502747118473053,4.0,0.0,1.0
473460,293.13543701171875,297.1499938964844,293.1499938964844,0.0939769372344017,-2178.26416015625,304.1495361328125,0.6847209930419922,0.1527614742517471,0.1393216252326965,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680618613958,-528.4601440429688,300.0289001464844,0.4519170224666595,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934377789497375,-4201.3603515625,304.157958984375,0.927185356616974,0.3823884427547455,0.2685441970825195,293.22662353515625,297.1499938964844,293.1499938964844,0.3688437342643738,-6809.38037109375,304.1612854003906,0.9865757822990416,0.4583869278430938,0.435132771730423,293.23760986328125,297.1499938964844,293.1499938964844,0.0111448038369417,-3263.40380859375,302.6830139160156,0.4519170224666595,0.050000000745058,0.235500305891037,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030024468898773,0.8324077129364014,0.8324077129364014,1.0,1.0,-1.3539481163024902,0.5839824080467224,0.7699657678604126,0.2637053728103637,0.0,0.0,0.6825900673866272,69.04723358154297,33.0,2.642989158630371,-15840.93359375,299.9142150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.5,18000.0,0.0,0.0,0.3666983246803283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202928304672241,0.8211128115653992,-0.0008199989097192,0.0,0.0003721521643456,0.0,0.0,81.14756774902344,0.0,0.0,0.0,0.4946262240409851,4.0,0.0,1.0
473520,293.13543701171875,297.1499938964844,293.1499938964844,0.0939769372344017,-2178.26416015625,304.1495361328125,0.6847209930419922,0.1527614742517471,0.1393216252326965,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680618613958,-528.4601440429688,300.0289001464844,0.4519170224666595,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934377789497375,-4201.3603515625,304.157958984375,0.927185356616974,0.3823884427547455,0.2685441970825195,293.22662353515625,297.1499938964844,293.1499938964844,0.3688437342643738,-6809.38037109375,304.1612854003906,0.9865757822990416,0.4583869278430938,0.435132771730423,293.23760986328125,297.1499938964844,293.1499938964844,0.0111448038369417,-3263.40380859375,302.6830139160156,0.4519170224666595,0.050000000745058,0.235500305891037,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030024468898773,0.8324077129364014,0.8324077129364014,1.0,1.0,-1.3539481163024902,0.5839824080467224,0.7699657678604126,0.2637053728103637,0.0,0.0,0.6825900673866272,69.04723358154297,33.0,2.642989158630371,-15840.93359375,299.9142150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.5,18000.0,0.0,0.0,0.3666983246803283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202928304672241,0.8211128115653992,-0.0008199989097192,0.0,0.0003721521643456,0.0,0.0,81.14756774902344,0.0,0.0,0.0,0.4946262240409851,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0940864235162735,-2180.2197265625,304.1495056152344,0.7061972618103027,0.1533372104167938,0.139506921172142,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438285522162,-521.3482055664062,299.9757385253906,0.4718212187290191,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919345200061798,-4184.318359375,304.1578369140625,0.9563772082328796,0.3813794255256653,0.2675720453262329,293.21954345703125,297.1499938964844,293.1499938964844,0.3551031947135925,-6599.19677734375,304.1824645996094,0.9990000128746032,0.4578409194946289,0.4211621880531311,293.2362060546875,297.1499938964844,293.1499938964844,0.0109719997271895,-3231.781005859375,302.6571655273437,0.4718212187290191,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.290024071931839,0.8318573832511902,0.8318573832511902,1.0,1.0,-1.3338395357131958,0.5747374296188354,0.7591021060943604,0.2585810720920563,0.0,0.0,0.6737236976623535,59.87162399291992,36.0,18.501739501953125,-15644.7353515625,270.5374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6125793457031,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.541015625,18000.0,0.0,0.0,0.3638686239719391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014822006225586,0.8022837042808533,-0.0008015022031031,0.0,0.0003692804020829,0.0,0.0,77.0504150390625,0.0,0.0,0.0,0.4865893423557281,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0940864235162735,-2180.2197265625,304.1495056152344,0.7061972618103027,0.1533372104167938,0.139506921172142,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438285522162,-521.3482055664062,299.9757385253906,0.4718212187290191,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919345200061798,-4184.318359375,304.1578369140625,0.9563772082328796,0.3813794255256653,0.2675720453262329,293.21954345703125,297.1499938964844,293.1499938964844,0.3551031947135925,-6599.19677734375,304.1824645996094,0.9990000128746032,0.4578409194946289,0.4211621880531311,293.2362060546875,297.1499938964844,293.1499938964844,0.0109719997271895,-3231.781005859375,302.6571655273437,0.4718212187290191,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.290024071931839,0.8318573832511902,0.8318573832511902,1.0,1.0,-1.3338395357131958,0.5747374296188354,0.7591021060943604,0.2585810720920563,0.0,0.0,0.6737236976623535,59.87162399291992,36.0,18.501739501953125,-15644.7353515625,270.5374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6125793457031,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.541015625,18000.0,0.0,0.0,0.3638686239719391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014822006225586,0.8022837042808533,-0.0008015022031031,0.0,0.0003692804020829,0.0,0.0,77.0504150390625,0.0,0.0,0.0,0.4865893423557281,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.093967892229557,-2177.584228515625,304.1498107910156,0.7134512066841125,0.1535132825374603,0.1396212577819824,293.3528137207031,297.1499938964844,293.1499938964844,0.0070859678089618,-517.6123046875,299.9570007324219,0.477364182472229,0.050000000745058,0.0491915270686149,293.19952392578125,297.1499938964844,293.1499938964844,0.2906658053398132,-4169.40234375,304.1587219238281,0.9654958844184875,0.3808615505695343,0.2671475410461426,293.2031555175781,297.1499938964844,293.1499938964844,0.3424411416053772,-6405.9248046875,304.1994323730469,0.9990000128746032,0.4601680934429168,0.4091448187828064,293.2354431152344,297.1499938964844,293.1499938964844,0.0108906673267483,-3214.74462890625,302.6473083496094,0.477364182472229,0.050000000745058,0.2333434224128723,291.2416381835937,291.1499938964844,261.5916748046875,259.9598083496094,279.6296691894531,293.2645263671875,291.2465209960937,1.0,0.2851076126098633,0.8315821886062622,0.8315821886062622,1.0,1.0,-1.318310022354126,0.5676777362823486,0.7506322860717773,0.2544857859611511,0.0,0.0,0.665131688117981,56.95671463012695,36.0,45.0185775756836,-15495.7060546875,257.7677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6933288574219,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18266.873046875,18000.0,0.0,0.0,0.3620576560497284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881606817245483,0.7889509201049805,-0.0007902589277364,0.0,0.0003674424951896,0.0,0.0,74.35765838623047,0.0,0.0,0.0,0.4809316098690033,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0938265398144722,-2174.625,304.1501159667969,0.7189978361129761,0.1535631269216537,0.1396454125642776,293.34991455078125,297.1499938964844,293.1499938964844,0.0070330030284821,-514.2776489257812,299.93670654296875,0.4815634191036224,0.050000000745058,0.0491096526384353,293.1990966796875,297.1499938964844,293.1499938964844,0.2895452082157135,-4156.3603515625,304.1591491699219,0.9725272059440612,0.3803161382675171,0.2667173147201538,293.18218994140625,297.1499938964844,293.1499938964844,0.3321908414363861,-6250.3291015625,304.208984375,0.9990000128746032,0.4636077880859375,0.3995374143123626,293.23468017578125,297.1499938964844,293.1499938964844,0.0108225010335445,-3200.760986328125,302.6370849609375,0.4815634191036224,0.050000000745058,0.232955053448677,291.2626953125,291.1499938964844,261.6099853515625,259.97625732421875,279.6396789550781,293.2554931640625,291.2652587890625,1.0,0.2810239791870117,0.8313859105110168,0.8313859105110168,1.0,1.0,-1.3057233095169067,0.5619618892669678,0.7437614798545837,0.2511916160583496,0.0,0.0,0.6554389595985413,54.68195724487305,39.0,44.49425506591797,-15338.3056640625,247.804916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7879943847656,309.02508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18354.513671875,18000.0,0.0,0.0,0.3599311709403991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691742777824402,0.7699486017227173,-0.0007742896559648,0.0,0.0003652843879535,0.0,0.0,70.62337493896484,0.0,0.0,0.0,0.4731597602367401,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0935823395848274,-2169.888916015625,304.1504821777344,0.7267584204673767,0.1533886641263961,0.1394460350275039,293.3447265625,297.1499938964844,293.1499938964844,0.0069485288113355,-509.3638610839844,299.885986328125,0.4875702857971191,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880595922470093,-4139.5693359375,304.1585388183594,0.9822375774383544,0.3791965842247009,0.2658599317073822,293.1374206542969,297.1499938964844,293.1499938964844,0.3173699080944061,-6027.76220703125,304.2135925292969,0.9990000128746032,0.4718717038631439,0.3854809999465942,293.23291015625,297.1499938964844,293.1499938964844,0.0107308691367506,-3183.80029296875,302.61407470703125,0.4875702857971191,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2737731933594,1.0,0.2750252187252044,0.8309932947158813,0.8309932947158813,1.0,1.0,-1.2867765426635742,0.5533766746520996,0.7333998680114746,0.2462057471275329,0.0,0.0,0.6378173828125,51.43745040893555,57.0,16.480697631835938,-15058.041015625,233.5180206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18381.052734375,18000.0,0.0,0.0,0.354761928319931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294320464134216,0.7301707863807678,-0.0007387316436506,0.0,0.0003600382478907,0.0,0.0,63.03802108764648,0.0,0.0,0.0,0.4569425880908966,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0935823395848274,-2169.888916015625,304.1504821777344,0.7267584204673767,0.1533886641263961,0.1394460350275039,293.3447265625,297.1499938964844,293.1499938964844,0.0069485288113355,-509.3638610839844,299.885986328125,0.4875702857971191,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880595922470093,-4139.5693359375,304.1585388183594,0.9822375774383544,0.3791965842247009,0.2658599317073822,293.1374206542969,297.1499938964844,293.1499938964844,0.3173699080944061,-6027.76220703125,304.2135925292969,0.9990000128746032,0.4718717038631439,0.3854809999465942,293.23291015625,297.1499938964844,293.1499938964844,0.0107308691367506,-3183.80029296875,302.61407470703125,0.4875702857971191,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2737731933594,1.0,0.2750252187252044,0.8309932947158813,0.8309932947158813,1.0,1.0,-1.2867765426635742,0.5533766746520996,0.7333998680114746,0.2462057471275329,0.0,0.0,0.6378173828125,51.43745040893555,57.0,16.480697631835938,-15058.041015625,233.5180206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18381.052734375,18000.0,0.0,0.0,0.354761928319931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294320464134216,0.7301707863807678,-0.0007387316436506,0.0,0.0003600382478907,0.0,0.0,63.03802108764648,0.0,0.0,0.0,0.4569425880908966,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938204601407051,-2174.832275390625,304.1498718261719,0.7242246270179749,0.1534668058156967,0.1394576877355575,293.34039306640625,297.1499938964844,293.1499938964844,0.0069035524502396,-507.4747924804688,299.8219909667969,0.4856902360916137,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876589298248291,-4135.98681640625,304.15631103515625,0.9780755639076232,0.3780212104320526,0.2650816738605499,293.1094055175781,297.1499938964844,293.1499938964844,0.321151852607727,-6096.58642578125,304.1852722167969,0.9990000128746032,0.4779374897480011,0.3898867666721344,293.2311096191406,297.1499938964844,293.1499938964844,0.010722130537033,-3186.353759765625,302.5870666503906,0.4856902360916137,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774417996406555,0.8306006789207458,0.8306006789207458,1.0,1.0,-1.291379451751709,0.5554952621459961,0.7358841896057129,0.2471414655447006,0.0,0.0,0.6258949637413025,52.41568374633789,75.0,-39.5522689819336,-14958.873046875,237.3753356933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18287.21875,18000.0,0.0,0.0,0.3488421440124511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968812346458435,0.697589635848999,-0.0007084228564053,0.0,0.000354030431481,0.0,0.0,57.12946701049805,0.0,0.0,0.0,0.4437447786331177,4.0,0.0,1.0
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938204601407051,-2174.832275390625,304.1498718261719,0.7242246270179749,0.1534668058156967,0.1394576877355575,293.34039306640625,297.1499938964844,293.1499938964844,0.0069035524502396,-507.4747924804688,299.8219909667969,0.4856902360916137,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876589298248291,-4135.98681640625,304.15631103515625,0.9780755639076232,0.3780212104320526,0.2650816738605499,293.1094055175781,297.1499938964844,293.1499938964844,0.321151852607727,-6096.58642578125,304.1852722167969,0.9990000128746032,0.4779374897480011,0.3898867666721344,293.2311096191406,297.1499938964844,293.1499938964844,0.010722130537033,-3186.353759765625,302.5870666503906,0.4856902360916137,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774417996406555,0.8306006789207458,0.8306006789207458,1.0,1.0,-1.291379451751709,0.5554952621459961,0.7358841896057129,0.2471414655447006,0.0,0.0,0.6258949637413025,52.41568374633789,75.0,-39.5522689819336,-14958.873046875,237.3753356933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18287.21875,18000.0,0.0,0.0,0.3488421440124511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968812346458435,0.697589635848999,-0.0007084228564053,0.0,0.000354030431481,0.0,0.0,57.12946701049805,0.0,0.0,0.0,0.4437447786331177,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.094696044921875,-2192.3701171875,304.1484680175781,0.7133364677429199,0.1536902487277984,0.1398114264011383,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976758047938,-508.6845397949219,299.74188232421875,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884625196456909,-4146.8876953125,304.1528625488281,0.9614461064338684,0.3767989873886108,0.2643646895885467,293.1174011230469,297.1499938964844,293.1499938964844,0.3416861891746521,-6422.5078125,304.1390380859375,0.9990000128746032,0.4774220287799835,0.4099009335041046,293.2302551269531,297.1499938964844,293.1499938964844,0.0107894856482744,-3207.74169921875,302.5525207519531,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.286322146654129,0.8302066922187805,0.8302066922187805,1.0,1.0,-1.316123366355896,0.5667353868484497,0.7493879795074463,0.2532805204391479,0.0,0.0,0.6269868612289429,57.0738525390625,78.0,-88.3075942993164,-15091.2333984375,257.1775817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.0705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.611328125,18000.0,0.0,0.0,0.3433265686035156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877008676528931,0.6883963346481323,-0.0006954463897272,0.0,0.0003484328335616,0.0,0.0,55.24806213378906,0.0,0.0,0.0,0.4396891891956329,4.0,0.0,1.0
