time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.094696044921875,-2192.3701171875,304.1484680175781,0.7133364677429199,0.1536902487277984,0.1398114264011383,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976758047938,-508.6845397949219,299.74188232421875,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884625196456909,-4146.8876953125,304.1528625488281,0.9614461064338684,0.3767989873886108,0.2643646895885467,293.1174011230469,297.1499938964844,293.1499938964844,0.3416861891746521,-6422.5078125,304.1390380859375,0.9990000128746032,0.4774220287799835,0.4099009335041046,293.2302551269531,297.1499938964844,293.1499938964844,0.0107894856482744,-3207.74169921875,302.5525207519531,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.286322146654129,0.8302066922187805,0.8302066922187805,1.0,1.0,-1.316123366355896,0.5667353868484497,0.7493879795074463,0.2532805204391479,0.0,0.0,0.6269868612289429,57.0738525390625,78.0,-88.3075942993164,-15091.2333984375,257.1775817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.0705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.611328125,18000.0,0.0,0.0,0.3433265686035156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877008676528931,0.6883963346481323,-0.0006954463897272,0.0,0.0003484328335616,0.0,0.0,55.24806213378906,0.0,0.0,0.0,0.4396891891956329,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956185460090637,-2210.611083984375,304.1474609375,0.7030496001243591,0.1541388928890228,0.1402783840894699,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904324434697,-509.6784973144531,299.6623840332031,0.4679866135120392,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891154885292053,-4155.56884765625,304.1509094238281,0.9448466300964355,0.3755603432655334,0.2636288106441498,293.1539611816406,297.1499938964844,293.1499938964844,0.3622395396232605,-6738.69482421875,304.1089782714844,0.9990000128746032,0.470874935388565,0.4288928210735321,293.2308654785156,297.1499938964844,293.1499938964844,0.0108451684936881,-3226.466796875,302.5145568847656,0.4679866135120392,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.2942392826080322,0.8298127055168152,0.8298127055168152,1.0,1.0,-1.3397605419158936,0.5774669051170349,0.7622936367988586,0.2592614591121673,0.0,0.0,0.6373181343078613,61.70452880859375,81.0,-81.4881820678711,-15308.109375,277.1273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2532653808594,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.30859375,18000.0,0.0,0.0,0.3393475413322449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7021982073783875,0.7029011845588684,-0.0007029926637187,0.0,0.0003443946188781,0.0,0.0,57.40836334228516,0.0,0.0,0.0,0.4450365900993347,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956185460090637,-2210.611083984375,304.1474609375,0.7030496001243591,0.1541388928890228,0.1402783840894699,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904324434697,-509.6784973144531,299.6623840332031,0.4679866135120392,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891154885292053,-4155.56884765625,304.1509094238281,0.9448466300964355,0.3755603432655334,0.2636288106441498,293.1539611816406,297.1499938964844,293.1499938964844,0.3622395396232605,-6738.69482421875,304.1089782714844,0.9990000128746032,0.470874935388565,0.4288928210735321,293.2308654785156,297.1499938964844,293.1499938964844,0.0108451684936881,-3226.466796875,302.5145568847656,0.4679866135120392,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.2942392826080322,0.8298127055168152,0.8298127055168152,1.0,1.0,-1.3397605419158936,0.5774669051170349,0.7622936367988586,0.2592614591121673,0.0,0.0,0.6373181343078613,61.70452880859375,81.0,-81.4881820678711,-15308.109375,277.1273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2532653808594,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.30859375,18000.0,0.0,0.0,0.3393475413322449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7021982073783875,0.7029011845588684,-0.0007029926637187,0.0,0.0003443946188781,0.0,0.0,57.40836334228516,0.0,0.0,0.0,0.4450365900993347,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0961110964417457,-2220.12548828125,304.1470031738281,0.6987844109535217,0.1545231789350509,0.1406630575656891,293.3326721191406,297.1499938964844,293.1499938964844,0.0068806232884526,-509.5982666015625,299.6263427734375,0.4633594751358032,0.050000000745058,0.0494448766112327,293.19842529296875,297.1499938964844,293.1499938964844,0.2891415059566498,-4156.15283203125,304.15069580078125,0.9371833205223083,0.3749286830425262,0.26325124502182,293.1770935058594,297.1499938964844,293.1499938964844,0.3716319501399994,-6880.28076171875,304.0993957519531,0.9990000128746032,0.4662818908691406,0.4375252723693847,293.2316589355469,297.1499938964844,293.1499938964844,0.0108587350696325,-3232.125,302.4956970214844,0.4633594751358032,0.050000000745058,0.2345452159643173,291.0881042480469,291.1499938964844,261.7749938964844,260.12481689453125,279.6843566894531,293.2531433105469,291.084716796875,1.0,0.2979657053947449,0.8296156525611877,0.8296156525611877,1.0,1.0,-1.350675344467163,0.5824366807937622,0.7682386636734009,0.2620076537132263,0.0,0.0,0.6435731053352356,63.87771987915039,81.0,-69.31935119628906,-15414.58203125,286.6317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16656494140625,309.00213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17792.8671875,18000.0,0.0,0.0,0.3380909562110901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713718056678772,0.7144296765327454,-0.0007116646156646,0.0,0.0003431193472351,0.0,0.0,59.33570098876953,0.0,0.0,0.0,0.4495723247528076,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0966206714510917,-2229.87353515625,304.1466369628906,0.693325400352478,0.1549106687307357,0.1411119848489761,293.33160400390625,297.1499938964844,293.1499938964844,0.0068738758563995,-509.62255859375,299.59161376953125,0.4571924805641174,0.050000000745058,0.0495494343340396,293.198486328125,297.1499938964844,293.1499938964844,0.2890706360340118,-4155.521484375,304.15069580078125,0.9275461435317992,0.3743031919002533,0.2628892958164215,293.2003173828125,297.1499938964844,293.1499938964844,0.3747049868106842,-6924.67138671875,304.1035461425781,0.9951626658439636,0.4613728523254394,0.4397757053375244,293.2325439453125,297.1499938964844,293.1499938964844,0.0108768194913864,-3238.272216796875,302.4768981933594,0.4571924805641174,0.050000000745058,0.2350411862134933,291.07147216796875,291.1499938964844,261.7933349609375,260.1413879394531,279.69464111328125,293.2593078613281,291.0696716308594,1.0,0.301366925239563,0.8291841745376587,0.8291841745376587,1.0,1.0,-1.3538968563079834,0.5838346481323242,0.7700622081756592,0.2629031836986542,0.0,0.0,0.6505173444747925,66.58171844482422,84.0,-51.69057846069336,-15469.51171875,294.2813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511779785156,308.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17748.9296875,18000.0,0.0,0.0,0.3373244404792785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271639108657837,0.7278863191604614,-0.0007224334985949,0.0,0.0003423414309509,0.0,0.0,61.67718505859375,0.0,0.0,0.0,0.4549730718135834,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970540419220924,-2237.581787109375,304.1470642089844,0.6820154786109924,0.1552714109420776,0.1417926996946334,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433475680649,-507.7828674316406,299.538330078125,0.4453760087490082,0.050000000745058,0.0497775115072727,293.1988525390625,297.1499938964844,293.1499938964844,0.2876881957054138,-4139.03125,304.1528015136719,0.908690869808197,0.3730013072490692,0.262170135974884,293.2244567871094,297.1499938964844,293.1499938964844,0.3687451183795929,-6824.41943359375,304.12860107421875,0.9769787788391112,0.4551537632942199,0.4330577552318573,293.2344665527344,297.1499938964844,293.1499938964844,0.0108757140114903,-3239.02783203125,302.4449462890625,0.4453760087490082,0.050000000745058,0.2361230850219726,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899353027344,1.0,0.3070543706417084,0.828321099281311,0.828321099281311,1.0,1.0,-1.347676396369934,0.5809628367424011,0.7667135000228882,0.2610934674739837,0.0,0.0,0.658150851726532,72.25129699707031,87.0,8.274296760559082,-15454.03125,304.5771789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17807.46484375,18000.0,0.0,0.0,0.3367544412612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496176958084106,0.7503615617752075,-0.0007438886095769,0.0,0.0003417629632167,0.0,0.0,65.94684600830078,0.0,0.0,0.0,0.4641836583614349,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970540419220924,-2237.581787109375,304.1470642089844,0.6820154786109924,0.1552714109420776,0.1417926996946334,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433475680649,-507.7828674316406,299.538330078125,0.4453760087490082,0.050000000745058,0.0497775115072727,293.1988525390625,297.1499938964844,293.1499938964844,0.2876881957054138,-4139.03125,304.1528015136719,0.908690869808197,0.3730013072490692,0.262170135974884,293.2244567871094,297.1499938964844,293.1499938964844,0.3687451183795929,-6824.41943359375,304.12860107421875,0.9769787788391112,0.4551537632942199,0.4330577552318573,293.2344665527344,297.1499938964844,293.1499938964844,0.0108757140114903,-3239.02783203125,302.4449462890625,0.4453760087490082,0.050000000745058,0.2361230850219726,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899353027344,1.0,0.3070543706417084,0.828321099281311,0.828321099281311,1.0,1.0,-1.347676396369934,0.5809628367424011,0.7667135000228882,0.2610934674739837,0.0,0.0,0.658150851726532,72.25129699707031,87.0,8.274296760559082,-15454.03125,304.5771789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17807.46484375,18000.0,0.0,0.0,0.3367544412612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496176958084106,0.7503615617752075,-0.0007438886095769,0.0,0.0003417629632167,0.0,0.0,65.94684600830078,0.0,0.0,0.0,0.4641836583614349,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.097134031355381,-2238.774658203125,304.1479187011719,0.6730048060417175,0.1552343070507049,0.1419930905103683,293.3295288085937,297.1499938964844,293.1499938964844,0.0068039456382393,-505.5061950683594,299.4818725585937,0.4369961321353912,0.050000000745058,0.0499681308865547,293.1994323730469,297.1499938964844,293.1499938964844,0.2863173484802246,-4122.9580078125,304.15411376953125,0.8954747915267944,0.3716427683830261,0.261372298002243,293.232666015625,297.1499938964844,293.1499938964844,0.3652495741844177,-6767.62841796875,304.1413269042969,0.962029218673706,0.4515822231769562,0.4294458329677582,293.2364196777344,297.1499938964844,293.1499938964844,0.0108640287071466,-3238.319091796875,302.4118347167969,0.4369961321353912,0.050000000745058,0.2370273023843765,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016845703125,1.0,0.3118970394134521,0.8274580240249634,0.8274580240249634,1.0,1.0,-1.3439369201660156,0.5792110562324524,0.7647258043289185,0.2599594295024872,0.0,0.0,0.6637007594108582,77.01421356201172,90.0,13.367630004882812,-15398.4677734375,313.8569030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5612487792969,308.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17863.837890625,18000.0,0.0,0.0,0.3370152115821838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630033493041992,0.7637608051300049,-0.0007574555347673,0.0,0.000342027604347,0.0,0.0,68.62680053710938,0.0,0.0,0.0,0.4699182212352752,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.097134031355381,-2238.774658203125,304.1479187011719,0.6730048060417175,0.1552343070507049,0.1419930905103683,293.3295288085937,297.1499938964844,293.1499938964844,0.0068039456382393,-505.5061950683594,299.4818725585937,0.4369961321353912,0.050000000745058,0.0499681308865547,293.1994323730469,297.1499938964844,293.1499938964844,0.2863173484802246,-4122.9580078125,304.15411376953125,0.8954747915267944,0.3716427683830261,0.261372298002243,293.232666015625,297.1499938964844,293.1499938964844,0.3652495741844177,-6767.62841796875,304.1413269042969,0.962029218673706,0.4515822231769562,0.4294458329677582,293.2364196777344,297.1499938964844,293.1499938964844,0.0108640287071466,-3238.319091796875,302.4118347167969,0.4369961321353912,0.050000000745058,0.2370273023843765,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016845703125,1.0,0.3118970394134521,0.8274580240249634,0.8274580240249634,1.0,1.0,-1.3439369201660156,0.5792110562324524,0.7647258043289185,0.2599594295024872,0.0,0.0,0.6637007594108582,77.01421356201172,90.0,13.367630004882812,-15398.4677734375,313.8569030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5612487792969,308.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17863.837890625,18000.0,0.0,0.0,0.3370152115821838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630033493041992,0.7637608051300049,-0.0007574555347673,0.0,0.000342027604347,0.0,0.0,68.62680053710938,0.0,0.0,0.0,0.4699182212352752,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0971524268388748,-2238.90771484375,304.1485595703125,0.6656653881072998,0.1551560461521148,0.1420837193727493,293.32958984375,297.1499938964844,293.1499938964844,0.0067613311111927,-503.0849609375,299.4222412109375,0.4305723011493683,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2849997580051422,-4107.65576171875,304.1549377441406,0.8847602009773254,0.370280385017395,0.2605497241020202,293.2353820800781,297.1499938964844,293.1499938964844,0.3627467453479767,-6727.9111328125,304.1482849121094,0.9491217136383056,0.4489345252513885,0.426967978477478,293.2382202148437,297.1499938964844,293.1499938964844,0.0108478935435414,-3237.06982421875,302.3778381347656,0.4305723011493683,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.26470947265625,291.1098327636719,1.0,0.3161643147468567,0.8268869519233704,0.8268869519233704,1.0,1.0,-1.3412407636642456,0.577957808971405,0.7632829546928406,0.2591285109519958,0.0,0.0,0.6685803532600403,81.21824645996094,93.0,12.24961280822754,-15351.2255859375,322.2712707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558349609375,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.513671875,18000.0,0.0,0.0,0.337846577167511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747394442558289,0.7755083441734314,-0.0007688794867135,0.0,0.000342871324392,0.0,0.0,70.9950180053711,0.0,0.0,0.0,0.4748674631118774,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0971524268388748,-2238.90771484375,304.1485595703125,0.6656653881072998,0.1551560461521148,0.1420837193727493,293.32958984375,297.1499938964844,293.1499938964844,0.0067613311111927,-503.0849609375,299.4222412109375,0.4305723011493683,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2849997580051422,-4107.65576171875,304.1549377441406,0.8847602009773254,0.370280385017395,0.2605497241020202,293.2353820800781,297.1499938964844,293.1499938964844,0.3627467453479767,-6727.9111328125,304.1482849121094,0.9491217136383056,0.4489345252513885,0.426967978477478,293.2382202148437,297.1499938964844,293.1499938964844,0.0108478935435414,-3237.06982421875,302.3778381347656,0.4305723011493683,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.26470947265625,291.1098327636719,1.0,0.3161643147468567,0.8268869519233704,0.8268869519233704,1.0,1.0,-1.3412407636642456,0.577957808971405,0.7632829546928406,0.2591285109519958,0.0,0.0,0.6685803532600403,81.21824645996094,93.0,12.24961280822754,-15351.2255859375,322.2712707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558349609375,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.513671875,18000.0,0.0,0.0,0.337846577167511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747394442558289,0.7755083441734314,-0.0007688794867135,0.0,0.000342871324392,0.0,0.0,70.9950180053711,0.0,0.0,0.0,0.4748674631118774,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971656814217567,-2238.982666015625,304.1490173339844,0.6595043540000916,0.1550860553979873,0.1421647667884826,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152073606848,-500.4446105957031,299.361083984375,0.4253686666488647,0.050000000745058,0.0502894409000873,293.200439453125,297.1499938964844,293.1499938964844,0.2836786806583404,-4092.37646484375,304.1554870605469,0.8755582571029663,0.3689203560352325,0.2597177624702453,293.2360534667969,297.1499938964844,293.1499938964844,0.3605322241783142,-6693.61962890625,304.1524963378906,0.9375669360160828,0.4466311931610107,0.4248981773853302,293.2398986816406,297.1499938964844,293.1499938964844,0.0108270179480314,-3234.944091796875,302.34356689453125,0.4253686666488647,0.050000000745058,0.238551452755928,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200238943099975,0.8263158798217773,0.8263158798217773,1.0,1.0,-1.3389126062393188,0.5768705606460571,0.7620420455932617,0.2584012746810913,0.0,0.0,0.6725258231163025,85.06381225585938,96.0,11.24958610534668,-15309.2060546875,329.99932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.4140625,18000.0,0.0,0.0,0.3390547931194305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784458577632904,0.7852370738983154,-0.000778529443778,0.0,0.000344097497873,0.0,0.0,73.00579833984375,0.0,0.0,0.0,0.4789876043796539,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971656814217567,-2238.982666015625,304.1490173339844,0.6595043540000916,0.1550860553979873,0.1421647667884826,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152073606848,-500.4446105957031,299.361083984375,0.4253686666488647,0.050000000745058,0.0502894409000873,293.200439453125,297.1499938964844,293.1499938964844,0.2836786806583404,-4092.37646484375,304.1554870605469,0.8755582571029663,0.3689203560352325,0.2597177624702453,293.2360534667969,297.1499938964844,293.1499938964844,0.3605322241783142,-6693.61962890625,304.1524963378906,0.9375669360160828,0.4466311931610107,0.4248981773853302,293.2398986816406,297.1499938964844,293.1499938964844,0.0108270179480314,-3234.944091796875,302.34356689453125,0.4253686666488647,0.050000000745058,0.238551452755928,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200238943099975,0.8263158798217773,0.8263158798217773,1.0,1.0,-1.3389126062393188,0.5768705606460571,0.7620420455932617,0.2584012746810913,0.0,0.0,0.6725258231163025,85.06381225585938,96.0,11.24958610534668,-15309.2060546875,329.99932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.4140625,18000.0,0.0,0.0,0.3390547931194305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784458577632904,0.7852370738983154,-0.000778529443778,0.0,0.000344097497873,0.0,0.0,73.00579833984375,0.0,0.0,0.0,0.4789876043796539,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971671119332313,-2238.927001953125,304.1492004394531,0.656744122505188,0.155047059059143,0.142202228307724,293.3305358886719,297.1499938964844,293.1499938964844,0.0066909757442772,-499.0420837402344,299.3301086425781,0.423091322183609,0.050000000745058,0.0503623858094215,293.2006530761719,297.1499938964844,293.1499938964844,0.2830075919628143,-4084.622802734375,304.1557006835937,0.871376633644104,0.3682408034801483,0.2592994570732116,293.236083984375,297.1499938964844,293.1499938964844,0.3594514429569244,-6677.11572265625,304.15399169921875,0.9321924448013306,0.4455386400222778,0.4239298105239868,293.2406921386719,297.1499938964844,293.1499938964844,0.0108149470761418,-3233.5361328125,302.32635498046875,0.423091322183609,0.050000000745058,0.2388974875211715,291.1205749511719,291.1499938964844,261.9583435058594,260.2909240722656,279.7826538085937,293.2660827636719,291.1213073730469,1.0,0.3218382000923157,0.8260303139686584,0.8260303139686584,1.0,1.0,-1.337795972824097,0.5763475298881531,0.7614484429359436,0.2580530643463135,0.0,0.0,0.6740937829017639,86.89183807373047,96.0,11.311075210571287,-15290.1240234375,333.6586303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,308.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.439453125,18000.0,0.0,0.0,0.3397423028945923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885071635246277,0.7892897725105286,-0.0007826449582353,0.0,0.0003447952622082,0.0,0.0,73.86006927490234,0.0,0.0,0.0,0.480711430311203,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971565395593643,-2238.646728515625,304.1493530273437,0.6541381478309631,0.1549937129020691,0.1422280371189117,293.3310241699219,297.1499938964844,293.1499938964844,0.0066660954616963,-497.59075927734375,299.2989501953125,0.4209827780723572,0.050000000745058,0.0504334308207035,293.2008361816406,297.1499938964844,293.1499938964844,0.2823279201984405,-4076.7724609375,304.1559143066406,0.8674206137657166,0.3675613105297088,0.2588797807693481,293.2359619140625,297.1499938964844,293.1499938964844,0.3583717346191406,-6660.7421875,304.1552429199219,0.927059769630432,0.444469004869461,0.4229856133460998,293.241455078125,297.1499938964844,293.1499938964844,0.0108019337058067,-3231.918701171875,302.30914306640625,0.4209827780723572,0.050000000745058,0.2392344772815704,291.1247253417969,291.1499938964844,261.9766540527344,260.3075866699219,279.7915344238281,293.2660522460937,291.1255187988281,1.0,0.3235897123813629,0.825750470161438,0.825750470161438,1.0,1.0,-1.3366795778274536,0.5758243799209595,0.7608551979064941,0.2577077746391296,0.0,0.0,0.6753605008125305,88.6717300415039,99.0,11.630115509033203,-15271.8974609375,337.2021179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05963134765625,308.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.5390625,18000.0,0.0,0.0,0.340456485748291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919338345527649,0.7927200198173523,-0.0007862062775529,0.0,0.0003455200640019,0.0,0.0,74.59329223632812,0.0,0.0,0.0,0.4821766316890716,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0971008464694023,-2237.435546875,304.149658203125,0.6493058204650879,0.1548640578985214,0.1422487944364547,293.332275390625,297.1499938964844,293.1499938964844,0.0066144182346761,-494.5386352539063,299.23614501953125,0.4171731472015381,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809391319751739,-4060.72509765625,304.15625,0.8600727319717407,0.3662019073963165,0.258037120103836,293.2355651855469,297.1499938964844,293.1499938964844,0.3561944365501404,-6627.95947265625,304.1571044921875,0.9174973964691162,0.4423751533031463,0.4211428761482239,293.242919921875,297.1499938964844,293.1499938964844,0.0107732284814119,-3228.0615234375,302.2746887207031,0.4171731472015381,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.1348571777344,1.0,0.3269400894641876,0.8251907229423523,0.8251907229423523,1.0,1.0,-1.3344299793243408,0.5747683048248291,0.7596616744995117,0.2570202350616455,0.0,0.0,0.6768912076950073,92.1191635131836,102.0,12.88935089111328,-15236.8251953125,344.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.125,18000.0,0.0,0.0,0.3418839871883392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796733021736145,0.7975244522094727,-0.0007914587040431,0.0,0.0003469687653705,0.0,0.0,75.64653015136719,0.0,0.0,0.0,0.4842454493045807,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0971008464694023,-2237.435546875,304.149658203125,0.6493058204650879,0.1548640578985214,0.1422487944364547,293.332275390625,297.1499938964844,293.1499938964844,0.0066144182346761,-494.5386352539063,299.23614501953125,0.4171731472015381,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809391319751739,-4060.72509765625,304.15625,0.8600727319717407,0.3662019073963165,0.258037120103836,293.2355651855469,297.1499938964844,293.1499938964844,0.3561944365501404,-6627.95947265625,304.1571044921875,0.9174973964691162,0.4423751533031463,0.4211428761482239,293.242919921875,297.1499938964844,293.1499938964844,0.0107732284814119,-3228.0615234375,302.2746887207031,0.4171731472015381,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.1348571777344,1.0,0.3269400894641876,0.8251907229423523,0.8251907229423523,1.0,1.0,-1.3344299793243408,0.5747683048248291,0.7596616744995117,0.2570202350616455,0.0,0.0,0.6768912076950073,92.1191635131836,102.0,12.88935089111328,-15236.8251953125,344.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.125,18000.0,0.0,0.0,0.3418839871883392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796733021736145,0.7975244522094727,-0.0007914587040431,0.0,0.0003469687653705,0.0,0.0,75.64653015136719,0.0,0.0,0.0,0.4842454493045807,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.097016304731369,-2235.682373046875,304.14990234375,0.6448994278907776,0.1547152251005172,0.1422457695007324,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605714917182,-491.3147583007813,299.1725769042969,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795175611972809,-4044.290771484375,304.1565246582031,0.8533408641815186,0.3648356795310974,0.2571881115436554,293.2349853515625,297.1499938964844,293.1499938964844,0.3539958298206329,-6595.0712890625,304.15838623046875,0.908898115158081,0.4403230845928192,0.4193395972251892,293.2442932128906,297.1499938964844,293.1499938964844,0.0107416789978742,-3223.54150390625,302.2400817871094,0.4137882590293884,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.3301295042037964,0.8246309757232666,0.8246309757232666,1.0,1.0,-1.332160711288452,0.5736998915672302,0.7584607601165771,0.2563385963439941,0.0,0.0,0.6769961714744568,95.45323944091795,105.0,13.994706153869627,-15201.7548828125,350.52301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.359375,18000.0,0.0,0.0,0.3431931734085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984838485717773,0.7992777228355408,-0.0007938604685477,0.0,0.0003482974425423,0.0,0.0,76.06816101074219,0.0,0.0,0.0,0.4850299656391144,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.097016304731369,-2235.682373046875,304.14990234375,0.6448994278907776,0.1547152251005172,0.1422457695007324,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605714917182,-491.3147583007813,299.1725769042969,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795175611972809,-4044.290771484375,304.1565246582031,0.8533408641815186,0.3648356795310974,0.2571881115436554,293.2349853515625,297.1499938964844,293.1499938964844,0.3539958298206329,-6595.0712890625,304.15838623046875,0.908898115158081,0.4403230845928192,0.4193395972251892,293.2442932128906,297.1499938964844,293.1499938964844,0.0107416789978742,-3223.54150390625,302.2400817871094,0.4137882590293884,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.3301295042037964,0.8246309757232666,0.8246309757232666,1.0,1.0,-1.332160711288452,0.5736998915672302,0.7584607601165771,0.2563385963439941,0.0,0.0,0.6769961714744568,95.45323944091795,105.0,13.994706153869627,-15201.7548828125,350.52301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.359375,18000.0,0.0,0.0,0.3431931734085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984838485717773,0.7992777228355408,-0.0007938604685477,0.0,0.0003482974425423,0.0,0.0,76.06816101074219,0.0,0.0,0.0,0.4850299656391144,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975375324487686,-2245.36865234375,304.1490478515625,0.6421183943748474,0.1555637568235397,0.1429474502801895,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246415324509,-489.1737976074219,299.1235656738281,0.4109040200710296,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.27884641289711,-4036.832275390625,304.15545654296875,0.8479903936386108,0.3644351959228515,0.256871223449707,293.2294616699219,297.1499938964844,293.1499938964844,0.352620393037796,-6575.07861328125,304.1578369140625,0.9022377729415894,0.4392971396446228,0.4183073043823242,293.23956298828125,297.1499938964844,293.1499938964844,0.0107433395460248,-3224.56103515625,302.2216491699219,0.4109040200710296,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332737386226654,0.8240760564804077,0.8240760564804077,1.0,1.0,-1.332223415374756,0.5736896991729736,0.7585337162017822,0.2562632858753204,0.0,0.0,0.6762394309043884,98.5419921875,93.0,8.873833656311035,-15184.080078125,357.5547180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.443359375,18000.0,0.0,0.0,0.3442973494529724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975051403045654,0.7982985973358154,-0.0007934567402116,0.0,0.0003494180273264,0.0,0.0,75.90040588378906,0.0,0.0,0.0,0.4846662580966949,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975375324487686,-2245.36865234375,304.1490478515625,0.6421183943748474,0.1555637568235397,0.1429474502801895,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246415324509,-489.1737976074219,299.1235656738281,0.4109040200710296,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.27884641289711,-4036.832275390625,304.15545654296875,0.8479903936386108,0.3644351959228515,0.256871223449707,293.2294616699219,297.1499938964844,293.1499938964844,0.352620393037796,-6575.07861328125,304.1578369140625,0.9022377729415894,0.4392971396446228,0.4183073043823242,293.23956298828125,297.1499938964844,293.1499938964844,0.0107433395460248,-3224.56103515625,302.2216491699219,0.4109040200710296,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332737386226654,0.8240760564804077,0.8240760564804077,1.0,1.0,-1.332223415374756,0.5736896991729736,0.7585337162017822,0.2562632858753204,0.0,0.0,0.6762394309043884,98.5419921875,93.0,8.873833656311035,-15184.080078125,357.5547180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.443359375,18000.0,0.0,0.0,0.3442973494529724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975051403045654,0.7982985973358154,-0.0007934567402116,0.0,0.0003494180273264,0.0,0.0,75.90040588378906,0.0,0.0,0.0,0.4846662580966949,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.0977736636996269,-2249.654541015625,304.14898681640625,0.6443479061126709,0.1559257954359054,0.1432879269123077,293.32720947265625,297.1499938964844,293.1499938964844,0.0064562070183455,-484.97064208984375,299.0700988769531,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778241038322449,-4025.072021484375,304.1553649902344,0.849596381187439,0.3635010123252868,0.2562445402145386,293.2270202636719,297.1499938964844,293.1499938964844,0.3509339690208435,-6550.1376953125,304.1580810546875,0.9037908911705016,0.4377837479114532,0.4169088006019592,293.23651123046875,297.1499938964844,293.1499938964844,0.0106797059997916,-3212.878173828125,302.2000732421875,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310983180999756,0.8235211968421936,0.8235211968421936,1.0,1.0,-1.32981538772583,0.5725414752960205,0.7572739124298096,0.2555993795394897,0.0,0.0,0.6749761700630188,97.08036041259766,81.0,10.481611251831056,-15157.330078125,353.11639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.791015625,18000.0,0.0,0.0,0.3451588749885559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.795657753944397,0.7964497208595276,-0.0007919490453787,0.0,0.0003502923937048,0.0,0.0,75.53043365478516,0.0,0.0,0.0,0.4838866889476776,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.0977736636996269,-2249.654541015625,304.14898681640625,0.6443479061126709,0.1559257954359054,0.1432879269123077,293.32720947265625,297.1499938964844,293.1499938964844,0.0064562070183455,-484.97064208984375,299.0700988769531,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778241038322449,-4025.072021484375,304.1553649902344,0.849596381187439,0.3635010123252868,0.2562445402145386,293.2270202636719,297.1499938964844,293.1499938964844,0.3509339690208435,-6550.1376953125,304.1580810546875,0.9037908911705016,0.4377837479114532,0.4169088006019592,293.23651123046875,297.1499938964844,293.1499938964844,0.0106797059997916,-3212.878173828125,302.2000732421875,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310983180999756,0.8235211968421936,0.8235211968421936,1.0,1.0,-1.32981538772583,0.5725414752960205,0.7572739124298096,0.2555993795394897,0.0,0.0,0.6749761700630188,97.08036041259766,81.0,10.481611251831056,-15157.330078125,353.11639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.791015625,18000.0,0.0,0.0,0.3451588749885559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.795657753944397,0.7964497208595276,-0.0007919490453787,0.0,0.0003502923937048,0.0,0.0,75.53043365478516,0.0,0.0,0.0,0.4838866889476776,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977778136730194,-2249.628173828125,304.149169921875,0.6470310091972351,0.1560647040605545,0.1433429569005966,293.3265380859375,297.1499938964844,293.1499938964844,0.0064125480130314,-482.2147521972656,299.04327392578125,0.4141759574413299,0.050000000745058,0.0506884939968586,293.1955871582031,297.1499938964844,293.1499938964844,0.2771270275115967,-4016.94921875,304.1556701660156,0.8525399565696716,0.3629717826843261,0.2558263540267944,293.2261962890625,297.1499938964844,293.1499938964844,0.3498925864696502,-6534.5859375,304.15850830078125,0.9071138501167296,0.4369714260101318,0.4160755276679992,293.2353515625,297.1499938964844,293.1499938964844,0.0106285475194454,-3202.93310546875,302.1889953613281,0.4141759574413299,0.050000000745058,0.2404443919658661,291.1624450683594,291.1499938964844,262.11456298828125,260.4347839355469,279.8572082519531,293.2600402832031,291.1634521484375,1.0,0.3286559879779815,0.8232437968254089,0.8232437968254089,1.0,1.0,-1.32781720161438,0.5716056227684021,0.7562116384506226,0.255066841840744,0.0,0.0,0.6736177802085876,94.9833984375,81.0,12.645105361938477,-15136.921875,347.4472351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,308.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.560546875,18000.0,0.0,0.0,0.3454616665840149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935411334037781,0.794331431388855,-0.0007902861689217,0.0,0.0003505996719468,0.0,0.0,75.112548828125,0.0,0.0,0.0,0.4830068349838257,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977506414055824,-2249.01611328125,304.1493835449219,0.6506384611129761,0.1561964005231857,0.1433624029159546,293.3261413574219,297.1499938964844,293.1499938964844,0.0063648214563727,-479.1827697753906,299.0160217285156,0.4169048368930816,0.050000000745058,0.0505813211202621,293.1954040527344,297.1499938964844,293.1499938964844,0.276382565498352,-4008.269775390625,304.1559753417969,0.8566952347755432,0.3624311983585357,0.2553752064704895,293.2254333496094,297.1499938964844,293.1499938964844,0.3488035500049591,-6518.31884765625,304.158935546875,0.91200190782547,0.4361520409584045,0.4152014553546905,293.2344055175781,297.1499938964844,293.1499938964844,0.0105692148208618,-3191.27734375,302.1777038574219,0.4169048368930816,0.050000000745058,0.2399360090494156,291.16796875,291.1499938964844,262.1213684082031,260.4416198730469,279.86199951171875,293.259765625,291.1689453125,1.0,0.325503259897232,0.8229655027389526,0.8229655027389526,1.0,1.0,-1.32551109790802,0.5705287456512451,0.7549824118614197,0.254459410905838,0.0,0.0,0.6718662977218628,92.2328872680664,69.0,13.853764533996582,-15112.4384765625,340.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,308.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.736328125,18000.0,0.0,0.0,0.3456598222255707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790474534034729,0.7912622690200806,-0.0007877480820752,0.0,0.0003508007794152,0.0,0.0,74.5003662109375,0.0,0.0,0.0,0.4817364513874054,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976479351520538,-2246.909423828125,304.1497497558594,0.6605826020240784,0.1564549058675766,0.1433372050523758,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611335888504,-472.5561828613281,298.96002197265625,0.4247391521930694,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748412191867828,-3990.323974609375,304.15655517578125,0.8684968948364258,0.3613483607769012,0.2544216215610504,293.2240295410156,297.1499938964844,293.1499938964844,0.3465852737426758,-6485.2392578125,304.1596374511719,0.9263917803764344,0.4345282316207886,0.4133981466293335,293.2327880859375,297.1499938964844,293.1499938964844,0.0104341581463813,-3164.49365234375,302.1546936035156,0.4247391521930694,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.317507266998291,0.8224090337753296,0.8224090337753296,1.0,1.0,-1.3202968835830688,0.5680983662605286,0.7521984577178955,0.2531034052371979,0.0,0.0,0.6673902869224548,85.26412963867188,57.0,13.851278305053713,-15054.9296875,322.1500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.08984375,18000.0,0.0,0.0,0.3457033336162567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819250822067261,0.7827053666114807,-0.0007803182816132,0.0,0.000350844929926,0.0,0.0,72.78449249267578,0.0,0.0,0.0,0.4781845808029175,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976479351520538,-2246.909423828125,304.1497497558594,0.6605826020240784,0.1564549058675766,0.1433372050523758,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611335888504,-472.5561828613281,298.96002197265625,0.4247391521930694,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748412191867828,-3990.323974609375,304.15655517578125,0.8684968948364258,0.3613483607769012,0.2544216215610504,293.2240295410156,297.1499938964844,293.1499938964844,0.3465852737426758,-6485.2392578125,304.1596374511719,0.9263917803764344,0.4345282316207886,0.4133981466293335,293.2327880859375,297.1499938964844,293.1499938964844,0.0104341581463813,-3164.49365234375,302.1546936035156,0.4247391521930694,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.317507266998291,0.8224090337753296,0.8224090337753296,1.0,1.0,-1.3202968835830688,0.5680983662605286,0.7521984577178955,0.2531034052371979,0.0,0.0,0.6673902869224548,85.26412963867188,57.0,13.851278305053713,-15054.9296875,322.1500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.08984375,18000.0,0.0,0.0,0.3457033336162567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819250822067261,0.7827053666114807,-0.0007803182816132,0.0,0.000350844929926,0.0,0.0,72.78449249267578,0.0,0.0,0.0,0.4781845808029175,4.0,0.0,1.0
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975191220641136,-2244.36083984375,304.1500549316406,0.6744096875190735,0.1567170619964599,0.1432617753744125,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509413644671,-465.4751892089844,298.9020080566406,0.436379998922348,0.050000000745058,0.0499835573136806,293.1947021484375,297.1499938964844,293.1499938964844,0.2733036577701568,-3972.4765625,304.15692138671875,0.8851514458656311,0.3602814078330993,0.253436267375946,293.2225646972656,297.1499938964844,293.1499938964844,0.3444020450115204,-6452.7880859375,304.1600646972656,0.9463909268379213,0.4329473972320556,0.4115759134292602,293.2314147949219,297.1499938964844,293.1499938964844,0.0102863945066928,-3134.930908203125,302.1312866210937,0.436379998922348,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077459931373596,0.8218525052070618,0.8218525052070618,1.0,1.0,-1.3145899772644043,0.5654406547546387,0.7491493821144104,0.2516388595104217,0.0,0.0,0.6619313955307007,76.92443084716797,45.0,11.483759880065918,-14989.3310546875,300.97955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.2578125,18000.0,0.0,0.0,0.3452376425266266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707970142364502,0.7715674042701721,-0.0007703747251071,0.0,0.0003503723128233,0.0,0.0,70.56794738769531,0.0,0.0,0.0,0.4735609889030456,4.0,0.0,1.0
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975191220641136,-2244.36083984375,304.1500549316406,0.6744096875190735,0.1567170619964599,0.1432617753744125,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509413644671,-465.4751892089844,298.9020080566406,0.436379998922348,0.050000000745058,0.0499835573136806,293.1947021484375,297.1499938964844,293.1499938964844,0.2733036577701568,-3972.4765625,304.15692138671875,0.8851514458656311,0.3602814078330993,0.253436267375946,293.2225646972656,297.1499938964844,293.1499938964844,0.3444020450115204,-6452.7880859375,304.1600646972656,0.9463909268379213,0.4329473972320556,0.4115759134292602,293.2314147949219,297.1499938964844,293.1499938964844,0.0102863945066928,-3134.930908203125,302.1312866210937,0.436379998922348,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077459931373596,0.8218525052070618,0.8218525052070618,1.0,1.0,-1.3145899772644043,0.5654406547546387,0.7491493821144104,0.2516388595104217,0.0,0.0,0.6619313955307007,76.92443084716797,45.0,11.483759880065918,-14989.3310546875,300.97955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.2578125,18000.0,0.0,0.0,0.3452376425266266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707970142364502,0.7715674042701721,-0.0007703747251071,0.0,0.0003503723128233,0.0,0.0,70.56794738769531,0.0,0.0,0.0,0.4735609889030456,4.0,0.0,1.0
