time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0973918363451957,-2241.8955078125,304.1502380371094,0.6926363706588745,0.1569875329732895,0.1431612223386764,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379388742148,-458.1844482421875,298.8419494628906,0.4531047344207763,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.2718167304992676,-3955.277099609375,304.1571044921875,0.9073535203933716,0.3592338860034942,0.2524396777153015,293.2210693359375,297.1499938964844,293.1499938964844,0.3423122763633728,-6421.8349609375,304.1601867675781,0.9703752398490906,0.431416392326355,0.4097663760185241,293.2301025390625,297.1499938964844,293.1499938964844,0.0101334936916828,-3104.13818359375,302.107666015625,0.4531047344207763,0.050000000745058,0.2353955954313278,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966310083866119,0.8213521838188171,0.8213521838188171,1.0,1.0,-1.30862295627594,0.562666654586792,0.745956301689148,0.2501299083232879,0.0,0.0,0.6559296250343323,67.7308578491211,33.0,7.830254077911377,-14918.98828125,277.9781799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.44921875,18000.0,0.0,0.0,0.3442546427249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580446004867554,0.7588034868240356,-0.0007588592125102,0.0,0.0003493747208267,0.0,0.0,68.06987762451172,0.0,0.0,0.0,0.4682762026786804,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0973918363451957,-2241.8955078125,304.1502380371094,0.6926363706588745,0.1569875329732895,0.1431612223386764,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379388742148,-458.1844482421875,298.8419494628906,0.4531047344207763,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.2718167304992676,-3955.277099609375,304.1571044921875,0.9073535203933716,0.3592338860034942,0.2524396777153015,293.2210693359375,297.1499938964844,293.1499938964844,0.3423122763633728,-6421.8349609375,304.1601867675781,0.9703752398490906,0.431416392326355,0.4097663760185241,293.2301025390625,297.1499938964844,293.1499938964844,0.0101334936916828,-3104.13818359375,302.107666015625,0.4531047344207763,0.050000000745058,0.2353955954313278,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966310083866119,0.8213521838188171,0.8213521838188171,1.0,1.0,-1.30862295627594,0.562666654586792,0.745956301689148,0.2501299083232879,0.0,0.0,0.6559296250343323,67.7308578491211,33.0,7.830254077911377,-14918.98828125,277.9781799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.44921875,18000.0,0.0,0.0,0.3442546427249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580446004867554,0.7588034868240356,-0.0007588592125102,0.0,0.0003493747208267,0.0,0.0,68.06987762451172,0.0,0.0,0.0,0.4682762026786804,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972786918282508,-2239.74609375,304.1503601074219,0.7156713008880615,0.1572676002979278,0.1430500447750091,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243682771921,-450.8274230957031,298.7800598144531,0.4746071398258209,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703938484191894,-3938.869384765625,304.1571044921875,0.9394837021827698,0.3582027852535248,0.2514402568340301,293.2194519042969,297.1499938964844,293.1499938964844,0.3402339220046997,-6391.8427734375,304.1602783203125,0.9957805275917052,0.4299404621124267,0.4079847633838653,293.22882080078125,297.1499938964844,293.1499938964844,0.009979891590774,-3073.006591796875,302.0839538574219,0.4746071398258209,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844036817550659,0.8208518028259277,0.8208518028259277,1.0,1.0,-1.3024057149887085,0.559775710105896,0.7426300048828125,0.2485759109258651,0.0,0.0,0.6497781872749329,58.02607727050781,25.0,4.036572456359863,-14845.59375,253.97463989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18133.08984375,18000.0,0.0,0.0,0.3427821397781372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446226477622986,0.7453693747520447,-0.0007467195391654,0.0,0.0003478802973404,0.0,0.0,65.49720764160156,0.0,0.0,0.0,0.4627357721328735,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972786918282508,-2239.74609375,304.1503601074219,0.7156713008880615,0.1572676002979278,0.1430500447750091,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243682771921,-450.8274230957031,298.7800598144531,0.4746071398258209,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703938484191894,-3938.869384765625,304.1571044921875,0.9394837021827698,0.3582027852535248,0.2514402568340301,293.2194519042969,297.1499938964844,293.1499938964844,0.3402339220046997,-6391.8427734375,304.1602783203125,0.9957805275917052,0.4299404621124267,0.4079847633838653,293.22882080078125,297.1499938964844,293.1499938964844,0.009979891590774,-3073.006591796875,302.0839538574219,0.4746071398258209,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844036817550659,0.8208518028259277,0.8208518028259277,1.0,1.0,-1.3024057149887085,0.559775710105896,0.7426300048828125,0.2485759109258651,0.0,0.0,0.6497781872749329,58.02607727050781,25.0,4.036572456359863,-14845.59375,253.97463989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18133.08984375,18000.0,0.0,0.0,0.3427821397781372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446226477622986,0.7453693747520447,-0.0007467195391654,0.0,0.0003478802973404,0.0,0.0,65.49720764160156,0.0,0.0,0.0,0.4627357721328735,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972462892532348,-2239.09521484375,304.1503295898437,0.7249665260314941,0.1574171483516693,0.1430453658103943,293.3276062011719,297.1499938964844,293.1499938964844,0.0058753388002514,-447.6047668457031,298.74969482421875,0.4819674491882324,0.050000000745058,0.0491018630564212,293.1935119628906,297.1499938964844,293.1499938964844,0.2696884870529175,-3930.700439453125,304.1571044921875,0.9533060789108276,0.3577088415622711,0.250983327627182,293.2156982421875,297.1499938964844,293.1499938964844,0.3309615552425384,-6249.1123046875,304.17578125,0.9990000128746032,0.4297895431518554,0.3985991477966308,293.22808837890625,297.1499938964844,293.1499938964844,0.009917763993144,-3060.184326171875,302.07275390625,0.4819674491882324,0.050000000745058,0.2329180985689163,291.1972351074219,291.1499938964844,262.1060791015625,260.4373474121094,279.8825988769531,293.2581787109375,291.19903564453125,1.0,0.2782713174819946,0.8206016421318054,0.8206016421318054,1.0,1.0,-1.2893043756484983,0.553758978843689,0.7355453372001648,0.2454035580158233,0.0,0.0,0.646407425403595,54.210731506347656,25.0,13.501543998718262,-14743.6220703125,240.6188507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,308.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18135.310546875,18000.0,0.0,0.0,0.3418475687503814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378067374229431,0.7385473847389221,-0.0007406354416161,0.0,0.0003469318326096,0.0,0.0,64.21875762939453,0.0,0.0,0.0,0.459923654794693,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970455482602119,-2234.980712890625,304.1506652832031,0.7334834337234497,0.1574921011924743,0.1430370807647705,293.3279724121094,297.1499938964844,293.1499938964844,0.0058241509832441,-443.91357421875,298.7271423339844,0.4883032143115997,0.050000000745058,0.0489795804023742,293.1932983398437,297.1499938964844,293.1499938964844,0.2685485780239105,-3917.06591796875,304.15789794921875,0.9654572606086732,0.3572032749652862,0.2505490779876709,293.2008972167969,297.1499938964844,293.1499938964844,0.3163137435913086,-6018.66845703125,304.1976928710937,0.9990000128746032,0.4318521618843078,0.3837693333625793,293.2273254394531,297.1499938964844,293.1499938964844,0.0098485620692372,-3044.041015625,302.0647888183594,0.4883032143115997,0.050000000745058,0.2323380410671234,291.2187805175781,291.1499938964844,262.0971069335937,260.4305725097656,279.8866271972656,293.2528686523437,291.2244567871094,1.0,0.2719005644321441,0.8203915953636169,0.8203915953636169,1.0,1.0,-1.2705687284469604,0.5452783703804016,0.7252904176712036,0.2406069785356521,0.0,0.0,0.639782726764679,50.82460784912109,28.0,44.60536193847656,-14597.130859375,226.261947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,308.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.2890625,18000.0,0.0,0.0,0.3406155109405517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283756732940674,0.7291090488433838,-0.0007333704270422,0.0,0.0003456814447417,0.0,0.0,62.55093383789063,0.0,0.0,0.0,0.4560295343399048,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0964584648609161,-2223.352783203125,304.1513977050781,0.7461007833480835,0.1572115868330001,0.1427628248929977,293.3290710449219,297.1499938964844,293.1499938964844,0.005728390533477,-437.0227661132813,298.6817626953125,0.4976312518119812,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663341462612152,-3890.74560546875,304.15887451171875,0.9817338585853576,0.3561060428619385,0.2496830821037292,293.1527099609375,297.1499938964844,293.1499938964844,0.2942517101764679,-5677.18359375,304.2178039550781,0.9990000128746032,0.4403041005134582,0.3626627922058105,293.2257995605469,297.1499938964844,293.1499938964844,0.0097343130037188,-3017.153076171875,302.0496520996094,0.4976312518119812,0.050000000745058,0.2315505743026733,291.26373291015625,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.2631165087223053,0.8199714422225952,0.8199714422225952,1.0,1.0,-1.2427130937576294,0.5326898097991943,0.7100232243537903,0.2335109412670135,0.0,0.0,0.6210914254188538,46.19863510131836,46.0,43.68540191650391,-14287.5625,206.58302307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.53515625,18000.0,0.0,0.0,0.3370761275291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933308243751526,0.6940374970436096,-0.0007067221449688,0.0,0.0003420894208829,0.0,0.0,56.60691833496094,0.0,0.0,0.0,0.4422452449798584,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0964584648609161,-2223.352783203125,304.1513977050781,0.7461007833480835,0.1572115868330001,0.1427628248929977,293.3290710449219,297.1499938964844,293.1499938964844,0.005728390533477,-437.0227661132813,298.6817626953125,0.4976312518119812,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663341462612152,-3890.74560546875,304.15887451171875,0.9817338585853576,0.3561060428619385,0.2496830821037292,293.1527099609375,297.1499938964844,293.1499938964844,0.2942517101764679,-5677.18359375,304.2178039550781,0.9990000128746032,0.4403041005134582,0.3626627922058105,293.2257995605469,297.1499938964844,293.1499938964844,0.0097343130037188,-3017.153076171875,302.0496520996094,0.4976312518119812,0.050000000745058,0.2315505743026733,291.26373291015625,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.2631165087223053,0.8199714422225952,0.8199714422225952,1.0,1.0,-1.2427130937576294,0.5326898097991943,0.7100232243537903,0.2335109412670135,0.0,0.0,0.6210914254188538,46.19863510131836,46.0,43.68540191650391,-14287.5625,206.58302307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.53515625,18000.0,0.0,0.0,0.3370761275291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933308243751526,0.6940374970436096,-0.0007067221449688,0.0,0.0003420894208829,0.0,0.0,56.60691833496094,0.0,0.0,0.0,0.4422452449798584,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.0962617024779319,-2219.927978515625,304.1512145996094,0.7460266351699829,0.1568906307220459,0.1424031555652618,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672887876629,-433.3091735839844,298.61163330078125,0.4980013370513916,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654810845851898,-3881.46875,304.1572570800781,0.9814319610595704,0.3549211025238037,0.2488705813884735,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236093044281,-5660.77685546875,304.19696044921875,0.9990000128746032,0.4483484327793121,0.3618625104427337,293.2240600585937,297.1499938964844,293.1499938964844,0.0097056962549686,-3013.455810546875,302.02655029296875,0.4980013370513916,0.050000000745058,0.231521800160408,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632947862148285,0.8195512890815735,0.8195512890815735,1.0,1.0,-1.2402894496917725,0.5315645933151245,0.708724856376648,0.2328505665063858,0.0,0.0,0.6071933507919312,46.007659912109375,64.0,-17.4246826171875,-14145.8818359375,205.3558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.857421875,18000.0,0.0,0.0,0.332352876663208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588780283927917,0.6595554351806641,-0.0006774273933842,0.0,0.0003372959035914,0.0,0.0,50.92448043823242,0.0,0.0,0.0,0.4287243783473968,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.0962617024779319,-2219.927978515625,304.1512145996094,0.7460266351699829,0.1568906307220459,0.1424031555652618,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672887876629,-433.3091735839844,298.61163330078125,0.4980013370513916,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654810845851898,-3881.46875,304.1572570800781,0.9814319610595704,0.3549211025238037,0.2488705813884735,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236093044281,-5660.77685546875,304.19696044921875,0.9990000128746032,0.4483484327793121,0.3618625104427337,293.2240600585937,297.1499938964844,293.1499938964844,0.0097056962549686,-3013.455810546875,302.02655029296875,0.4980013370513916,0.050000000745058,0.231521800160408,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632947862148285,0.8195512890815735,0.8195512890815735,1.0,1.0,-1.2402894496917725,0.5315645933151245,0.708724856376648,0.2328505665063858,0.0,0.0,0.6071933507919312,46.007659912109375,64.0,-17.4246826171875,-14145.8818359375,205.3558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.857421875,18000.0,0.0,0.0,0.332352876663208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588780283927917,0.6595554351806641,-0.0006774273933842,0.0,0.0003372959035914,0.0,0.0,50.92448043823242,0.0,0.0,0.0,0.4287243783473968,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.0968068316578865,-2231.167236328125,304.14990234375,0.7358611822128296,0.1568168550729751,0.142432153224945,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382711045444,-432.5265502929688,298.51776123046875,0.4907180368900299,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658969163894653,-3887.8447265625,304.1541442871094,0.967049777507782,0.353676438331604,0.2481089383363723,293.10894775390625,297.1499938964844,293.1499938964844,0.308865338563919,-5925.24755859375,304.15386962890625,0.9990000128746032,0.4501842856407165,0.3781645894050598,293.2228088378906,297.1499938964844,293.1499938964844,0.0097488863393664,-3029.74658203125,301.9938659667969,0.4907180368900299,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.2704939544200897,0.819320559501648,0.819320559501648,1.0,1.0,-1.2598466873168943,0.5403144955635071,0.7195321917533875,0.2378714978694915,0.0,0.0,0.60556960105896,49.52408218383789,82.0,-76.00819396972656,-14242.681640625,219.6297149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0268859863281,308.7527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18097.158203125,18000.0,0.0,0.0,0.3275326490402221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451560854911804,0.6458181142807007,-0.0006619801279157,0.0,0.0003324040153529,0.0,0.0,48.53867721557617,0.0,0.0,0.0,0.4230347275733948,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.0968068316578865,-2231.167236328125,304.14990234375,0.7358611822128296,0.1568168550729751,0.142432153224945,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382711045444,-432.5265502929688,298.51776123046875,0.4907180368900299,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658969163894653,-3887.8447265625,304.1541442871094,0.967049777507782,0.353676438331604,0.2481089383363723,293.10894775390625,297.1499938964844,293.1499938964844,0.308865338563919,-5925.24755859375,304.15386962890625,0.9990000128746032,0.4501842856407165,0.3781645894050598,293.2228088378906,297.1499938964844,293.1499938964844,0.0097488863393664,-3029.74658203125,301.9938659667969,0.4907180368900299,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.2704939544200897,0.819320559501648,0.819320559501648,1.0,1.0,-1.2598466873168943,0.5403144955635071,0.7195321917533875,0.2378714978694915,0.0,0.0,0.60556960105896,49.52408218383789,82.0,-76.00819396972656,-14242.681640625,219.6297149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0268859863281,308.7527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18097.158203125,18000.0,0.0,0.0,0.3275326490402221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451560854911804,0.6458181142807007,-0.0006619801279157,0.0,0.0003324040153529,0.0,0.0,48.53867721557617,0.0,0.0,0.0,0.4230347275733948,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976203083992004,-2247.62646484375,304.1485900878906,0.7193850874900818,0.1567958295345306,0.1426047682762146,293.333984375,297.1499938964844,293.1499938964844,0.0056281546130776,-433.2869567871094,298.4143371582031,0.4781777560710907,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667962908744812,-3899.935791015625,304.1512756347656,0.9405695199966432,0.3523639142513275,0.2473869323730468,293.14385986328125,297.1499938964844,293.1499938964844,0.338824987411499,-6396.61962890625,304.1025695800781,0.9990000128746032,0.4442277252674103,0.4073117971420288,293.2231140136719,297.1499938964844,293.1499938964844,0.0098302531987428,-3056.046142578125,301.9541015625,0.4781777560710907,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832041382789612,0.8190898299217224,0.8190898299217224,1.0,1.0,-1.2958314418792725,0.5564978718757629,0.7393335700035095,0.2471375167369842,0.0,0.0,0.6161678433418274,56.192813873291016,85.0,-104.69890594482422,-14551.3974609375,247.3729858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17866.98828125,18000.0,0.0,0.0,0.3239420652389526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564715504646301,0.6571372747421265,-0.0006657179910689,0.0,0.0003287600120529,0.0,0.0,49.96417236328125,0.0,0.0,0.0,0.4269639253616333,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976203083992004,-2247.62646484375,304.1485900878906,0.7193850874900818,0.1567958295345306,0.1426047682762146,293.333984375,297.1499938964844,293.1499938964844,0.0056281546130776,-433.2869567871094,298.4143371582031,0.4781777560710907,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667962908744812,-3899.935791015625,304.1512756347656,0.9405695199966432,0.3523639142513275,0.2473869323730468,293.14385986328125,297.1499938964844,293.1499938964844,0.338824987411499,-6396.61962890625,304.1025695800781,0.9990000128746032,0.4442277252674103,0.4073117971420288,293.2231140136719,297.1499938964844,293.1499938964844,0.0098302531987428,-3056.046142578125,301.9541015625,0.4781777560710907,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832041382789612,0.8190898299217224,0.8190898299217224,1.0,1.0,-1.2958314418792725,0.5564978718757629,0.7393335700035095,0.2471375167369842,0.0,0.0,0.6161678433418274,56.192813873291016,85.0,-104.69890594482422,-14551.3974609375,247.3729858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17866.98828125,18000.0,0.0,0.0,0.3239420652389526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564715504646301,0.6571372747421265,-0.0006657179910689,0.0,0.0003287600120529,0.0,0.0,49.96417236328125,0.0,0.0,0.0,0.4269639253616333,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981540530920028,-2258.189208984375,304.1478576660156,0.7114973068237305,0.1570651233196258,0.1428564190864563,293.3348693847656,297.1499938964844,293.1499938964844,0.0056244027800858,-433.7277221679688,298.3623962402344,0.471382737159729,0.050000000745058,0.0493050292134285,293.19580078125,297.1499938964844,293.1499938964844,0.2672113478183746,-3905.435791015625,304.1502990722656,0.9271584153175354,0.3516977727413177,0.2470166236162185,293.1739196777344,297.1499938964844,293.1499938964844,0.3514474034309387,-6587.6865234375,304.0886535644531,0.9979940056800842,0.4384125173091888,0.4185001850128174,293.223876953125,297.1499938964844,293.1499938964844,0.0098706930875778,-3069.070068359375,301.9325256347656,0.471382737159729,0.050000000745058,0.2338818311691284,291.0705871582031,291.1499938964844,261.96978759765625,260.3292541503906,279.8202209472656,293.2559814453125,291.0645446777344,1.0,0.2887734472751617,0.818974494934082,0.818974494934082,1.0,1.0,-1.3102959394454956,0.5629444718360901,0.7473514676094055,0.2511057257652282,0.0,0.0,0.6254710555076599,59.69658660888672,85.0,-100.90959167480467,-14716.6279296875,260.6932678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9571228027344,308.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17752.935546875,18000.0,0.0,0.0,0.3229648172855377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712107062339783,0.6718856692314148,-0.0006750202155672,0.0,0.0003277682408224,0.0,0.0,52.13058471679688,0.0,0.0,0.0,0.432524174451828,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986206755042076,-2267.02099609375,304.1474304199219,0.7009792327880859,0.1573863625526428,0.143313780426979,293.33563232421875,297.1499938964844,293.1499938964844,0.0056223240680992,-433.8323669433594,298.3221435546875,0.4609412252902984,0.050000000745058,0.0494852177798748,293.1961669921875,297.1499938964844,293.1499938964844,0.2670309245586395,-3903.36083984375,304.1506042480469,0.9105613827705384,0.3510466516017914,0.2466965913772583,293.197265625,297.1499938964844,293.1499938964844,0.3473472595214844,-6520.77490234375,304.1072082519531,0.9828516244888306,0.433513343334198,0.4134726822376251,293.2247314453125,297.1499938964844,293.1499938964844,0.0099071394652128,-3078.657470703125,301.9150390625,0.4609412252902984,0.050000000745058,0.2347365766763687,291.05731201171875,291.1499938964844,261.9516906738281,260.3145446777344,279.8212280273437,293.2637023925781,291.0594482421875,1.0,0.2934710383415222,0.8185507655143738,0.8185507655143738,1.0,1.0,-1.3054044246673584,0.5606640577316284,0.74474036693573,0.2498929500579834,0.0,0.0,0.6332333087921143,64.18451690673828,88.0,-46.5745735168457,-14767.2451171875,268.7934265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85546875,308.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.326171875,18000.0,0.0,0.0,0.3224661946296692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889982223510742,0.6896865963935852,-0.0006883392925374,0.0,0.0003272622125223,0.0,0.0,54.9517822265625,0.0,0.0,0.0,0.4393418431282043,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987964197993278,-2269.76611328125,304.14801025390625,0.685153603553772,0.1574163883924484,0.1437965631484985,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873431265354,-431.2194213867188,298.2644958496094,0.4451245069503784,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.265414834022522,-3883.72021484375,304.1530456542969,0.8884345293045044,0.3496221303939819,0.2459504455327987,293.2190856933594,297.1499938964844,293.1499938964844,0.3413098752498626,-6420.93212890625,304.1310119628906,0.9569521546363832,0.4278415441513061,0.407307356595993,293.2268371582031,297.1499938964844,293.1499938964844,0.0099208336323499,-3081.22265625,301.8881225585937,0.4451245069503784,0.050000000745058,0.2361500859260559,291.0863037109375,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.301379919052124,0.817703366279602,0.817703366279602,1.0,1.0,-1.299740195274353,0.5579748153686523,0.7417654395103455,0.2484947443008422,0.0,0.0,0.639594316482544,71.64363098144531,91.0,8.996455192565918,-14774.1640625,283.0358581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17822.71484375,18000.0,0.0,0.0,0.3223649561405182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093648314476013,0.7100734114646912,-0.0007085783872753,0.0,0.0003271594468969,0.0,0.0,58.61515045166016,0.0,0.0,0.0,0.4477146565914154,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987964197993278,-2269.76611328125,304.14801025390625,0.685153603553772,0.1574163883924484,0.1437965631484985,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873431265354,-431.2194213867188,298.2644958496094,0.4451245069503784,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.265414834022522,-3883.72021484375,304.1530456542969,0.8884345293045044,0.3496221303939819,0.2459504455327987,293.2190856933594,297.1499938964844,293.1499938964844,0.3413098752498626,-6420.93212890625,304.1310119628906,0.9569521546363832,0.4278415441513061,0.407307356595993,293.2268371582031,297.1499938964844,293.1499938964844,0.0099208336323499,-3081.22265625,301.8881225585937,0.4451245069503784,0.050000000745058,0.2361500859260559,291.0863037109375,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.301379919052124,0.817703366279602,0.817703366279602,1.0,1.0,-1.299740195274353,0.5579748153686523,0.7417654395103455,0.2484947443008422,0.0,0.0,0.639594316482544,71.64363098144531,91.0,8.996455192565918,-14774.1640625,283.0358581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17822.71484375,18000.0,0.0,0.0,0.3223649561405182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093648314476013,0.7100734114646912,-0.0007085783872753,0.0,0.0003271594468969,0.0,0.0,58.61515045166016,0.0,0.0,0.0,0.4477146565914154,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.0987486541271209,-2268.664306640625,304.14874267578125,0.6733800172805786,0.1571363061666488,0.1438075900077819,293.3401794433594,297.1499938964844,293.1499938964844,0.0055485907942056,-428.6475830078125,298.19610595703125,0.4347162246704101,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641209661960602,-3868.368896484375,304.1541748046875,0.8727464079856873,0.3481475412845611,0.2451089918613433,293.2265625,297.1499938964844,293.1499938964844,0.3382786214351654,-6371.18994140625,304.1421813964844,0.936875581741333,0.4245622456073761,0.4040603339672088,293.2289733886719,297.1499938964844,293.1499938964844,0.009930987842381,-3084.861083984375,301.8568725585937,0.4347162246704101,0.050000000745058,0.2373000234365463,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078047931194305,0.8168559074401855,0.8168559074401855,1.0,1.0,-1.2965165376663208,0.5563860535621643,0.7401304244995117,0.247735396027565,0.0,0.0,0.6463437080383301,77.73490142822266,94.0,10.823968887329102,-14760.048828125,295.15643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.681640625,18000.0,0.0,0.0,0.3230471909046173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242422699928284,0.724964439868927,-0.0007221822743304,0.0,0.0003278518561273,0.0,0.0,61.30128479003906,0.0,0.0,0.0,0.4538857936859131,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.0987486541271209,-2268.664306640625,304.14874267578125,0.6733800172805786,0.1571363061666488,0.1438075900077819,293.3401794433594,297.1499938964844,293.1499938964844,0.0055485907942056,-428.6475830078125,298.19610595703125,0.4347162246704101,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641209661960602,-3868.368896484375,304.1541748046875,0.8727464079856873,0.3481475412845611,0.2451089918613433,293.2265625,297.1499938964844,293.1499938964844,0.3382786214351654,-6371.18994140625,304.1421813964844,0.936875581741333,0.4245622456073761,0.4040603339672088,293.2289733886719,297.1499938964844,293.1499938964844,0.009930987842381,-3084.861083984375,301.8568725585937,0.4347162246704101,0.050000000745058,0.2373000234365463,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078047931194305,0.8168559074401855,0.8168559074401855,1.0,1.0,-1.2965165376663208,0.5563860535621643,0.7401304244995117,0.247735396027565,0.0,0.0,0.6463437080383301,77.73490142822266,94.0,10.823968887329102,-14760.048828125,295.15643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.681640625,18000.0,0.0,0.0,0.3230471909046173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242422699928284,0.724964439868927,-0.0007221822743304,0.0,0.0003278518561273,0.0,0.0,61.30128479003906,0.0,0.0,0.0,0.4538857936859131,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986518114805221,-2266.710205078125,304.1493225097656,0.6643569469451904,0.1568487584590912,0.1437412351369857,293.3426208496094,297.1499938964844,293.1499938964844,0.0055054081603884,-425.7847290039063,298.1258544921875,0.4272741973400116,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628213763236999,-3853.050537109375,304.1549377441406,0.860688328742981,0.3466670513153076,0.2442324012517929,293.2289123535156,297.1499938964844,293.1499938964844,0.3361070156097412,-6336.3193359375,304.1483154296875,0.9211286902427672,0.42213836312294,0.4018401503562927,293.2309875488281,297.1499938964844,293.1499938964844,0.0099316490814089,-3086.653076171875,301.8248596191406,0.4272741973400116,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,293.271240234375,291.1010437011719,1.0,0.3131830394268036,0.8163871169090271,0.8163871169090271,1.0,1.0,-1.2941391468048096,0.5552143454551697,0.7389248013496399,0.2472327649593353,0.0,0.0,0.6525153517723083,82.91587829589844,97.0,8.867229461669922,-14752.4912109375,305.5719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.62890625,18000.0,0.0,0.0,0.3243273496627807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382174730300903,0.7389523386955261,-0.0007348607759922,0.0,0.0003291510220151,0.0,0.0,63.88315582275391,0.0,0.0,0.0,0.4596441984176636,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986518114805221,-2266.710205078125,304.1493225097656,0.6643569469451904,0.1568487584590912,0.1437412351369857,293.3426208496094,297.1499938964844,293.1499938964844,0.0055054081603884,-425.7847290039063,298.1258544921875,0.4272741973400116,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628213763236999,-3853.050537109375,304.1549377441406,0.860688328742981,0.3466670513153076,0.2442324012517929,293.2289123535156,297.1499938964844,293.1499938964844,0.3361070156097412,-6336.3193359375,304.1483154296875,0.9211286902427672,0.42213836312294,0.4018401503562927,293.2309875488281,297.1499938964844,293.1499938964844,0.0099316490814089,-3086.653076171875,301.8248596191406,0.4272741973400116,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,293.271240234375,291.1010437011719,1.0,0.3131830394268036,0.8163871169090271,0.8163871169090271,1.0,1.0,-1.2941391468048096,0.5552143454551697,0.7389248013496399,0.2472327649593353,0.0,0.0,0.6525153517723083,82.91587829589844,97.0,8.867229461669922,-14752.4912109375,305.5719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.62890625,18000.0,0.0,0.0,0.3243273496627807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382174730300903,0.7389523386955261,-0.0007348607759922,0.0,0.0003291510220151,0.0,0.0,63.88315582275391,0.0,0.0,0.0,0.4596441984176636,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0985594093799591,-2264.88037109375,304.1496887207031,0.6571648716926575,0.1565862894058227,0.143671840429306,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592140950262,-422.7098083496094,298.0547790527344,0.4216055572032928,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615166902542114,-3837.729736328125,304.15545654296875,0.850939154624939,0.3451879918575287,0.2433374375104904,293.2293701171875,297.1499938964844,293.1499938964844,0.3342236280441284,-6306.7607421875,304.1519775390625,0.9087067246437072,0.4200467765331268,0.3999958336353302,293.2328186035156,297.1499938964844,293.1499938964844,0.0099254446104168,-3087.064208984375,301.7924194335937,0.4216055572032928,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178126811981201,0.8159182667732239,0.8159182667732239,1.0,1.0,-1.2920145988464355,0.5541582107543945,0.737856388092041,0.2467962354421615,0.0,0.0,0.6581768989562988,87.46605682373047,100.0,7.460567474365234,-14750.107421875,314.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.37890625,18000.0,0.0,0.0,0.3260329067707062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511046528816223,0.7518514394760132,-0.000746733683627,0.0,0.0003308819432277,0.0,0.0,66.33283996582031,0.0,0.0,0.0,0.4649894833564758,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0985594093799591,-2264.88037109375,304.1496887207031,0.6571648716926575,0.1565862894058227,0.143671840429306,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592140950262,-422.7098083496094,298.0547790527344,0.4216055572032928,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615166902542114,-3837.729736328125,304.15545654296875,0.850939154624939,0.3451879918575287,0.2433374375104904,293.2293701171875,297.1499938964844,293.1499938964844,0.3342236280441284,-6306.7607421875,304.1519775390625,0.9087067246437072,0.4200467765331268,0.3999958336353302,293.2328186035156,297.1499938964844,293.1499938964844,0.0099254446104168,-3087.064208984375,301.7924194335937,0.4216055572032928,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178126811981201,0.8159182667732239,0.8159182667732239,1.0,1.0,-1.2920145988464355,0.5541582107543945,0.737856388092041,0.2467962354421615,0.0,0.0,0.6581768989562988,87.46605682373047,100.0,7.460567474365234,-14750.107421875,314.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.37890625,18000.0,0.0,0.0,0.3260329067707062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511046528816223,0.7518514394760132,-0.000746733683627,0.0,0.0003308819432277,0.0,0.0,66.33283996582031,0.0,0.0,0.0,0.4649894833564758,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0985107943415641,-2263.922119140625,304.1498413085937,0.6540598273277283,0.156462624669075,0.1436380445957183,293.3458557128906,297.1499938964844,293.1499938964844,0.0054351617582142,-421.0934143066406,298.0193786621094,0.4192216694355011,0.050000000745058,0.0504958517849445,293.2015075683594,297.1499938964844,293.1499938964844,0.2608501017093658,-3829.9052734375,304.1556701660156,0.8466766476631165,0.3444496393203735,0.2428855299949646,293.229248046875,297.1499938964844,293.1499938964844,0.3333102762699127,-6292.61279296875,304.1532592773437,0.9035550355911256,0.4190631508827209,0.3991385698318481,293.2336730957031,297.1499938964844,293.1499938964844,0.0099199591204524,-3086.728271484375,301.7762145996094,0.4192216694355011,0.050000000745058,0.2395305782556533,291.1077880859375,291.1499938964844,261.7724304199219,260.1669311523437,279.7708740234375,293.2745361328125,291.1083068847656,1.0,0.3199145495891571,0.815683901309967,0.815683901309967,1.0,1.0,-1.2909778356552124,0.5536419749259949,0.7373358607292175,0.2465837001800537,0.0,0.0,0.6607308983802795,89.56440734863281,100.0,7.585969924926758,-14750.7939453125,318.8316345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,308.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17879.626953125,18000.0,0.0,0.0,0.3269942998886108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570666670799255,0.7578189969062805,-0.0007523339008912,0.0,0.0003318576491437,0.0,0.0,67.49212646484375,0.0,0.0,0.0,0.4674751162528991,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0984591990709304,-2262.90625,304.14996337890625,0.6512040495872498,0.1563427299261093,0.1436045318841934,293.3467712402344,297.1499938964844,293.1499938964844,0.0054106847383081,-419.4365539550781,297.9842224121094,0.4170591533184051,0.050000000745058,0.0505757220089435,293.2019348144531,297.1499938964844,293.1499938964844,0.2601723372936249,-3821.947021484375,304.1558837890625,0.8427226543426514,0.3437123894691467,0.2424316108226776,293.22900390625,297.1499938964844,293.1499938964844,0.3323987424373626,-6278.57861328125,304.1543273925781,0.8989279270172119,0.4181050062179565,0.3983057737350464,293.2344970703125,297.1499938964844,293.1499938964844,0.0099131288006901,-3086.0693359375,301.760009765625,0.4170591533184051,0.050000000745058,0.2399094551801681,291.1107177734375,291.1499938964844,261.7518920898437,260.14990234375,279.7644348144531,293.2755432128906,291.1112976074219,1.0,0.3219062685966491,0.8154346942901611,0.8154346942901611,1.0,1.0,-1.289943814277649,0.5531259179115295,0.7368178367614746,0.2463696300983429,0.0,0.0,0.6630595326423645,91.5725326538086,88.0,8.087689399719238,-14752.3037109375,322.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,308.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17887.32421875,18000.0,0.0,0.0,0.327999860048294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626132369041443,0.7633708715438843,-0.0007576252683065,0.0,0.0003328781749587,0.0,0.0,68.58699798583984,0.0,0.0,0.0,0.4697969257831573,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.098202146589756,-2257.954833984375,304.1504211425781,0.6517536640167236,0.1561286747455597,0.1433805376291275,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403708152472,-414.550048828125,297.91583251953125,0.417742371559143,0.050000000745058,0.0505500733852386,293.2025146484375,297.1499938964844,293.1499938964844,0.2586002349853515,-3803.395263671875,304.15655517578125,0.8426795601844788,0.342275321483612,0.2414027154445648,293.2281799316406,297.1499938964844,293.1499938964844,0.3303644955158233,-6247.37646484375,304.1562805175781,0.8988122344017029,0.4162741899490356,0.3965308666229248,293.2358703613281,297.1499938964844,293.1499938964844,0.0098466975614428,-3072.923095703125,301.7284545898437,0.417742371559143,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203104734420776,0.8149362802505493,0.8149362802505493,1.0,1.0,-1.2861336469650269,0.5513051748275757,0.7348284125328064,0.2455012500286102,0.0,0.0,0.6666658520698547,90.86752319335938,76.0,12.364991188049316,-14745.2177734375,319.5751647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.763671875,18000.0,0.0,0.0,0.3300541639328003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719739675521851,0.7727408409118652,-0.0007668761536478,0.0,0.0003349629987496,0.0,0.0,70.48102569580078,0.0,0.0,0.0,0.473736822605133,4.0,0.0,1.0
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.098202146589756,-2257.954833984375,304.1504211425781,0.6517536640167236,0.1561286747455597,0.1433805376291275,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403708152472,-414.550048828125,297.91583251953125,0.417742371559143,0.050000000745058,0.0505500733852386,293.2025146484375,297.1499938964844,293.1499938964844,0.2586002349853515,-3803.395263671875,304.15655517578125,0.8426795601844788,0.342275321483612,0.2414027154445648,293.2281799316406,297.1499938964844,293.1499938964844,0.3303644955158233,-6247.37646484375,304.1562805175781,0.8988122344017029,0.4162741899490356,0.3965308666229248,293.2358703613281,297.1499938964844,293.1499938964844,0.0098466975614428,-3072.923095703125,301.7284545898437,0.417742371559143,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203104734420776,0.8149362802505493,0.8149362802505493,1.0,1.0,-1.2861336469650269,0.5513051748275757,0.7348284125328064,0.2455012500286102,0.0,0.0,0.6666658520698547,90.86752319335938,76.0,12.364991188049316,-14745.2177734375,319.5751647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.763671875,18000.0,0.0,0.0,0.3300541639328003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719739675521851,0.7727408409118652,-0.0007668761536478,0.0,0.0003349629987496,0.0,0.0,70.48102569580078,0.0,0.0,0.0,0.473736822605133,4.0,0.0,1.0
477540,293.15283203125,297.1499938964844,293.1499938964844,0.097827635705471,-2250.762939453125,304.15087890625,0.6573081016540527,0.1559616327285766,0.1430583000183105,293.348876953125,297.1499938964844,293.1499938964844,0.0052551720291376,-408.5063171386719,297.8512878417969,0.4224742650985718,0.050000000745058,0.0503832325339317,293.2026062011719,297.1499938964844,293.1499938964844,0.2568691074848175,-3782.914794921875,304.1572570800781,0.8488760590553284,0.3409246802330017,0.2403246015310287,293.2268371582031,297.1499938964844,293.1499938964844,0.3281570971012115,-6213.65869140625,304.1578369140625,0.9059720039367676,0.4145638048648834,0.3947286605834961,293.2367858886719,297.1499938964844,293.1499938964844,0.009740681387484,-3050.527587890625,301.69854736328125,0.4224742650985718,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,293.2748413085937,291.1330871582031,1.0,0.3150478005409241,0.8144378662109375,0.8144378662109375,1.0,1.0,-1.281139612197876,0.5489551424980164,0.7321844696998596,0.2443180084228515,0.0,0.0,0.6682741045951843,86.56887817382812,64.0,16.82424545288086,-14725.974609375,308.0305480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.931640625,18000.0,0.0,0.0,0.3319937586784363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777527391910553,0.7783003449440002,-0.000772985862568,0.0,0.0003369314654264,0.0,0.0,71.66304016113281,0.0,0.0,0.0,0.476119190454483,4.0,0.0,1.0
